timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-13 17:10:00,740.763,2290183.217076644,2298543.14322,2137648.1212585173,160895.0219614827,2298.54314322,2290.183217076644,2298543.14322,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,262.92195544827655,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,427069796555.8138,118.6304990432816,83.55604453792537,310.0,217.46963864157576,309.40186043563085,286.9687339899115,213.02772836422696,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-7.377647030920645,-122.32616679897568,296769.91678987595,296778.9217270559,296769.91678987595,0.0,-122317.1618617957,9.004937179983244,0.0
2026-07-13 17:20:00,679.694,2109049.7003599997,2109049.7003599997,2109049.7003599997,0.0,2109.04970036,2109.04970036,2109049.7003599997,0.01934817183306572,0.017413354649759148,0.0,0.0019348171833065732,0.021,0.003586645350240853,0.021,259.8453913658877,302.105867368443,182.0,310.0,263.7524485815745,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.35508879753235,True,1840878.2044686412,1840.8782044686411,B,0.0,427167281271.10895,118.6575781308636,83.57511738568623,310.0,217.43921354333736,309.40433153262927,286.9909576937964,213.27759463724522,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-7.398037520048076,-122.3429347645808,284809.0762737216,284817.46025652415,284809.0762737216,0.0,-122334.55078177823,8.383982802566607,0.0
2026-07-13 17:30:00,605.896,1880058.9342399994,1880058.9342399996,1880058.9342399994,2.3283064365386963e-10,1880.0589342399996,1880.0589342399994,1880058.9342399996,0.016182197869501414,0.015844958270101364,0.0,0.00033723959940005,0.021,0.005155041729898637,0.021,258.36442743429166,297.51126717976797,182.0,310.0,259.0622995051476,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.45064184573886,True,1840878.2044686412,1840.8782044686411,B,0.0,427195551536.3498,118.66543098231939,83.58064845241259,310.0,214.90774703837377,309.3976513171079,286.99004264630565,213.41623628252077,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-7.418428815324865,-122.34777166073775,169462.46194740047,169464.88039547898,169462.46194740047,0.0,-122345.35321265926,2.418448078489746,0.0
2026-07-13 17:40:00,516.149,1601579.37806,1601579.3780599998,1595603.2818069626,5976.09625303722,1601.5793780599997,1601.57937806,1601579.3780599998,0.013387058885451027,0.013387058885451027,0.002097401882999828,0.0,0.021,0.005515539231549146,0.021,257.80184780849874,296.2771282080829,182.0,310.0,257.80184780849874,139.03188178554657,1751768.8184518209,1751.7688184518208,1591527.4863414287,1591.5274863414288,160241.33211039225,160.24133211039225,0.0,194.47695571642925,False,1840878.2044686412,1840.8782044686411,C*,-89109.38601682032,427028456602.3822,118.61901572288394,83.54795639163645,,,309.33056190580857,286.9232246090225,215.3529491997287,160241.33211039225,160.24133211039225,89109.38601682032,89.10938601682032,0.0,1.2485558333961914e-05,-7.438815468470549,-122.31991887410797,4075.7954655338835,4069.6943718496477,4075.7954655338835,160241.33211039225,-122326.0199677922,-6.1010936842358205,0.0
2026-07-13 17:50:00,407.278,1263759.19732,1263759.19732,1242796.783193808,20962.414126191987,1263.75919732,1263.75919732,1263759.19732,0.010448662231667245,0.010448662231667245,0.005079207620795244,0.0,0.021,0.005472130147537512,0.021,257.63335241106546,296.1121706910562,182.0,310.0,257.63335241106546,137.74876474082663,1633665.708381462,1633.6657083814619,1238722.0366276167,1238.7220366276167,394943.67175384524,394.94367175384525,0.0,194.48049375088462,False,1840878.2044686412,1840.8782044686411,C*,-207212.4960871793,426720570978.4229,118.53349193845081,83.48771868549193,,,309.21376890429775,286.7943009192612,217.67379162022647,394943.67175384524,394.94367175384525,207212.4960871793,207.2124960871793,0.0,1.2485558333961914e-05,-7.459193415624522,-122.26768292383782,4074.7465661913884,4068.648078867147,4074.7465661913884,394943.67175384524,-122273.78141116205,-6.0984873242268804,0.0
2026-07-13 18:00:00,278.742,864919.70148,864919.7014799999,831613.8855567181,33305.81592328183,864.91970148,864.9197014800001,864919.7014799999,0.007127911630517572,0.007127911630517572,0.008728234161329826,0.0,0.021,0.005143854208152603,0.021,257.9358274928394,296.4082981760384,182.0,310.0,257.9358274928394,136.11937120789426,1483689.956317595,1483.689956317595,827541.4048441045,827.5414048441046,656148.5514734904,656.1485514734904,0.0,194.47414587770152,False,1840878.2044686412,1840.8782044686411,C*,-357188.2481510462,426256008770.24207,118.4044468806228,83.39682726476762,,,309.0419713771599,286.5782024182667,219.96988708470678,656148.5514734904,656.1485514734904,357188.2481510462,357.1882481510462,0.0,1.2485558333961914e-05,-7.479558112572305,-122.18818168669756,4072.4807126136,4066.3861921093485,4072.4807126136,656148.5514734904,-122194.27620720176,-6.094520504208049,0.0
2026-07-13 18:10:00,141.127,437908.61338,437908.61338,408785.4787610937,29123.134618906304,437.90861338,437.90861338,437908.61338,0.0036299791788199968,0.0036299791788199968,0.012881208169366474,0.0,0.021,0.004488812651813532,0.021,258.70732505713147,297.16367578604076,182.0,310.0,258.70732505713147,134.90061526582565,1371510.8938015571,1371.5108938015571,404716.4756869332,404.7164756869332,966794.418114624,966.794418114624,0.0,194.45802522150578,False,1840878.2044686412,1840.8782044686411,C*,-469367.31066708406,425605123972.97217,118.22364554804783,83.26948189979838,,,308.8199417266277,286.238617206064,222.21336782888173,966794.418114624,966.794418114624,469367.31066708406,469.36731066708404,0.0,1.2485558333961914e-05,-7.49990419448261,-122.07649146182781,4069.0030741605005,4062.9141266226507,4069.0030741605005,966794.418114624,-122082.5804093657,-6.088947537893546,0.0
2026-07-13 18:20:00,33.559,104131.56345999998,104131.56345999999,96623.06220673666,7508.501253263326,104.13156346,104.13156345999998,104131.56345999999,0.000876261461257674,0.000876261461257674,0.016551539567213818,0.0,0.021,0.003572198971528509,0.021,259.7840325730179,298.2180548831657,182.0,310.0,259.7840325730179,134.28940324566406,1315252.5494903214,1315.2525494903214,92558.4715369321,92.5584715369321,1222694.0779533894,1222.6940779533893,0.0,194.4356958305051,False,1840878.2044686412,1840.8782044686411,C*,-525625.6549783198,424800779619.65497,118.00021656101526,83.11211223059767,,,308.5526208357852,285.7676072417234,224.4035536767144,1222694.0779533894,1222.6940779533893,525625.6549783198,525.6256549783197,0.0,1.2485558333961914e-05,-7.520227253292092,-121.93835285689087,4064.5906698045583,4058.5086149474228,4064.5906698045583,1222694.0779533894,-121944.43491174793,-6.082054857062758,0.0
2026-07-13 18:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.005829090201342819,0.0,0.021,0.015170909798657182,0.021,161.85807589899505,203.17772696060823,182.0,,161.85807589899505,133.31549852449368,1225610.5507687377,1225.6105507687378,0.0,0.0,1225610.5507687377,1225.6105507687378,0.0,197.3214502299815,False,1840878.2044686412,1840.8782044686411,D*,-615267.6536999035,424065413289.1937,117.79594813588714,82.96823808553933,164.06632403331906,306.4742178315407,308.3677142416712,285.42808004647526,221.24103311763713,1225610.5507687377,1225.6105507687378,615267.6536999035,615.2676536999035,0.0,1.2485558333961914e-05,-7.540529042750376,-121.8107367496972,0.0,121810.7367496972,0.0,1225610.5507687377,0.0,121810.7367496972,0.0
2026-07-13 18:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006273853327670984,0.0,0.021,0.014726146672329018,0.021,174.02051528971174,214.88192322471565,182.0,,174.02051528971174,135.0978980538711,1389669.5730330404,1389.6695730330405,0.0,0.0,1389669.5730330404,1389.6695730330405,0.0,196.86318715023813,False,1840878.2044686412,1840.8782044686411,D*,-451208.6314356008,423231611545.3739,117.56433654038165,82.80510508900277,175.8604035363497,306.48385404257067,308.22736077756986,285.20918887182864,218.6014599481268,1389669.5730330404,1389.6695730330405,451208.6314356008,451.2086314356008,0.0,1.2485558333961914e-05,-7.560806882897629,-121.6670408835219,0.0,121667.04088352191,0.0,1389669.5730330404,0.0,121667.04088352191,0.0
2026-07-13 18:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006242715853048552,0.0,0.021,0.01475728414695145,0.021,173.34669497318896,214.23269809486234,182.0,,173.34669497318896,135.59333107823156,1435271.165848999,1435.271165848999,0.0,0.0,1435271.165848999,1435.271165848999,0.0,196.88778340784796,False,1840878.2044686412,1840.8782044686411,D*,-405607.03861964215,422370448845.8645,117.32512467940681,82.63661893181042,175.20805453835936,306.4030615006764,308.09190379594116,285.00478662633134,216.10643490844137,1435271.165848999,1435.271165848999,405607.03861964215,405.60703861964214,0.0,1.2485558333961914e-05,-7.581059988165274,-121.5186316058688,0.0,121518.63160586881,0.0,1435271.165848999,0.0,121518.63160586881,0.0
2026-07-13 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006250794475257471,0.0,0.021,0.01474920552474253,0.021,173.43604704398896,214.31878342457082,182.0,,173.43604704398896,135.59182529239294,1435132.5674324543,1435.1325674324544,0.0,0.0,1435132.5674324543,1435.1325674324544,0.0,196.8845165245138,False,1840878.2044686412,1840.8782044686411,D*,-405745.6370361869,421509369305.405,117.08593591816806,82.46814904465481,175.29295957998505,306.2957407161834,307.9588414694704,284.80233749147607,213.75704028212587,1435132.5674324543,1435.1325674324544,405745.6370361869,405.74563703618685,0.0,1.2485558333961914e-05,-7.601288368230717,-121.37028039266174,0.0,121370.28039266173,0.0,1435132.5674324543,0.0,121370.28039266173,0.0
2026-07-13 19:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006254629905481848,0.0,0.021,0.014745370094518154,0.021,173.40243028872723,214.2863955189839,182.0,,173.40243028872723,135.59700960873798,1435609.7521806844,1435.6097521806844,0.0,0.0,1435609.7521806844,1435.6097521806844,0.0,196.885745427696,False,1840878.2044686412,1840.8782044686411,D*,-405268.45228795684,420648003454.0966,116.84666762613794,82.29962314088965,175.25825323667164,306.1853604361346,307.8272147901705,284.5995761649866,211.54029128563985,1435609.7521806844,1435.6097521806844,405268.45228795684,405.26845228795685,0.0,1.2485558333961914e-05,-7.6214920209135295,-121.2219160968811,0.0,121221.9160968811,0.0,1435609.7521806844,0.0,121221.9160968811,0.0
2026-07-13 19:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006259463233118954,0.0,0.021,0.014740536766881047,0.021,173.38728449306984,214.2718034478871,182.0,,173.38728449306984,135.6007033735177,1435949.7407344563,1435.9497407344563,0.0,0.0,1435949.7407344563,1435.9497407344563,0.0,196.88629917636723,False,1840878.2044686412,1840.8782044686411,D*,-404928.46373418486,419786433609.65594,116.60734266934887,82.13105732594512,175.24137058836155,306.07506400425086,307.6968900965665,284.39627288540123,209.449266937302,1435949.7407344563,1435.9497407344563,404928.46373418486,404.92846373418485,0.0,1.2485558333961914e-05,-7.641670946002535,-121.07355053403143,0.0,121073.55053403143,0.0,1435949.7407344563,0.0,121073.55053403143,0.0
2026-07-13 19:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006264170185244152,0.0,0.021,0.014735829814755848,0.021,173.3693017118713,214.25447817076616,182.0,,173.3693017118713,135.60450532525536,1436299.6872388714,1436.2996872388715,0.0,0.0,1436299.6872388714,1436.2996872388715,0.0,196.88695670907435,False,1840878.2044686412,1840.8782044686411,D*,-404578.51722976984,418924653797.3126,116.3679593881424,81.96245043085969,175.22174072738142,305.96554769677675,307.56782011998746,284.19238247047537,207.4766813345337,1436299.6872388714,1436.2996872388715,404578.51722976984,404.57851722976983,0.0,1.2485558333961914e-05,-7.661825142593762,-120.92517954736165,0.0,120925.17954736165,0.0,1436299.6872388714,0.0,120925.17954736165,0.0
2026-07-13 19:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006268871445840814,0.0,0.021,0.014731128554159187,0.021,173.35190520065856,214.23771779025495,182.0,,173.35190520065856,135.6079977240071,1436621.1412760417,1436.6211412760417,0.0,0.0,1436621.1412760417,1436.6211412760417,0.0,196.88759286747472,False,1840878.2044686412,1840.8782044686411,D*,-404257.06319259945,418062681112.547,116.12852253126306,81.79380580035762,175.2026926341148,305.85685339636126,307.4399781005586,283.9879010202022,205.61579342680037,1436621.1412760417,1436.6211412760417,404257.06319259945,404.25706319259945,0.0,1.2485558333961914e-05,-7.681954609811611,-120.77680330709278,0.0,120776.80330709278,0.0,1436621.1412760417,0.0,120776.80330709278,0.0
2026-07-13 19:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006273541044283767,0.0,0.021,0.014726458955716233,0.021,173.33457355495557,214.2210199643722,182.0,,173.33457355495557,135.61118671834396,1436914.668784485,1436.914668784485,0.0,0.0,1436914.668784485,1436.914668784485,0.0,196.88822671489316,False,1840878.2044686412,1840.8782044686411,D*,-403963.53568415623,417200532311.2763,115.8890367531323,81.62512671272778,175.1837222751278,305.74896270903434,307.31333875175267,283.782829844027,203.86022801620524,1436914.668784485,1436.914668784485,403963.53568415623,403.9635356841562,0.0,1.2485558333961914e-05,-7.702059346830297,-120.62842211211262,0.0,120628.42211211262,0.0,1436914.668784485,0.0,120628.42211211262,0.0
2026-07-13 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0062781832840756524,0.0,0.021,0.01472181671592435,0.021,173.31738384330478,214.20445894217107,182.0,,173.31738384330478,135.61407839124655,1437180.8296655274,1437.1808296655274,0.0,0.0,1437180.8296655274,1437.1808296655274,0.0,196.88885543171764,False,1840878.2044686412,1840.8782044686411,D*,-403697.37480311375,416338223813.477,115.64950661485472,81.45641638053239,175.16490394781755,305.6418417014349,307.1878766145074,283.5771697049229,202.2039764914668,1437180.8296655274,1437.1808296655274,403697.37480311375,403.69737480311375,0.0,1.2485558333961914e-05,-7.722139352897443,-120.48003640287394,0.0,120480.03640287394,0.0,1437180.8296655274,0.0,120480.03640287394,0.0
2026-07-13 20:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0062827989115458475,0.0,0.021,0.014717201088454153,0.021,173.30031785133036,214.18801717405378,182.0,,173.30031785133036,135.6166927786343,1437421.468103536,1437.421468103536,0.0,0.0,1437421.468103536,1437.421468103536,0.0,196.88947968275514,False,1840878.2044686412,1840.8782044686411,D*,-403456.73636510526,415475770932.61487,115.4099363701708,81.28767779984524,175.14621936590225,305.5354554874968,307.06356566722167,283.37092001595016,200.64137235268987,1437421.468103536,1437.421468103536,403456.73636510526,403.45673636510526,0.0,1.2485558333961914e-05,-7.742194627332725,-120.33164661169114,0.0,120331.64661169115,0.0,1437421.468103536,0.0,120331.64661169115,0.0
2026-07-13 20:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006287389393512674,0.0,0.021,0.014712610606487327,0.021,173.28337190047628,214.17169111475204,182.0,,173.28337190047628,135.61904921691394,1437638.363896993,1437.638363896993,0.0,0.0,1437638.363896993,1437.638363896993,0.0,196.89009960129923,False,1840878.2044686412,1840.8782044686411,D*,-403239.8405716482,414613187914.2767,115.17032997618796,81.11891375781,175.12766429769658,305.42976925681387,306.9403793510594,283.1640797363945,199.16707224035008,1437638.363896993,1437.638363896993,403239.8405716482,403.2398405716482,0.0,1.2485558333961914e-05,-7.762225169525638,-120.18325315748211,0.0,120183.25315748212,0.0,1437638.363896993,0.0,120183.25315748212,0.0
2026-07-13 20:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006291956100069335,0.0,0.021,0.014708043899930665,0.021,173.26654008902702,214.15547507723323,182.0,,173.26654008902702,135.62116620346015,1437833.2196165975,1437.8332196165975,0.0,0.0,1437833.2196165975,1437.8332196165975,0.0,196.89071540204213,False,1840878.2044686412,1840.8782044686411,D*,-403044.9848520437,413750487982.5067,114.93069110625187,80.95012684170597,175.1092323579385,305.32474860844644,306.8182906196941,282.95664731404685,197.77603743331895,1437833.2196165975,1437.8332196165975,403044.9848520437,403.0449848520437,0.0,1.2485558333961914e-05,-7.782230978932623,-120.03485644191325,0.0,120034.85644191325,0.0,1437833.2196165975,0.0,120034.85644191325,0.0
2026-07-13 20:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006296500408623502,0.0,0.021,0.014703499591376498,0.021,173.24981693827775,214.13936378208652,182.0,,173.24981693827775,135.62306101161127,1438007.6251679484,1438.0076251679484,0.0,0.0,1438007.6251679484,1438.0076251679484,0.0,196.89132728428652,False,1840878.2044686412,1840.8782044686411,D*,-402870.57930069277,412887683407.40594,114.69102316872387,80.78131945217373,175.09091757704834,305.22035958066544,306.69727199528637,282.7486206729621,196.46351649918063,1438007.6251679484,1438.0076251679484,402870.57930069277,402.8705793006928,0.0,1.2485558333961914e-05,-7.802212055074301,-119.88645685006719,0.0,119886.45685006719,0.0,1438007.6251679484,0.0,119886.45685006719,0.0
2026-07-13 20:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006301023683747424,0.0,0.021,0.014698976316252577,0.021,173.23319699001382,214.12335196972316,182.0,,173.23319699001382,135.62474984204917,1438163.0717251587,1438.1630717251587,0.0,0.0,1438163.0717251587,1438.1630717251587,0.0,196.89193544666696,False,1840878.2044686412,1840.8782044686411,D*,-402715.1327434825,412024785564.37085,114.45132932343634,80.61249381480535,175.0727140120041,305.11656866538385,306.57729562204133,282.5399971995255,195.22502891700833,1438163.0717251587,1438.1630717251587,402715.1327434825,402.71513274348246,0.0,1.2485558333961914e-05,-7.822168397532686,-119.73805475031634,0.0,119738.05475031634,0.0,1438163.0717251587,0.0,119738.05475031634,0.0
2026-07-13 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006305527279199155,0.0,0.021,0.014694472720800846,0.021,173.2166748710676,214.1074344625693,182.0,,173.2166748710676,135.62624785153753,1438300.9543760172,1438.3009543760172,0.0,0.0,1438300.9543760172,1438.3009543760172,0.0,196.89254008478574,False,1840878.2044686412,1840.8782044686411,D*,-402577.250092624,411161804991.74524,114.21161249770701,80.44365199142382,175.05461580921184,305.0133428147713,306.45833331710105,282.33077372989584,194.05634963541468,1438300.9543760172,1438.3009543760172,402577.250092624,402.577250092624,0.0,1.2485558333961914e-05,-7.842100005948461,-119.58965049464402,0.0,119589.65049464403,0.0,1438300.9543760172,0.0,119589.65049464403,0.0
2026-07-13 21:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0063100125369756925,0.0,0.021,0.014689987463024308,0.021,173.20024528449272,214.0916061565607,182.0,,173.20024528449272,135.62756917552585,1438422.5742025757,1438.4225742025758,0.0,0.0,1438422.5742025757,1438.4225742025758,0.0,196.89314139153336,False,1840878.2044686412,1840.8782044686411,D*,-402455.6302660655,410298751447.2237,113.97187540200659,80.27479589111836,175.03661719615508,304.9106494465478,306.3403566186853,282.1209465376145,192.9534945090788,1438422.5742025757,1438.4225742025758,402455.6302660655,402.4556302660655,0.0,1.2485558333961914e-05,-7.862006880018352,-119.44124441934328,0.0,119441.24441934327,0.0,1438422.5742025757,0.0,119441.24441934327,0.0
2026-07-13 21:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006314480786945456,0.0,0.021,0.014685519213054546,0.021,173.18390301179303,214.07586202328775,182.0,,173.18390301179303,135.62872692051292,1438529.1375782266,1438.5291375782267,0.0,0.0,1438529.1375782266,1438.5291375782267,0.0,196.89373955700472,False,1840878.2044686412,1840.8782044686411,D*,-402349.0668904146,409435633964.67676,113.73212054574354,80.10592728136237,175.01871248372112,304.8084564483386,306.2233368315897,281.9105113215492,191.91270656469234,1438529.1375782266,1438.5291375782267,402349.0668904146,402.3490668904146,0.0,1.2485558333961914e-05,-7.8818890194927524,-119.29283684640038,0.0,119292.83684640037,0.0,1438529.1375782266,0.0,119292.83684640037,0.0
2026-07-13 21:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006318933346447094,0.0,0.021,0.014681066653552908,0.021,173.16764291328047,214.06019711033824,182.0,,173.16764291328047,135.62973298251165,1438621.7394585165,1438.6217394585165,0.0,0.0,1438621.7394585165,1438.6217394585165,0.0,196.89433476848373,False,1840878.2044686412,1840.8782044686411,D*,-402256.4650101247,408572460921.00165,113.49235025583378,79.93704780109262,175.0008960666947,304.70673218111426,306.10724507014436,281.6994631943362,190.9304430490258,1438621.7394585165,1438.6217394585165,402256.4650101247,402.2564650101247,0.0,1.2485558333961914e-05,-7.90174642417395,-119.14442808718961,0.0,119144.4280871896,0.0,1438621.7394585165,0.0,119144.4280871896,0.0
2026-07-13 21:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006323371519945274,0.0,0.021,0.014676628480054727,0.021,173.15145992855474,214.04460654175696,182.0,,173.15145992855474,135.6305989637743,1438701.4477601114,1438.7014477601115,0.0,0.0,1438701.4477601114,1438.7014477601115,0.0,196.8949272104236,False,1840878.2044686412,1840.8782044686411,D*,-402176.7567085298,407709240052.3456,113.2525666812071,79.7681589638834,174.98316242434925,304.6054454818535,305.99205229873775,281.4877966729247,190.00336321466315,1438701.4477601114,1438.7014477601115,402176.7567085298,402.17675670852975,0.0,1.2485558333961914e-05,-7.921579093913561,-118.99601843765603,0.0,118996.01843765604,0.0,1438701.4477601114,0.0,118996.01843765604,0.0
2026-07-13 21:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006327796598723707,0.0,0.021,0.014672203401276295,0.021,173.13534907682342,214.0290855183522,182.0,,173.13534907682342,135.6313357910638,1438769.2682249958,1438.7692682249958,0.0,0.0,1438769.2682249958,1438.7692682249958,0.0,196.89551706443285,False,1840878.2044686412,1840.8782044686411,D*,-402108.9362436454,406845978491.4106,113.01277180316961,79.59926216524515,174.9655061208664,304.5045656654708,305.87772937000733,281.2755056715257,189.12831680146152,1438769.2682249958,1438.7692682249958,402108.9362436454,402.10893624364536,0.0,1.2485558333961914e-05,-7.9413870286099115,-118.84760817810454,0.0,118847.60817810454,0.0,1438769.2682249958,0.0,118847.60817810454,0.0
2026-07-13 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006332209860615719,0.0,0.021,0.014667790139384282,0.021,173.11930545711382,214.0136293178977,182.0,,173.11930545711382,135.631953438379,1438826.1188990276,1438.8261188990275,0.0,0.0,1438826.1188990276,1438.8261188990275,0.0,196.89610450926577,False,1840878.2044686412,1840.8782044686411,D*,-402052.0855696136,405982682820.07117,112.77296745001976,79.43035869291914,174.947921805634,304.404062526164,305.7642470607995,281.0625834824542,188.30233317417571,1438826.1188990276,1438.8261188990275,402052.0855696136,402.0520855696136,0.0,1.2485558333961914e-05,-7.96117022820587,-118.69919757575164,0.0,118699.19757575163,0.0,1438826.1188990276,0.0,118699.19757575163,0.0
2026-07-13 22:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006336612569765504,0.0,0.021,0.014663387430234497,0.021,173.10332424839734,213.9982332952505,182.0,,173.10332424839734,135.6324613052862,1438872.8649550374,1438.8728649550374,0.0,0.0,1438872.8649550374,1438.8728649550374,0.0,196.8966897208156,False,1840878.2044686412,1840.8782044686411,D*,-402005.33951360383,405119359101.09814,112.53315530586059,79.26144973308422,174.93040421344608,304.3039063389981,305.65157610602597,280.8490227668374,187.52261107893048,1438872.8649550374,1438.8728649550374,402005.33951360383,402.0053395136038,0.0,1.2485558333961914e-05,-7.980928692686566,-118.55078688417404,0.0,118550.78688417404,0.0,1438872.8649550374,0.0,118550.78688417404,0.0
2026-07-13 22:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006341005976385054,0.0,0.021,0.014658994023614948,0.021,173.08740070977257,213.98289288252536,182.0,,173.08740070977257,135.63286815067212,1438910.312595215,1438.910312595215,0.0,0.0,1438910.312595215,1438.910312595215,0.0,196.8972728721061,False,1840878.2044686412,1840.8782044686411,D*,-401967.89187342627,404256012913.541,112.29333692042806,79.09253637727929,174.91294816476275,304.2040678618116,305.53968723060075,280.6348155476641,186.78650898335084,1438910.312595215,1438.910312595215,401967.89187342627,401.96789187342625,0.0,1.2485558333961914e-05,-8.000662422077207,-118.4023763438431,0.0,118402.3763438431,0.0,1438910.312595215,0.0,118402.3763438431,0.0
2026-07-13 22:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006345391316501729,0.0,0.021,0.014654608683498271,0.021,173.07153018070107,213.96760358932016,182.0,,173.07153018070107,135.63318208272455,1438939.2081288656,1438.9392081288656,0.0,0.0,1438939.2081288656,1438.9392081288656,0.0,196.89785413328096,False,1840878.2044686412,1840.8782044686411,D*,-401938.9963397756,403392649388.6637,112.05351371907325,78.9236196294342,174.8955485660262,304.10451832816034,305.4285511791695,280.4199532010204,186.09153596715726,1438939.2081288656,1438.9392081288656,401938.9963397756,401.9389963397756,0.0,1.2485558333961914e-05,-8.020371416441053,-118.25396618307839,0.0,118253.96618307839,0.0,1438939.2081288656,0.0,118253.96618307839,0.0
2026-07-13 22:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006349769812094267,0.0,0.021,0.014650230187905735,0.021,173.05570807959447,213.9523610013527,182.0,,173.05570807959447,135.63341064527899,1438960.245920105,1438.9602459201049,0.0,0.0,1438960.245920105,1438.9602459201049,0.0,196.89843367165366,False,1840878.2044686412,1840.8782044686411,D*,-401917.9585485363,402529273241.11163,111.8136870114199,78.75470041196758,174.8782004081963,304.00522944644405,305.3181387438295,280.20442644794514,185.43534313181237,1438960.245920105,1438.9602459201049,401917.9585485363,401.9179585485363,0.0,1.2485558333961914e-05,-8.040055675877477,-118.10555661854247,0.0,118105.55661854247,0.0,1438960.245920105,0.0,118105.55661854247,0.0
2026-07-13 22:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006354142670982574,0.0,0.021,0.014645857329017426,0.021,173.0399299037894,213.9371607804351,182.0,,173.0399299037894,135.6335608626525,1438974.0725145468,1438.9740725145468,0.0,0.0,1438974.0725145468,1438.9740725145468,0.0,196.89901165170681,False,1840878.2044686412,1840.8782044686411,D*,-401904.1319540944,401665888797.6029,111.57385799933414,78.58577957140015,174.86089876675408,303.9061734042445,305.2084207903483,279.98822534694443,184.81571549976783,1438974.0725145468,1438.9740725145468,401904.1319540944,401.9041319540944,0.0,1.2485558333961914e-05,-8.059715200520083,-117.9571478556393,0.0,117957.14785563931,0.0,1438974.0725145468,0.0,117957.14785563931,0.0
2026-07-13 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006358511086488767,0.0,0.021,0.014641488913511233,0.021,173.0241912302696,213.9219986651675,182.0,,173.0241912302696,135.63363927419735,1438981.2898197428,1438.9812898197429,0.0,0.0,1438981.2898197428,1438.9812898197429,0.0,196.89958823506396,False,1840878.2044686412,1840.8782044686411,D*,-401896.9146488984,400802500023.71106,111.33402778436418,78.4168578835949,174.84363880253315,303.80732286359336,305.0993682826767,279.7713392872032,184.23056437550332,1438981.2898197428,1438.9812898197429,401896.9146488984,401.8969146488984,0.0,1.2485558333961914e-05,-8.079349990534899,-117.80874008889201,0.0,117808.74008889201,0.0,1438981.2898197428,0.0,117808.74008889201,0.0
2026-07-13 23:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006362876237486349,0.0,0.021,0.014637123762513651,0.021,173.00848771461114,213.90687046992056,182.0,,173.00848771461114,135.6336519658484,1438982.4580089315,1438.9824580089314,0.0,0.0,1438982.4580089315,1438.9824580089314,0.0,196.90016358052645,False,1840878.2044686412,1840.8782044686411,D*,-401895.7464597097,399939110548.9057,111.09419737469602,78.2479360586562,174.8264157606452,303.70865095845124,304.99095230577035,279.5537569825277,183.67792014197346,1438982.4580089315,1438.9824580089314,401895.7464597097,401.8957464597097,0.0,1.2485558333961914e-05,-8.098960046118618,-117.66033350231045,0.0,117660.33350231044,0.0,1438982.4580089315,0.0,117660.33350231044,0.0
2026-07-13 23:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006367239288372861,0.0,0.021,0.01463276071162714,0.021,172.99281509060916,213.89177208447396,182.0,,172.99281509060916,135.63360459984906,1438978.0982571412,1438.9780982571413,0.0,0.0,1438978.0982571412,1438.9780982571413,0.0,196.9007378440857,False,1840878.2044686412,1840.8782044686411,D*,-401900.1062115,399075723689.9514,110.85436769165317,78.07901474550775,174.80922497010772,303.6101312918379,304.8831440868569,279.3354664660459,183.1559254677166,1438978.0982571412,1438.9780982571413,401900.1062115,401.90010621150003,0.0,1.2485558333961914e-05,-8.118545367496909,-117.5119282697463,0.0,117511.9282697463,0.0,1438978.0982571412,0.0,117511.9282697463,0.0
2026-07-13 23:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006371601389057836,0.0,0.021,0.014628398610942166,0.021,172.97716916973806,213.87669947349522,182.0,,172.97716916973806,135.63350244262523,1438968.6953068033,1438.9686953068033,0.0,0.0,1438968.6953068033,1438.9686953068033,0.0,196.9013111789415,False,1840878.2044686412,1840.8782044686411,D*,-401909.50916183786,398212342472.76733,110.6145395757687,77.91009453616952,174.7920618433032,303.51173793260295,304.7759150152195,279.1164550856965,182.6628289012421,1438968.6953068033,1438.9686953068033,401909.50916183786,401.9095091618379,0.0,1.2485558333961914e-05,-8.138105954922782,-117.36352455523732,0.0,117363.52455523732,0.0,1438968.6953068033,0.0,117363.52455523732,0.0
2026-07-13 23:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006375963674972443,0.0,0.021,0.014624036325027559,0.021,172.96154584057444,213.861648675982,182.0,,172.96154584057444,135.6333503909018,1438954.6998716227,1438.9546998716228,0.0,0.0,1438954.6998716227,1438.9546998716228,0.0,196.90188373552147,False,1840878.2044686412,1840.8782044686411,D*,-401923.5045970185,397348969652.84436,110.37471379245677,77.74117596975226,174.77492187539227,303.41344541186254,304.6692366605666,278.8967095005353,182.1969788306464,1438954.6998716227,1438.9546998716228,401923.5045970185,401.92350459701845,0.0,1.2485558333961914e-05,-8.157641808675006,-117.21512251334,0.0,117215.12251334,0.0,1438954.6998716227,0.0,117215.12251334,0.0
2026-07-13 23:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0063803272670988785,0.0,0.021,0.014619672732901122,0.021,172.945941068167,213.84661580465377,182.0,,172.945941068167,135.63315299619788,1438936.530891215,1438.936530891215,0.0,0.0,1438936.530891215,1438.936530891215,0.0,196.9024556615028,False,1840878.2044686412,1840.8782044686411,D*,-401941.67357742623,396485607734.30963,110.13489103730824,77.5722595361875,174.7578006436682,303.315228719128,304.56308079005476,278.67621567788524,181.75681778765954,1438936.530891215,1438.936530891215,401941.67357742623,401.94167357742623,0.0,1.2485558333961914e-05,-8.17715292905658,-117.06672228945189,0.0,117066.72228945189,0.0,1438936.530891215,0.0,117066.72228945189,0.0
2026-07-14 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006384693272018291,0.0,0.021,0.014615306727981711,0.021,172.9303508933598,213.83159704529865,182.0,,172.9303508933598,135.63291448783335,1438914.5776487223,1438.9145776487223,0.0,0.0,1438914.5776487223,1438.9145776487223,0.0,196.90302710183585,False,1840878.2044686412,1840.8782044686411,D*,-401963.62681991886,395622258987.7204,109.89507194103345,77.4033456797089,174.7406938068582,303.21706329815066,304.45741938402847,278.45495889135464,181.34087707650698,1438914.5776487223,1438.9145776487223,401963.62681991886,401.9636268199189,0.0,1.2485558333961914e-05,-8.196639316393268,-116.91832402012282,0.0,116918.32402012282,0.0,1438914.5776487223,0.0,116918.32402012282,0.0
2026-07-14 00:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006389062781976228,0.0,0.021,0.014610937218023774,0.021,172.91477143207473,213.81658865608063,182.0,,172.91477143207473,135.63263879445455,1438889.201752116,1438.889201752116,0.0,0.0,1438889.201752116,1438.889201752116,0.0,196.90359819876892,False,1840878.2044686412,1840.8782044686411,D*,-401989.0027165252,394758925466.6691,109.65525707407475,77.23443480210108,174.72359710437814,303.11892504250613,304.3522246505389,278.23292371974736,180.94777170908608,1438889.201752116,1438.889201752116,401989.0027165252,401.98900271652525,0.0,1.2485558333961914e-05,-8.21610097103216,-116.76992783335606,0.0,116769.92783335607,0.0,1438889.201752116,0.0,116769.92783335607,0.0
2026-07-14 00:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006393436874964348,0.0,0.021,0.014606563125035653,0.021,172.89919887455363,213.80158696680832,182.0,,172.89919887455363,135.6323295642348,1438860.7389935302,1438.86073899353,0.0,0.0,1438860.7389935302,1438.86073899353,0.0,196.9041690918748,False,1840878.2044686412,1840.8782044686411,D*,-402017.46547511104,393895609023.273,109.41544695090917,77.06552726573001,174.70650635554165,303.020790290941,304.2474690387008,278.0100940468859,180.576195629008,1438860.7389935302,1438.86073899353,402017.46547511104,402.017465475111,0.0,1.2485558333961914e-05,-8.23553789334031,-116.62153384889903,0.0,116621.53384889904,0.0,1438860.7389935302,0.0,116621.53384889904,0.0
2026-07-14 00:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006397816614817441,0.0,0.021,0.01460218338518256,0.021,172.88362948456626,213.78658837817062,182.0,,172.88362948456626,135.631990183795,1438829.5010908,1438.8295010908,0.0,0.0,1438829.5010908,1438.8295010908,0.0,196.90473991807872,False,1840878.2044686412,1840.8782044686411,D*,-402048.7033778413,393032311322.6185,109.1756420340607,76.89662339636929,174.6894174587301,302.9226358225004,304.14312525094437,277.7864530623674,180.22491720804902,1438829.5010908,1438.8295010908,402048.7033778413,402.04870337784126,0.0,1.2485558333961914e-05,-8.254950083703397,-116.47314217852409,0.0,116473.14217852408,0.0,1438829.5010908,0.0,116473.14217852408,0.0
2026-07-14 00:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006402203051324765,0.0,0.021,0.014597796948675235,0.021,172.8680595985855,213.7715893609411,182.0,,172.8680595985855,135.63162379590884,1438795.7773170979,1438.7957773170979,0.0,0.0,1438795.7773170979,1438.7957773170979,0.0,196.90531081168714,False,1840878.2044686412,1840.8782044686411,D*,-402082.4271515433,392169033856.2283,108.93584273784118,76.72772348583473,174.672326390525,302.8244388514582,304.0391662542176,277.56198326326853,179.89277499948986,1438795.7773170979,1438.7957773170979,402082.4271515433,402.0824271515433,0.0,1.2485558333961914e-05,-8.274337542524448,-116.32475292629996,0.0,116324.75292629996,0.0,1438795.7773170979,0.0,116324.75292629996,0.0
2026-07-14 00:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006406597220354686,0.0,0.021,0.014593402779645315,0.021,172.85248562493416,213.75658645515495,182.0,,172.85248562493416,135.63123289169044,1438759.7969643148,1438.7597969643148,0.0,0.0,1438759.7969643148,1438.7597969643148,0.0,196.9058819044181,False,1840878.2044686412,1840.8782044686411,D*,-402118.40750432643,391305777978.0497,108.69604943834713,76.55882779902564,174.655229204808,302.72617702206634,303.9355652901901,277.336666457485,179.57867373370564,1438759.7969643148,1438.7597969643148,402118.40750432643,402.11840750432646,0.0,1.2485558333961914e-05,-8.293700270223281,-116.17636619300923,0.0,116176.36619300923,0.0,1438759.7969643148,0.0,116176.36619300923,0.0
2026-07-14 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006411000143991787,0.0,0.021,0.014588999856008214,0.021,172.83690404290496,213.7415762692598,182.0,,172.83690404290496,135.6308201053939,1438721.8024994915,1438.7218024994916,0.0,0.0,1438721.8024994915,1438.7218024994916,0.0,196.9064533254323,False,1840878.2044686412,1840.8782044686411,D*,-402156.4019691497,390442544896.55,108.45626247126388,76.38993657237816,174.63812203182948,302.6278284031423,303.83229588451053,277.11048381548056,179.28158054220071,1438721.8024994915,1438.7218024994916,402156.4019691497,402.1564019691497,0.0,1.2485558333961914e-05,-8.313038267235408,-116.02798207276098,0.0,116027.98207276098,0.0,1438721.8024994915,0.0,116027.98207276098,0.0
2026-07-14 01:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00641541283068554,0.0,0.021,0.014584587169314461,0.021,172.82131140185743,213.72655547924515,182.0,,172.82131140185743,135.63038797567603,1438682.0275905356,1438.6820275905357,0.0,0.0,1438682.0275905356,1438.6820275905357,0.0,196.90702520136512,False,1840878.2044686412,1840.8782044686411,D*,-402196.1768781056,389579335679.99567,108.21648213333214,76.22105001489824,174.62100107725144,302.52937148250817,303.7293318551648,276.88341580355984,179.00052139706884,1438682.0275905356,1438.6820275905357,402196.1768781056,402.19617687810563,0.0,1.2485558333961914e-05,-8.332351534010824,-115.87960065248977,0.0,115879.60065248977,0.0,1438682.0275905356,0.0,115879.60065248977,0.0
2026-07-14 01:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006419836275409796,0.0,0.021,0.014580163724590206,0.021,172.8057043202939,213.71152082775083,182.0,,172.8057043202939,135.6299390076725,1438640.702819926,1438.640702819926,0.0,0.0,1438640.702819926,1438.640702819926,0.0,196.90759765635946,False,1840878.2044686412,1840.8782044686411,D*,-402237.50164871523,388716151258.3037,107.97670868286214,76.05216830852378,174.6038626211646,302.43078516129964,303.62664731998194,276.6554421923621,178.73457775359944,1438640.702819926,1438.640702819926,402237.50164871523,402.23750164871524,0.0,1.2485558333961914e-05,-8.35164007101259,-115.7312220105915,0.0,115731.22201059149,0.0,1438640.702819926,0.0,115731.22201059149,0.0
2026-07-14 01:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006424271459832252,0.0,0.021,0.01457572854016775,0.021,172.7900794849164,213.6964691231577,182.0,,172.7900794849164,135.62947556315476,1438598.0455743407,1438.5980455743406,0.0,0.0,1438598.0455743407,1438.5980455743406,0.0,196.90817081209948,False,1840878.2044686412,1840.8782044686411,D*,-402280.15889430046,387852992430.9591,107.73694234193309,75.88329160967373,174.5867030170849,302.3320487481557,303.52421670333223,276.4265420830711,178.48288338445022,1438598.0455743407,1438.5980455743406,402280.15889430046,402.2801588943005,0.0,1.2485558333961914e-05,-8.370903878715426,-115.58284621702315,0.0,115582.84621702315,0.0,1438598.0455743407,0.0,115582.84621702315,0.0
2026-07-14 01:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0064287193524932805,0.0,0.021,0.01457128064750672,0.021,172.77443364966754,213.68139723866264,182.0,,172.77443364966754,135.62899966965958,1438554.2424761963,1438.5542424761964,0.0,0.0,1438554.2424761963,1438.5542424761964,0.0,196.90874478784463,False,1840878.2044686412,1840.8782044686411,D*,-402323.96199244494,386989859885.4734,107.49718330152038,75.71442005285945,174.56951869092956,302.2331419533055,303.4220147420593,276.1966939156889,178.24462139446402,1438554.2424761963,1438.5542424761964,402323.96199244494,402.32396199244494,0.0,1.2485558333961914e-05,-8.390142957604619,-115.4344733351535,0.0,115434.4733351535,0.0,1438554.2424761963,0.0,115434.4733351535,0.0
2026-07-14 01:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0064331809089933035,0.0,0.021,0.014566819091006697,0.021,172.75876363475652,213.66630211133943,182.0,,172.75876363475652,135.6285130585583,1438509.452887675,1438.509452887675,0.0,0.0,1438509.452887675,1438.509452887675,0.0,196.90931970046458,False,1840878.2044686412,1840.8782044686411,D*,-402368.75158096617,386126754213.7408,107.2574317260391,75.54555375388483,174.55230613997688,302.13404488317315,303.32001649069105,275.96587547692786,178.01902140583192,1438509.452887675,1438.509452887675,402368.75158096617,402.36875158096615,0.0,1.2485558333961914e-05,-8.409357308175188,-115.28610342341929,0.0,115286.10342341929,0.0,1438509.452887675,0.0,115286.10342341929,0.0
2026-07-14 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006437657072161289,0.0,0.021,0.014562342927838711,0.021,172.74306632578492,213.65118074129566,182.0,,172.74306632578492,135.62801734149338,1438463.8251506551,1438.463825150655,0.0,0.0,1438463.8251506551,1438.463825150655,0.0,196.90989566447033,False,1840878.2044686412,1840.8782044686411,D*,-402414.3793179861,385263675918.6504,107.01768775518066,75.37669281113992,174.53506193193147,302.03473804299784,303.21819732622777,275.73406391005983,177.80535690389453,1438463.8251506551,1438.463825150655,402414.3793179861,402.41437931798606,0.0,1.2485558333961914e-05,-8.428546930931072,-115.13773653530518,0.0,115137.73653530519,0.0,1438463.8251506551,0.0,115137.73653530519,0.0
2026-07-14 02:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006442148771872438,0.0,0.021,0.014557851228127562,0.021,172.7273386743185,213.63603019222268,182.0,,172.7273386743185,135.62751360825925,1438417.4595740763,1438.4174595740762,0.0,0.0,1438417.4595740763,1438.4174595740762,0.0,196.91047279199236,False,1840878.2044686412,1840.8782044686411,D*,-402460.74489456485,384400625442.90594,106.77795151191832,75.20783731123956,174.51778270555505,301.93520235002586,303.116532953711,275.50123572584823,177.60294273451,1438417.4595740763,1438.4174595740762,402460.74489456485,402.46074489456487,0.0,1.2485558333961914e-05,-8.447711826384978,-114.98937272343696,0.0,114989.37272343696,0.0,1438417.4595740763,0.0,114989.37272343696,0.0
2026-07-14 02:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00644665692438883,0.0,0.021,0.014553343075611172,0.021,172.7115777001667,213.62084759359067,182.0,,172.7115777001667,135.62700356022148,1438370.5127582804,1438.3705127582805,0.0,0.0,1438370.5127582804,1438.3705127582805,0.0,196.91105119269616,False,1840878.2044686412,1840.8782044686411,D*,-402507.6917103608,383537603135.251,106.53822309312527,75.03898732241527,174.50046517316906,301.8354190468447,303.0149994076211,275.2673668143272,177.41113274445152,1438370.5127582804,1438.3705127582805,402507.6917103608,402.5076917103608,0.0,1.2485558333961914e-05,-8.466851995057054,-114.8410120324475,0.0,114841.0120324475,0.0,1438370.5127582804,0.0,114841.0120324475,0.0
2026-07-14 02:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006451182436101306,0.0,0.021,0.014548817563898695,0.021,172.69578047521654,213.60563012507475,182.0,,172.69578047521654,135.62648900771222,1438323.151333313,1438.323151333313,0.0,0.0,1438323.151333313,1438.323151333313,0.0,196.91163097437456,False,1840878.2044686412,1840.8782044686411,D*,-402555.0531353282,382674609244.451,106.29850256790306,74.87014289333793,174.48310610323108,301.73536974372416,302.9135730533157,275.0324324575602,177.22931755558193,1438323.151333313,1438.323151333313,402555.0531353282,402.55505313532825,0.0,1.2485558333961914e-05,-8.485967437473288,-114.69265449741596,0.0,114692.65449741596,0.0,1438323.151333313,0.0,114692.65449741596,0.0
2026-07-14 02:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006455726201723874,0.0,0.021,0.014544273798276127,0.021,172.67994413356075,213.59037502631105,182.0,,172.67994413356075,135.62597127026666,1438275.4967543539,1438.2754967543538,0.0,0.0,1438275.4967543539,1438.2754967543538,0.0,196.91221224257552,False,1840878.2044686412,1840.8782044686411,D*,-402602.70771428733,381811643946.3984,106.05878998511066,74.70130405842083,174.46570233103614,301.6350364330702,302.8122305899669,274.79640734339273,177.0569224666804,1438275.4967543539,1438.2754967543538,402602.70771428733,402.6027077142873,0.0,1.2485558333961914e-05,-8.505058154164564,-114.54430014765194,0.0,114544.30014765194,0.0,1438275.4967543539,0.0,114544.30014765194,0.0
2026-07-14 02:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006460289103519745,0.0,0.021,0.014539710896480255,0.021,172.66406587257006,213.57507959792858,182.0,,172.66406587257006,135.62545150832466,1438227.6558328248,1438.2276558328247,0.0,0.0,1438227.6558328248,1438.2276558328247,0.0,196.91279510056182,False,1840878.2044686412,1840.8782044686411,D*,-402650.54863581643,380948707352.8987,105.81908537580519,74.53247083953866,174.4482507600732,301.5344014653691,302.7109490525363,274.55926558025976,176.8934054751921,1438227.6558328248,1438.2276558328247,402650.54863581643,402.65054863581645,0.0,1.2485558333961914e-05,-8.52412414566581,-114.39594900747485,0.0,114395.94900747486,0.0,1438227.6558328248,0.0,114395.94900747486,0.0
2026-07-14 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00646487201229933,0.0,0.021,0.014535127987700671,0.021,172.64814294832263,213.55974119714577,182.0,,172.64814294832263,135.6249307851098,1438179.7264319865,1438.1797264319866,0.0,0.0,1438179.7264319865,1438.1797264319866,0.0,196.91337964947817,False,1840878.2044686412,1840.8782044686411,D*,-402698.47803665465,380085799517.0395,105.57938875473319,74.36364324707802,174.43074835712127,301.4334475429556,302.6097058129056,274.3209807129969,176.73825541169066,1438179.7264319865,1438.1797264319866,402698.47803665465,402.69847803665465,0.0,1.2485558333961914e-05,-8.54316541251522,-114.24760109646499,0.0,114247.60109646499,0.0,1438179.7264319865,0.0,114247.60109646499,0.0
2026-07-14 03:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006469475787676218,0.0,0.021,0.014530524212323783,0.021,172.63217267513159,213.5443572373147,182.0,,172.63217267513159,135.62441008067532,1438131.7987597657,1438.1317987597656,0.0,0.0,1438131.7987597657,1438.1317987597656,0.0,196.91396598836783,False,1840878.2044686412,1840.8782044686411,D*,-402746.4057088755,379222920437.7836,105.33970012160657,74.19482128083597,174.4131921516815,301.33215771360364,302.5084785805515,274.08152573958967,176.59099018084783,1438131.7987597657,1438.1317987597656,402746.4057088755,402.7464057088755,0.0,1.2485558333961914e-05,-8.562181955253493,-114.09925642963607,0.0,114099.25642963607,0.0,1438131.7987597657,0.0,114099.25642963607,0.0
2026-07-14 03:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006474101278304413,0.0,0.021,0.014525898721695588,0.021,172.61615242442633,213.5289251868428,182.0,,172.61615242442633,135.62389029894612,1438083.9560169475,1438.0839560169475,0.0,0.0,1438083.9560169475,1438.0839560169475,0.0,196.91455421421296,False,1840878.2044686412,1840.8782044686411,D*,-402794.2484516937,378360070064.17346,105.10001946227041,74.02600493084266,174.3955792347785,301.23051536412027,302.40724540279064,273.8408731289319,176.45115510280922,1438083.9560169475,1438.0839560169475,402794.2484516937,402.7942484516937,0.0,1.2485558333961914e-05,-8.581173774423092,-113.950915017592,0.0,113950.915017592,0.0,1438083.9560169475,0.0,113950.915017592,0.0
2026-07-14 03:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006478749322123284,0.0,0.021,0.014521250677876718,0.021,172.60007962373192,213.51344256820886,182.0,,172.60007962373192,135.62337227349235,1438036.274928589,1438.036274928589,0.0,0.0,1438036.274928589,1438.036274928589,0.0,196.91514442197155,False,1840878.2044686412,1840.8782044686411,D*,-402841.9295400523,377497248299.2163,104.86034674978231,73.85719417812152,174.37790675785638,301.1285042139336,302.30598466461754,273.59899483954877,176.31832134925034,1438036.274928589,1438.036274928589,402841.9295400523,402.8419295400523,0.0,1.2485558333961914e-05,-8.600140870567538,-113.80257686667656,0.0,113802.57686667657,0.0,1438036.274928589,0.0,113802.57686667657,0.0
2026-07-14 03:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0064834207466051156,0.0,0.021,0.014516579253394887,0.021,172.58395175563484,213.49790695696643,182.0,,172.58395175563484,135.62285677281,1437988.826230062,1437.988826230062,0.0,0.0,1437988.826230062,1437.988826230062,0.0,196.91573670461466,False,1840878.2044686412,1840.8782044686411,D*,-402889.37823857926,376634455003.4783,104.62068194541064,73.68838899539234,174.3601719316608,301.02610830867917,302.20467508816444,273.3558623392583,176.19208446870982,1437988.826230062,1437.988826230062,402889.37823857926,402.88937823857924,0.0,1.2485558333961914e-05,-8.619083244230724,-113.65424197911683,0.0,113654.24197911684,0.0,1437988.826230062,0.0,113654.24197911684,0.0
