timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-14 03:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0064881163690058506,0.0,0.021,0.01451188363099415,0.021,172.56776635675257,213.48231598075037,182.0,,172.56776635675257,135.6223445052565,1437941.6751213581,1437.9416751213582,0.0,0.0,1437941.6751213581,1437.9416751213582,0.0,196.91633115316364,False,1840878.2044686412,1840.8782044686411,D*,-402936.52934728307,375771689998.40546,104.38102499955707,73.51958934772117,174.34237202512395,300.9233120137876,302.10329573180144,273.1114466257624,176.07206299610507,1437941.6751213581,1437.9416751213582,402936.52934728307,402.93652934728306,0.0,1.2485558333961914e-05,-8.63800089595625,-113.50591035316047,0.0,113505.91035316048,0.0,1437941.6751213581,0.0,113505.91035316048,0.0
2026-07-14 04:00:00,7.377,22890.388379999997,22890.388379999997,22663.466993950788,226.9213860492091,22.890388379999997,22.890388379999997,22890.388379999997,7.146932222721277e-05,7.146932222721277e-05,0.006895007243891085,0.0,0.021,0.014033523433881704,0.021,181.67883306043993,222.2671248904372,182.0,310.0,181.67883306043993,135.84128910110218,1458094.1918452817,1458.0941918452818,18885.632690720522,18.885632690720524,1439208.5591545613,1439.2085591545613,0.0,196.59005915302419,False,1840878.2044686412,1840.8782044686411,C*,-382784.01262335945,374842420415.89825,104.12289455997174,73.33777810457097,,,301.9724413285992,272.8345486838004,176.43168375227378,1439208.5591545613,1439.2085591545613,382784.01262335945,382.78401262335944,0.0,1.2485558333961914e-05,-8.656891939166744,-113.34625926296934,3777.8343032302655,3772.180905527057,3777.8343032302655,1439208.5591545613,-113351.91266067256,-5.653397703223163,0.0
2026-07-14 04:10:00,74.817,232152.66197999998,232152.66197999995,199891.8060704972,32260.855909502745,232.15266197999995,232.15266197999998,232152.66197999995,0.0007763270375727523,0.0007763270375727523,0.006510704400039254,0.0,0.021,0.013712968562387995,0.021,187.89298144577316,228.26823024526547,182.0,310.0,187.89298144577316,136.73769527442255,1540602.9211861107,1540.6029211861107,196118.75360259428,196.1187536025943,1344484.1675835163,1344.4841675835164,0.0,196.3770068460546,False,1840878.2044686412,1840.8782044686411,C*,-300275.2832825305,373970072487.2584,103.88057569090512,73.1671035615201,,,301.8426452445725,272.55766044949365,177.12075241152684,1344484.1675835163,1344.4841675835164,300275.2832825305,300.2752832825305,0.0,1.2485558333961914e-05,-8.675758014726783,-113.19645336023565,3773.052467902904,3767.4065440328413,3773.052467902904,1344484.1675835163,-113202.0992841057,-5.6459238700481365,0.0
2026-07-14 04:20:00,203.254,630684.96676,630684.96676,558682.6102854441,72002.35647455591,630.68496676,630.68496676,630684.96676,0.0022165898918867846,0.0022165898918867846,0.005136757424600092,0.0,0.021,0.013646652683513125,0.021,190.84777830773695,231.1243826869685,182.0,310.0,190.84777830773697,138.30541387264523,1684901.8710965244,1684.9018710965245,554913.5440768712,554.9135440768713,1129988.3270196533,1129.9883270196533,0.0,196.27835813055134,False,1840878.2044686412,1840.8782044686411,C*,-155976.3333721168,373226496236.7538,103.67402673243161,73.02162314870333,,,301.72265479966603,272.30994856426577,177.9289777640361,1129988.3270196533,1129.9883270196533,155976.3333721168,155.97633337211678,0.0,1.2485558333961914e-05,-8.69460282313883,-113.0688504722759,3769.06620857284,3763.4266508647997,3769.06620857284,1129988.3270196533,-113074.49002998392,-5.639557708025677,0.0
2026-07-14 04:30:00,339.425,1053215.4095,1053215.4095,971911.6964880645,81303.71301193559,1053.2154095,1053.2154095,1053215.4095,0.0037936683815711475,0.0037936683815711475,0.0034197932390548588,0.0,0.021,0.013786538379373995,0.021,190.90500478930232,231.1797154669152,182.0,310.0,190.90500478930232,139.80784672164856,1823191.6653669216,1823.1916653669216,968145.6429527776,968.1456429527775,855046.0224141439,855.0460224141439,0.0,196.27646434647585,False,1840878.2044686412,1840.8782044686411,C*,-17686.539101719623,372647943081.352,103.51331752259777,72.90842944217066,,,301.61928003646324,272.1127589429144,178.6770549925923,855046.0224141439,855.0460224141439,17686.539101719623,17.686539101719625,0.0,1.2485558333961914e-05,-8.713431099058049,-112.9696555153161,3766.0535352869338,3760.418926469327,3766.0535352869338,855046.0224141439,-112975.2901241337,-5.63460881759238,0.0
2026-07-14 04:40:00,459.357,1425357.2095799998,1425357.20958,1366602.6657258002,58754.543854199816,1425.35720958,1425.3572095799998,1425357.20958,0.005136593164805027,0.005136593164805027,0.0005309361010075145,0.0,0.021,0.01533247073418746,0.021,181.44269114846674,222.039229258474,182.0,310.0,181.44269114846674,139.9999780800076,1840876.1868668278,1840.8761868668278,1362838.345871853,1362.8383458718529,478037.8409949748,478.0378409949748,0.0,196.5983057920993,True,1840878.2044686412,1840.8782044686411,C,0.0,372295629979.1135,103.41545277197598,72.83949951666588,,,301.5414918542106,271.99157380086945,179.13113752288936,478037.8409949748,478.0378409949748,0.0,0.0,2.017601813422516,1.2821825302865666e-05,-8.732249324222979,-112.90935098956768,3764.3198539471487,3758.6882537685306,3764.3198539471487,478037.8409949748,-112914.9825897463,-5.6316001786181005,0.0
2026-07-14 04:50:00,559.21,1735195.0774000003,1735195.0774,1718843.0582074933,16352.019192506792,1735.1950774000002,1735.1950774000004,1735195.0774,0.005791882626428089,0.005791882626428089,0.0,0.0,0.021,0.015208117373571913,0.021,173.3944091885121,214.27866766136506,182.0,310.0,173.3944091885121,139.8190109524361,1824219.2648232428,1824.2192648232428,1715079.4892560227,1715.0794892560227,109139.77556722006,109.13977556722006,0.0,196.88603868306086,False,1840878.2044686412,1840.8782044686411,B*,-16658.939645398408,372164668780.08215,103.37907466113393,72.81387700749465,,,301.4873063446189,271.94328302170885,179.10136949997784,109139.77556722006,109.13977556722006,16658.939645398408,16.65893964539841,0.0,1.2821825302865666e-05,-8.751063795549658,-112.88682796008328,3763.5689514705155,3757.938475016548,3763.5689514705155,109139.77556722006,-112892.45843653724,-5.630476453967276,0.0
2026-07-14 05:00:00,641.286,1989871.9808399999,1989871.9808399996,1840878.2044686412,148993.77637135843,1989.8719808399997,1989.8719808399999,1989871.9808399996,0.006250439963672361,0.005782431637942342,0.0,0.00046800832573001827,0.021,0.015217568362057659,0.021,166.54400856761447,207.39401524187923,182.0,310.0,166.24308985896425,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.15271720451497,True,1840878.2044686412,1840.8782044686411,B,0.0,372070962081.49445,103.35304502263735,72.79554332727695,310.0,180.0465309250906,301.64766032172065,271.9138389035177,179.24883328415405,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-8.76987562103154,-112.87095289128753,0.0,0.0,0.0,0.0,-156177.83097951254,-43306.878088225014,0.0
2026-07-14 05:10:00,708.93,2199767.2541999994,2199767.2542,1933391.21140847,266376.0427915298,2199.7672542,2199.7672541999996,2199767.2542,0.006580162954466975,0.005922146659020277,0.0,0.0006580162954466975,0.021,0.015077853340979724,0.021,170.05043638612926,210.77674116478582,182.0,310.0,169.7581992566546,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.02032796539987,True,1840878.2044686412,1840.8782044686411,B,0.0,372058747897.36505,103.34965219371252,72.79315362676114,310.0,179.37692231274508,301.9178871746568,271.90395808294943,179.25536053267322,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-8.788687122379265,-112.86900808635187,92513.0069398288,92512.03453736097,92513.0069398288,0.0,-112869.98048881968,-0.9724024678143905,0.0
2026-07-14 05:20:00,765.134,2374164.89396,2374164.89396,1981966.4200812085,392198.47387879156,2374.16489396,2374.16489396,2374164.89396,0.007279492024318624,0.006551542821886761,0.0,0.0007279492024318624,0.021,0.01444845717811324,0.021,183.53601120622702,224.20129676023217,182.0,310.0,183.68253082870513,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.52053022720997,True,1840878.2044686412,1840.8782044686411,B,0.0,372075678513.2929,103.35435514258137,72.79646609537853,310.0,179.3091887002592,302.2009827662783,271.8994336487562,179.2454475902204,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-8.80749912849803,-112.87203671259472,141088.21561256738,141089.7299256888,141088.21561256738,0.0,-112870.5223994733,1.5143131214281311,0.0
2026-07-14 05:30:00,812.288,2520480.92672,2520480.92672,2008725.0002284655,511755.92649153434,2520.48092672,2520.48092672,2520480.92672,0.00855256040539245,0.007697304364853204,0.0,0.0008552560405392451,0.021,0.013302695635146796,0.021,202.12073405573452,242.9361393754306,182.0,310.0,203.04904075355861,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.888835413067,True,1840878.2044686412,1840.8782044686411,B,0.0,372108661634.5842,103.36351712071784,72.80291923061273,310.0,179.32704452854344,302.4887920252543,271.89873633371354,179.23536557604842,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-8.82631209802625,-112.87781716931775,167846.79575982425,167849.68598818575,167846.79575982425,0.0,-112874.92694095624,2.8902283615170745,0.0
2026-07-14 05:40:00,852.237,2644440.27678,2644440.27678,2040229.9049649723,604210.3718150277,2644.4402767799997,2644.4402767799997,2644440.27678,0.010524848037906456,0.009472363234115811,0.0,0.0010524848037906445,0.021,0.01152763676588419,0.021,221.5165000582945,262.92158993215077,182.0,310.0,223.62814475959888,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.29515611448437,True,1840878.2044686412,1840.8782044686411,B,0.0,372160543256.31036,103.37792868230844,72.81306985032549,310.0,179.3833133674456,302.78364538498704,271.9031380601121,179.2283133839986,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-8.845126572148954,-112.88684473622709,199351.7004963312,199356.21427978587,199351.7004963312,0.0,-112882.33095277245,4.513783454647637,0.0
2026-07-14 05:50:00,886.393,2750424.2954200003,2750424.29542,2084486.320006652,665937.9754133478,2750.42429542,2750.4242954200004,2750424.29542,0.013362153903433416,0.012025938513090076,0.0,0.001336215390343341,0.021,0.008974061486909926,0.021,238.6505968378621,281.2332509811627,182.0,310.0,242.41483755872127,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.82010368021818,True,1840878.2044686412,1840.8782044686411,B,0.0,372238971942.3129,103.39971442842025,72.82841439314622,310.0,179.4916800125352,303.0854344953716,271.91481757973816,179.22685087265347,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-8.86394331098194,-112.90043299791645,243608.1155380109,243614.90966885557,243608.1155380109,0.0,-112893.63886707177,6.794130844675237,0.0
2026-07-14 06:00:00,915.841,2841799.6725399997,2841799.67254,2144940.4058817783,696859.2666582218,2841.7996725400003,2841.79967254,2841799.67254,0.0171486456842489,0.01543378111582401,0.0,0.0017148645684248905,0.021,0.005566218884175991,0.021,251.78394606908932,296.15002486933076,182.0,310.0,257.67201889175817,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.47968141309667,True,1840878.2044686412,1840.8782044686411,B,0.0,372353663059.0451,103.43157307195698,72.85085366685524,310.0,179.67940116638704,303.3914498780513,271.9363523441089,179.23473494461595,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-8.882763352213235,-112.92024738776493,304062.2014131369,304072.10860806116,304062.2014131369,0.0,-112910.3401928407,9.907194924235228,0.0
2026-07-14 06:10:00,941.423,2835057.2902678866,2921179.0836199997,2214031.066910972,707148.0167090278,2921.17908362,2835.0572902678864,2921179.0836199997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.5100181417094,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,372509794551.9595,103.47494293109985,72.88140073452647,310.0,179.93832826933746,303.69549852106246,271.96851105206264,179.25601809215348,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-8.901587880176958,-112.94716778233794,373152.8624423309,373166.3226396174,373152.8624423309,0.0,-112933.70758505145,13.460197286491166,0.0
2026-07-14 06:20:00,963.796,2456226.498013364,2990601.16024,2246913.4689331856,743687.6913068146,2990.60116024,2456.226498013364,2990601.16024,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.522347455009,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,372685638328.11505,103.52378842447641,72.91580450297525,310.0,180.0739507156336,303.985352193395,272.003297995345,179.2876829874095,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-8.920417453614983,-112.97744062815543,406035.26446454437,406050.4008874531,406035.26446454437,0.0,-112962.30420524668,15.136422908763052,0.0
2026-07-14 06:30:00,983.48,2455622.390286276,3051679.4312,2252280.5245063114,799398.9066936886,3051.6794312,2455.622390286276,3051679.4312,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.53066635464467,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,372864684011.4339,103.57352333650941,72.95083472335226,310.0,180.16545861162507,304.26058307807534,272.0386299030272,179.32404079032793,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-8.939252162790154,-113.00825505102628,411402.32003767026,411417.7272491057,411402.32003767026,0.0,-112992.84783959086,15.407211435420322,0.0
2026-07-14 06:40:00,1000.891,2455214.784351755,3105704.7195399995,2253136.64066251,852568.0788774895,3105.7047195399996,2455.214784351755,3105704.7195399995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.5379731870029,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,373044224851.9301,103.62339579220281,72.98596182104416,310.0,180.2458337675659,304.52197457268034,272.07412849932825,179.36332863802724,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-8.958092020959487,-113.0391490159916,412258.43619386863,412273.8831763513,412258.43619386863,0.0,-113023.70203350892,15.446982482681051,0.0
2026-07-14 06:50:00,1016.362,2454856.7678171024,3153710.30428,2253135.963287499,900574.340992501,3153.71030428,2454.8567678171025,3153710.30428,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.5451185445377,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,373223746752.18787,103.67326298671885,73.02108521308556,310.0,180.32443270044854,304.7702226793726,272.10970322975294,179.40503650452203,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-8.976937026697689,-113.07003442921864,412257.75881885755,412273.20152547106,412257.75881885755,0.0,-113054.59172260511,15.442706613524933,0.0
2026-07-14 07:00:00,1030.167,2454506.663647006,3196546.3909799997,2252975.376438012,943571.0145419878,3196.5463909799996,2454.506663647006,3196546.3909799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.55235103802966,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,373403153776.5411,103.7230982712614,73.05618612969957,310.0,180.4039901288603,305.00598830442834,272.14533129622635,179.44901014528986,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-8.99578717586416,-113.10089499882096,412097.17196937057,412112.60225417174,412097.17196937057,0.0,-113085.46471401979,15.430284801172093,0.0
2026-07-14 07:10:00,1042.529,2454152.290543905,3234904.9352599997,2252780.2514170595,982124.6838429403,3234.9049352599995,2454.152290543905,3234904.9352599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.5597225099112,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,373582425217.9656,103.77289589387932,73.09126051956476,310.0,180.48507631955715,305.2298991053922,272.18100429105584,179.49519265642593,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-9.014642463777996,-113.13172748301666,411902.046948418,411917.4631905159,411902.046948418,0.0,-113116.31124091882,15.416242097839131,0.0
2026-07-14 07:20:00,1053.633,2453791.1083893497,3269359.9810200003,2252572.1994999805,1016787.7815200198,3269.3599810200003,2453.7911083893496,3269359.9810200003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.567238403906,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,373761553337.479,103.82265370485528,73.12630686855212,310.0,180.56775115350038,305.44255117576716,272.21671630467057,179.54354500874956,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-9.03350288558937,-113.16253086823576,411693.9950313391,411709.39672394865,411693.9950313391,0.0,-113147.1291756262,15.401692609550082,0.0
2026-07-14 07:30:00,1063.634,2453422.8504861835,3300392.48396,2252355.3074924285,1048037.1764675714,3300.39248396,2453.4228504861835,3300392.48396,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.57489793938043,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,373940532848.66925,103.87237023574146,73.16132414237714,310.0,180.65200604371876,305.64451063516145,272.252462021528,179.59403144762322,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-9.0523684363469,-113.19330454518305,411477.103023787,411492.48986226064,411477.103023787,0.0,-113177.91770670941,15.386838473641546,0.0
2026-07-14 07:40:00,1072.659,2453047.555114953,3328396.5174600002,2252130.516813144,1076266.0006468561,3328.3965174600003,2453.047555114953,3328396.5174600002,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.5826992778148,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,374119359030.3164,103.92204417508789,73.19631141733491,310.0,180.73782076649692,305.836315136948,272.28823643325114,179.64661743127814,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-9.071239111011339,-113.2240479866366,411252.3123445028,411267.6840652295,411252.3123445028,0.0,-113208.67626590986,15.371720726747299,0.0
2026-07-14 07:50:00,1080.82,2452665.3123898655,3353719.6107999994,2251898.1696008327,1101821.4411991667,3353.7196107999994,2452.6653123898654,3353719.6107999994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.59064035591484,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,374298027366.79376,103.97167426855383,73.23126780994478,310.0,180.8251726255976,306.01847529969075,272.3240347728978,179.7012691969757,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-9.0901149044591,-113.25476068656019,411019.96513219166,411035.32148215343,411019.96513219166,0.0,-113239.40433659841,15.356349961773958,0.0
2026-07-14 08:00:00,1088.207,2452276.2234384455,3376641.02858,2251658.4927223697,1124982.5358576304,3376.6410285800002,2452.2762234384454,3376641.02858,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.5987190869809,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,374476533478.8954,104.02125929969316,73.26619246341673,310.0,180.91403866732406,306.1914760665361,272.35985249283505,179.75795364637094,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-9.108995811483902,-113.28544214881855,410780.2882537286,410795.6289848578,410780.2882537286,0.0,-113270.10141768935,15.340731129195774,0.0
2026-07-14 08:10:00,1094.901,2451880.390534956,3397412.10894,2251411.6871893466,1146000.4217506535,3397.41210894,2451.880390534956,3397412.10894,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.60693340490667,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,374654873108.3176,104.07079808564379,73.3010845446153,310.0,181.00439616450788,306.35577799624105,272.39568525272887,179.81663830821316,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-9.12788182679809,-113.31609188512171,410533.4827207055,410548.8075888571,410533.4827207055,0.0,-113300.76701697015,15.324868151568808,0.0
2026-07-14 08:20:00,1100.968,2451477.9149445714,3416237.64592,2251157.943945804,1165079.701974196,3416.23764592,2451.4779149445712,3416237.64592,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.61528127091424,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,374833042111.614,104.12028947544833,73.33594324287674,310.0,181.0962226905909,306.51181848928394,272.4315289097873,179.87729131691208,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-9.146772945033854,-113.34670941458187,410279.73947716295,410295.04824189306,410279.73947716295,0.0,-113331.40064985177,15.308764730099938,0.0
2026-07-14 08:30:00,1106.467,2451068.8965933574,3433300.71298,2250897.4468552945,1182403.2661247053,3433.30071298,2451.0688965933573,3433300.71298,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.62376067407257,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,375011036455.94257,104.16973234887294,73.37076776917702,310.0,181.18949612533225,306.66001295232485,272.46737950973517,179.93988139418283,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-9.165669160744445,-113.37729426355052,410019.2423866533,410034.53481113765,410019.2423866533,0.0,-113362.00183906622,15.292424484316143,0.0
2026-07-14 08:40:00,1111.448,2450653.4340428533,3448756.4571200004,2250630.373478129,1198126.0836418713,3448.7564571200005,2450.6534340428534,3448756.4571200004,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.63236963093044,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,375188852215.27954,104.21912561535542,73.40555735539111,310.0,181.28419465076908,306.8007559041146,272.5032332782658,180.00437783177046,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-9.184570468405363,-113.40784596550803,409752.1690094878,409767.4448604665,409752.1690094878,0.0,-113392.57011452928,15.275850978752715,0.0
2026-07-14 08:50:00,1115.954,2450231.6245080447,3462738.30476,2250356.8954342296,1212381.4093257706,3462.73830476,2450.2316245080447,3462738.30476,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.64110618500223,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,375366485566.85095,104.26846821301416,73.44031125359467,310.0,181.38029674555864,306.934422025797,272.53908661290853,180.0707504749188,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-9.203476862415524,-113.43836406096479,409478.69096558826,409493.95001331664,409478.69096558826,0.0,-113423.1050132364,15.25904772838112,0.0
2026-07-14 09:00:00,1120.023,2449803.5638825395,3475364.16762,2250077.1786778932,1225286.9889421067,3475.36416762,2449.8035638825395,3475364.16762,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.649968406235,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,375543932787.729,104.3177591077025,73.47502873539833,310.0,181.47778117911915,307.06136715840034,272.5749360752844,180.1389697064939,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-9.222388337098419,-113.4688480973663,409198.9742092518,409214.2162274526,409198.9742092518,0.0,-113453.60607916553,15.242018200777238,0.0
2026-07-14 09:10:00,1123.687,2449369.3467646716,3486733.33978,2249791.383746823,1236941.9560331772,3486.73333978,2449.3693467646717,3486733.33978,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.658954390485,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,375721190251.578,104.366997292105,73.50970909131085,310.0,181.57662700586903,307.181929250173,272.6107783837286,180.2090064317214,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-9.241304886703253,-113.49929762900055,408913.17927818175,408928.4040439989,408913.17927818175,0.0,-113484.07286318339,15.224765817154548,0.0
2026-07-14 09:20:00,1126.975,2448929.066483135,3496935.8064999995,2249499.6659965147,1247436.1405034848,3496.9358064999997,2448.9290664831346,3496935.8064999995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.66806225900723,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,375898254425.54095,104.41618178487249,73.54435163013012,310.0,181.67681355961352,307.29642925628514,272.6466104062617,180.28083206350868,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-9.26022650540607,-113.5297122169076,408621.46152787353,408636.66882182704,408621.46152787353,0.0,-113514.50492295407,15.207293953528279,0.0
2026-07-14 09:30:00,1129.911,2448482.81512198,3506046.03834,2249202.1758206044,1256843.8625193955,3506.04603834,2448.48281512198,3506046.03834,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.6772901579591,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,376075121867.2584,104.465311629794,73.57895567835979,310.0,181.77832044808423,307.40517199329173,272.6824291538921,180.35441850832484,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-9.279153187310868,-113.56009142879117,408323.9713519631,408339.16095790494,408323.9713519631,0.0,-113544.90182284935,15.189605941821355,0.0
2026-07-14 09:40:00,1132.516,2448030.6835449236,3514129.19704,2248899.0588636925,1265230.1381763075,3514.12919704,2448.0306835449237,3514129.19704,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.68663625791737,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,376251789222.01514,104.51438589500421,73.6135205796511,310.0,181.8811275476251,307.5084469506312,272.718231774233,180.42973815261405,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-9.29808492645069,-113.59043483893213,408020.8543950514,408036.0261001219,408020.8543950514,0.0,-113575.26313386165,15.171705070475582,0.0
2026-07-14 09:50:00,1134.809,2447572.761419,3521244.23846,2248590.4562180974,1272653.7822419028,3521.2442384600004,2447.572761419,3521244.23846,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.696098753408,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,376428253220.0047,104.56340367222353,73.64804569426765,310.0,181.98521499802217,307.6065290613201,272.7540155454179,180.50676384971842,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-9.317021716788707,-113.62074202810376,407712.2517494563,407727.4053440421,407712.2517494563,0.0,-113605.58843351796,15.153594585804967,0.0
2026-07-14 10:00:00,1136.805,2447109.1372376005,3527437.7067,2248276.5046165395,1279161.2020834605,3527.4377067,2447.1091372376004,3527437.7067,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.70567586244874,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,376604510673.70996,104.61236407603054,73.68253039857292,310.0,182.0905631974704,307.69967943389577,272.78977787030044,180.585468907288,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-9.335963552219289,-113.65101258348892,407398.3001478984,407413.43542559096,407398.3001478984,0.0,-113635.87730579631,15.135277692606905,0.0
2026-07-14 10:10:00,1138.518,2446639.8983428623,3532753.0429199995,2247957.3366116057,1284795.7063083937,3532.7530429199996,2446.639898342862,3532753.0429199995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.7153658261036,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,376780558475.3911,104.66126624316419,73.71697408453878,310.0,182.19715279767388,307.7881460475546,272.825516270924,180.66582707515602,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-9.354910426569056,-113.68124609859898,407079.1321429645,407094.24890051957,407079.1321429645,0.0,-113666.12934104394,15.116757555035292,0.0
2026-07-14 10:20:00,1139.958,2446165.130947489,3537221.27652,2247633.0807451424,1289588.1957748574,3537.2212765199997,2446.1651309474887,3537221.27652,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.7251669080491,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,376956393594.6755,104.7101093318543,73.75137615927397,310.0,182.30496469907433,307.8721644123375,272.8612283832478,180.7478125336593,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-9.373862333597922,-113.71144217319433,406754.8762765013,406769.97431379894,406754.8762765013,0.0,-113696.34413589665,15.098037297677365,0.0
2026-07-14 10:30:00,1141.136,2445684.9201559993,3540876.5398399993,2247303.8617141936,1293572.6781258057,3540.876539839999,2445.6849201559994,3540876.5398399993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.73507739415186,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,377132013076.2469,104.75889252117969,73.78573604457199,310.0,182.41398004620433,307.9519581961193,272.8969119521163,180.83139988238466,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-9.392819267000123,-113.7416004132065,406425.6572455523,406440.7363655584,406425.6572455523,0.0,-113726.52129320038,15.07912000612123,0.0
2026-07-14 10:40:00,1142.058,2445199.3499854137,3543737.45052,2246969.8005244257,1296767.6499955743,3543.73745052,2445.199349985414,3543737.45052,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.7450955920569,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,377307414037.6272,104.807615010452,73.8200531764771,310.0,182.52418022316024,308.0277398200714,272.9325648264607,180.91656412932193,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-9.411781220405233,-113.77172043066193,406091.5960557843,406106.65606451203,406091.5960557843,0.0,-113756.66042193421,15.060008727712557,0.0
2026-07-14 10:50:00,1142.731,2444708.503385414,3545825.72914,2246631.0146368425,1299194.7145031574,3545.82572914,2444.7085033854137,3545825.72914,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.75521983078704,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,377482593667.04584,104.85627601862384,73.8543270048674,310.0,182.63554684919143,308.0997110241832,272.96818495472087,181.00328068040682,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-9.430748187379168,-113.8018018436073,405752.81016820145,405767.85087467416,405752.81016820145,0.0,-113786.76113713457,15.040706472718739,0.0
2026-07-14 11:00:00,1143.158,2444212.462257966,3547150.684519999,2246287.618109721,1300863.066410278,3547.1506845199992,2444.212462257966,3547150.684519999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.76544846035165,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,377657549221.3946,104.90487478372071,73.88855699305485,310.0,182.74806177440243,308.1680634043469,273.00377038047566,181.0915253294363,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-9.449720161425173,-113.8318442760362,405409.41364107985,405424.4348572943,405409.41364107985,0.0,-113816.82305982173,15.021216214459855,0.0
2026-07-14 11:10:00,1143.343,2443711.307476487,3547724.72842,2245939.7217305754,1301785.0066894246,3547.7247284200002,2443.711307476487,3547724.72842,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.77577985136634,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,377832278024.2616,104.95341056229489,73.92274261740047,310.0,182.86170707556363,308.23297892243727,273.039319238273,181.18127424834086,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-9.46869713598481,-113.86184735781731,405061.51726193406,405076.51880282466,405061.51726193406,0.0,-113846.84581692674,15.001540890574688,0.0
2026-07-14 11:20:00,1143.285,2443205.1189044644,3547544.7579000005,2245587.433143244,1301957.3247567564,3547.5447579000006,2443.2051189044646,3547544.7579000005,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.78621239468123,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,378006777464.0416,105.00188262890045,73.95688336694467,310.0,182.97646505202786,308.2946303907414,273.07482974964904,181.27250397779815,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-9.487679104438913,-113.89181072462387,404709.22867460275,404724.210358006,404709.22867460275,0.0,-113876.8290412206,14.981683403268107,0.0
2026-07-14 11:30:00,1142.986,2442693.9754136642,3546616.9788400005,2245230.8569701957,1301386.1218698048,3546.6169788400007,2442.6939754136642,3546616.9788400005,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.79674450101953,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,378181044992.1198,105.05029027558884,73.99097874305191,310.0,183.09231822174908,308.35318193203176,273.1103002193269,181.36519141817348,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-9.506666060108557,-113.92173401786455,404352.6525015543,404367.61414817465,404352.6525015543,0.0,-113906.77237124421,14.961646620344254,0.0
2026-07-14 11:40:00,1142.443,2442177.954901838,3544932.0824200003,2244870.094927002,1300061.9874929981,3544.9320824200004,2442.1779549018383,3544932.0824200003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.8073746006242,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,378355078121.1241,105.09863281142336,74.02502825906879,310.0,183.20924931740043,308.4087894165037,273.1457290315869,181.45931382077384,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-9.525657996255992,-113.95161688461577,403991.8904583609,404006.8318917365,403991.8904583609,0.0,-113936.67545124015,14.941433375613997,0.0
2026-07-14 11:50:00,1141.653,2441657.1343100253,3542480.75982,2244505.2459304067,1297975.513889593,3542.48075982,2441.6571343100254,3542480.75982,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.8181011429141,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,378528874423.2425,105.1469095620118,74.05903143999483,310.0,183.32724128258883,308.46160087674343,273.18111464679913,181.5548487794016,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-9.544654906085585,-113.98145897755475,403627.0414617656,403641.96250823507,403627.0414617656,0.0,-113966.53793108527,14.921046469477005,0.0
2026-07-14 12:00:00,1140.611,2441131.589639394,3539247.49634,2244136.406207103,1295111.0901328973,3539.24749634,2441.131589639394,3539247.49634,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.828922596148,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,378702431528.60583,105.19511986905718,74.092987822166,310.0,183.44627726816228,308.51175690182987,273.21645559811157,181.65177422219594,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-9.563656782744735,-114.01125995489447,403258.20173846174,403273.1022271316,403258.20173846174,0.0,-113996.35946622462,14.900488669853075,0.0
2026-07-14 12:10:00,1139.309,2440601.3959676996,3535207.46846,2243763.6693904107,1291443.7990695895,3535.20746846,2440.6013959677,3535207.46846,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.8398374470977,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,378875747123.72833,105.24326308992454,74.12689695294968,310.0,183.5663406286087,308.55939101161925,273.25175048828476,181.75006840374968,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-9.582663619324787,-114.04101948031898,402885.46492176934,402900.3446844816,402885.46492176934,0.0,-114026.13971760671,14.87976271226944,0.0
2026-07-14 12:20:00,1137.741,2440066.627465297,3530342.0585399996,2243387.126622038,1286954.9319179617,3530.3420585399995,2440.066627465297,3530342.0585399996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.85084420072803,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,379048818950.0094,105.29133859722484,74.16075839045153,310.0,183.68741491854243,308.6046300122102,273.286997986667,181.8497098974906,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-9.60167540886194,-114.0707372229186,402508.922153397,402523.7810246968,402508.922153397,0.0,-114055.87835161883,14.858871299773455,0.0
2026-07-14 12:30:00,1135.895,2439527.35741081,3524614.0313,2243006.8666129564,1281607.1646870435,3524.6140313,2439.52735741081,3524614.0313,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.8619413798856,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,379221644802.272,105.33934577840888,74.19457170322949,310.0,183.8094838892761,308.6475943335341,273.3221968263032,181.95067758831584,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-9.620692144338129,-114.10041285713442,402128.66214431525,402143.49996142316,402128.66214431525,0.0,-114085.57504002651,14.837817107909359,0.0
2026-07-14 12:40:00,1133.76,2438983.658206385,3517989.2543999995,2242622.9757899228,1275366.2786100768,3517.9892543999995,2438.983658206385,3517989.2543999995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.87312752499474,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,379394222527.3888,105.38728403538578,74.22833647002498,310.0,183.93253148547637,308.688398349971,273.3573458011699,182.05295066546944,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-9.63971381868191,-114.13004606269119,401744.7713212816,401759.58792406,401744.7713212816,0.0,-114115.2294599128,14.816602778388187,0.0
2026-07-14 12:50:00,1131.321,2438435.601392572,3510421.1837399993,2242235.5383244106,1268185.6454155887,3510.4211837399994,2438.4356013925717,3510421.1837399993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.88440119376054,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,379566550022.9261,105.43515278414614,74.26205227949771,310.0,184.0565418418999,308.72715068484354,273.3924437635325,182.15650861565325,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-9.658740424769334,-114.15963652453891,401357.3338557692,401372.12908669305,401357.3338557692,0.0,-114144.84129361506,14.7952309238608,0.0
2026-07-14 13:00:00,1128.56,2437883.2576628844,3501853.9664,2241844.636232647,1260009.3301673527,3501.8539664,2437.8832576628843,3501853.9664,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.89576096087944,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,379738625235.8473,105.48295145440203,74.29571872997177,310.0,184.18149928020813,308.7639544995993,273.4274896214165,182.26133121636167,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-9.6777719554248,-114.18918393279424,400966.4317640059,400981.2054681336,400966.4317640059,0.0,-114174.41022866656,14.77370412768505,0.0
2026-07-14 13:10:00,1125.459,2437326.6968779643,3492231.74946,2241450.349450427,1250781.400009573,3492.23174946,2437.3266968779644,3492231.74946,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.90720541775676,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,379910446161.2617,105.53067948923936,74.32933542919109,310.0,184.3073883058589,308.79890776845326,273.4624823361888,182.3673985294311,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-9.696808403421915,-114.21868798268238,400572.14498178614,400586.8970067302,400572.14498178614,0.0,-114203.93595773831,14.752024944071309,0.0
2026-07-14 13:20:00,1121.995,2436765.988079427,3481483.1652999995,2241052.755905788,1240430.4093942116,3481.4831652999997,2436.7659880794267,3481483.1652999995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.9187331722307,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,380082010841.21686,105.57833634478246,74.362901994083,310.0,184.434193605072,308.832103539219,273.49742092024394,182.47469089479608,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-9.715849761484328,-114.24814837448037,400174.5514371466,400189.28163304564,400174.5514371466,0.0,-114233.41817858134,14.730195899028331,0.0
2026-07-14 13:30:00,1118.141,2436201.1995033724,3469524.43454,2240651.9315865985,1228872.5029534013,3469.5244345399997,2436.201199503372,3469524.43454,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.93034284830304,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,380253317363.53125,105.6259214898698,74.39641805052992,310.0,184.56190004186757,308.86363018102537,273.53230443478895,182.58318892444373,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-9.734896022286572,-114.27756481346094,399773.72711795743,399788.43533744774,399773.72711795743,0.0,-114262.85659397062,14.708219490319607,0.0
2026-07-14 13:40:00,1113.868,2435632.3985935855,3456265.5719199996,2240247.9506089687,1216017.6213110308,3456.2655719199997,2435.6323985935855,3456265.5719199996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.94203308587646,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,380424363860.66846,105.67343440574123,74.42988323314906,310.0,184.69049265517484,308.8935716195763,273.5671319877238,182.69287349655843,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-9.753947178454878,-114.3069370098373,399369.74614032754,399384.4322385157,399369.74614032754,0.0,-114292.25091164914,14.68609818816185,0.0
2026-07-14 13:50:00,1109.139,2435059.652014396,3441591.7686599996,2239840.885279752,1201750.8833802477,3441.5917686599996,2435.0596520143963,3441591.7686599996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.95380254049775,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,380595148508.64856,105.72087458573571,74.4632971850794,310.0,184.81995665600962,308.92200756058133,273.6019027316125,182.80372574985006,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-9.773003222567997,-114.33626467870899,398962.68081111065,398977.3446455465,398962.68081111065,0.0,-114321.60084427311,14.663834435879835,0.0
