timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-14 14:00:00,1103.916,2434483.025663264,3425385.1130399997,2239430.806158139,1185954.3068818608,3425.38511304,2434.483025663264,3425385.1130399997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.9656498831077,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,380765669525.99664,105.76824153499906,74.49665955777608,310.0,184.95027742471882,308.94901370195146,273.6366158617394,182.91572707805818,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-9.792064147157998,-114.36554754000818,398552.60168949777,398567.2431201474,398552.60168949777,0.0,-114350.90610935859,14.641430649586255,0.0
2026-07-14 14:10:00,1098.151,2433902.584683026,3407496.6639400003,2239017.782112672,1168478.8818273284,3407.4966639400004,2433.9025846830264,3407496.6639400003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.977573799796,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,380935925172.7255,105.81553477020154,74.52997001081124,310.0,185.08144050828977,308.9746619353243,273.6712706142487,183.0288591246256,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-9.811129944711073,-114.39478531844723,398139.5776440308,398154.1965332503,398139.5776440308,0.0,-114380.16642922774,14.618889219491393,0.0
2026-07-14 14:20:00,1091.79,2433318.393473904,3387758.8626,2238601.8803803967,1149156.9822196034,3387.7588626,2433.318393473904,3387758.8626,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.9895729915627,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,381105913749.354,105.862753819265,74.56322821168206,310.0,185.21343161772353,308.9990205374563,273.7058662643621,183.143103777535,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-9.830200607668317,-114.42397774346665,397723.6759117553,397738.272124265,397723.6759117553,0.0,-114409.38153095695,14.596212509699399,0.0
2026-07-14 14:30:00,1084.772,2432730.515705196,3365982.4296799996,2238183.166616452,1127799.2630635477,3365.9824296799998,2432.730515705196,3365982.4296799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,260.001646174085,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,381275633595.9549,105.90989822109859,74.59643383562437,310.0,185.3462366254697,309.02215435199116,273.7404021246711,183.25844316430252,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-9.849276128426514,-114.45312454918414,397304.9621478106,397319.5355506693,397304.9621478106,0.0,-114438.55114632542,14.5734028587176,0.0
2026-07-14 14:40:00,1077.022,2432139.0143266893,3341934.6446799994,2237761.704950376,1104172.9397296235,3341.9346446799996,2432.1390143266894,3341934.6446799994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,260.01379207748977,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,381445083091.2369,105.95696752534357,74.62958656543316,310.0,185.47984156292168,309.04412496208766,273.7748775435013,183.3748596471221,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-9.868356499338905,-114.48222547434413,396883.50048173487,396898.0509443148,396883.50048173487,0.0,-114467.67501176416,14.550462579965824,0.0
2026-07-14 14:50:00,1068.457,2431543.951579817,3315357.96358,2237337.5580316293,1078020.405548371,3315.35796358,2431.543951579817,3315357.96358,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,260.0260094461306,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,381614260651.6537,106.00396129212602,74.6626860912882,310.0,185.61423261797086,309.06499085436786,273.80929190334433,183.49233581815548,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-9.88744171271595,-114.51128026226814,396459.35356298793,396473.88095694996,396459.35356298793,0.0,-114496.75286830612,14.52739396202378,0.0
2026-07-14 15:00:00,1058.974,2430945.389008567,3285932.7835599994,2236910.787079287,1049021.9964807122,3285.9327835599993,2430.9453890085674,3285932.7835599994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,260.03829703837124,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,381783164730.54315,106.05087909181755,74.69573211058561,310.0,185.7493961326178,309.0848075746208,273.8436446193551,183.6108544949623,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-9.906531760826084,-114.54028866080587,396032.5826106459,396047.0868099148,396032.5826106459,0.0,-114525.78446153703,14.504199268849334,0.0
2026-07-14 15:10:00,1048.457,2430343.3874701066,3253299.16358,2236481.4519283804,1016817.7116516195,3253.29916358,2430.343387470107,3253299.16358,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,260.0506536263732,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,381951793817.29407,106.0977205048039,74.72872432777488,310.0,185.88531860063952,309.1036278756772,273.8779351379115,183.730398716065,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-9.925626635896464,-114.5692504222871,395603.24745973904,395617.72834047966,395603.24745973904,0.0,-114554.76954154647,14.480880740622524,0.0
2026-07-14 15:20:00,1036.763,2429738.0071451734,3217013.3832199997,2236049.611072061,980963.7721479386,3217.01338322,2429.7380071451735,3217013.3832199997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,260.0630779958888,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,382120146436.5384,106.14448512126066,74.76166245420082,310.0,186.02198666531135,309.121501857848,273.9121629352335,183.85095173664405,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-9.94472633011371,-114.59816530347379,395171.40660342,395185.8640440133,395171.40660342,0.0,-114583.70786288043,14.45744059336721,0.0
2026-07-14 15:30:00,1023.726,2429129.3075482226,3176560.35444,2235615.3217052994,940945.0327347005,3176.56035444,2429.1293075482226,3176560.35444,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,260.07556894605887,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,382288221147.3697,106.19117254093602,74.79454620795062,310.0,186.15938711718167,309.1384771023018,273.94632751605866,183.9724970243587,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-9.963830835624629,-114.62703306551337,394737.1172366583,394751.55111767806,394737.1172366583,0.0,-114612.59918449359,14.433881019780529,0.0
2026-07-14 15:40:00,1009.14,2428517.347537337,3131300.8715999997,2235178.6397655252,896122.2318344745,3131.3008716,2428.5173475373367,3131300.8715999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,260.08812528921493,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,382456016542.586,106.23778237294056,74.82737531370574,310.0,186.2975068918986,309.1545987977353,273.98042841237253,184.0950182552884,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-9.982940144536945,-114.65585347389246,394300.4352968839,394314.8455010734,394300.4352968839,0.0,-114641.44326970296,14.410204189509386,0.0
2026-07-14 15:50:00,992.761,2427902.1853239113,3080477.8173399996,2234739.619970831,845738.1973691685,3080.4778173399995,2427.9021853239115,3080477.8173399996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,260.1007458506867,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,382623531247.9556,106.28431423554323,74.86014950259829,310.0,186.43633306808712,309.16990986067344,274.0144651821906,184.21849930999133,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-10.002054248920011,-114.68462629839104,393861.4155021899,393875.8019144392,393861.4155021899,0.0,-114670.23988614173,14.386412249310524,0.0
2026-07-14 16:00:00,974.287,2427283.8784820973,3023154.10378,2234298.315859296,788855.7879207041,3023.15410378,2427.2838784820974,3023154.10378,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,260.1134294686129,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,382790763921.5066,106.33076775597405,74.89286851207196,310.0,186.57585286527586,309.18445104972204,274.0484374083902,184.3429242696754,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-10.021173140805516,-114.7133513130375,393420.1113906548,393434.4738979781,393420.1113906548,0.0,-114698.98880571424,14.362507323268801,0.0
2026-07-14 16:10:00,953.345,2426662.4839580557,2958172.3342999998,2233854.77982495,724317.55447505,2958.1723343,2426.662483958056,2958172.3342999998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,260.1261749937579,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,382957713252.83765,106.37714257023268,74.92553208574721,310.0,186.71605364187118,309.19826107407386,274.08234469759,184.4682774124779,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-10.040296812188194,-114.74202829606395,392976.57535630855,392990.91384782176,392976.57535630855,0.0,-114727.68980455073,14.338491513219196,0.0
2026-07-14 16:20:00,929.472,2426038.058078955,2884095.8476799997,2233409.0631505866,650686.7845294131,2884.0958476799997,2426.038058078955,2884095.8476799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,260.13898128933135,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,383124377962.44904,106.42343832290251,74.9581399732904,310.0,186.85692289317893,309.2113766965595,274.11618667907425,184.5945432098506,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-10.059425255026504,-114.7706570298625,392530.85868194513,392545.17304884444,392530.85868194513,0.0,-114756.3426629632,14.314366899299785,0.0
2026-07-14 16:30:00,902.084,2425410.6565618007,2799112.52696,2232961.2160455626,566151.3109144373,2799.1125269599997,2425.410656561801,2799112.52696,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,260.1518472308125,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,383290756801.09595,106.4696546669711,74.99069193028728,310.0,186.9984482494715,309.2238328315161,274.1499630037619,184.7217063230457,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-10.078558461243327,-114.79923730094166,392083.01157692145,392097.30171246105,392083.01157692145,0.0,-114784.94716540206,14.290135539602488,0.0
2026-07-14 16:40:00,870.438,2424780.33452204,2700916.8877199995,2232511.287675967,468405.60004403256,2700.9168877199995,2424.78033452204,2700916.8877199995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,260.16477170577866,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,383456848549.1601,106.51579126365559,75.02318771811997,310.0,187.1406174740994,309.23566263773523,274.1836733432164,184.8497515997002,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-10.09769642272664,-114.82776889988372,391633.0832073259,391647.34900679695,391633.0832073259,0.0,-114813.50310041266,14.265799471060745,0.0
2026-07-14 16:50:00,833.58,2424147.146481975,2586548.7252,2232059.3261945867,354489.3990054135,2586.5487252000003,2424.147146481975,2586548.7252,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,260.1777536137375,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,383622652016.0393,106.56184778223314,75.05562710384763,310.0,187.28341846164662,309.24689760673607,274.21731738869596,184.9786640705147,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-10.11683913133019,-114.8562516213022,391181.1217259453,391195.3630866546,391181.1217259453,0.0,-114842.01026059297,14.24136070923123,0.0
2026-07-14 17:00:00,790.272,2423511.1463789735,2452166.59968,2231605.3787753484,220561.22090465156,2452.1665996799998,2423.5111463789735,2452166.59968,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,260.1907918659631,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,383788166039.5578,106.60782389987716,75.08800986009096,310.0,187.42683923612822,309.2575676466013,274.250894850242,185.10842894602382,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-10.135986578874157,-114.8846852638002,390727.1743067073,390741.3911279563,390727.1743067073,0.0,-114870.46844255121,14.216821248977794,0.0
2026-07-14 17:10:00,738.899,2292759.2630600003,2292759.2630600003,2220813.0661000055,71946.19695999473,2292.75926306,2292.75926306,2292759.2630600003,0.019872257726491333,0.0178850319538422,0.0,0.0019872257726491344,0.021,0.0031149680461578025,0.021,258.2963397802206,303.3278775958337,182.0,310.0,264.9992347851174,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.33031174256774,True,1840878.2044686412,1840.8782044686411,B,0.0,383947187951.55457,106.65199665320961,75.11912243716495,310.0,187.4635249887805,309.26737433085026,274.2822034824676,185.2350652127235,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-10.15513857854244,-114.91199800971143,379934.8616313643,379948.51800432,379934.8616313643,0.0,-114898.3416367558,13.65637295563647,0.0
2026-07-14 17:20:00,677.353,2101785.7178199994,2101785.7178199994,2101785.7178199994,0.0,2101.7857178199993,2101.7857178199993,2101785.7178199994,0.017544811120361676,0.01579033000832551,0.0,0.0017544811120361672,0.021,0.005209669991674493,0.021,253.36693643037563,297.33455198268763,182.0,310.0,258.88183349521074,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.45439282191583,True,1840878.2044686412,1840.8782044686411,B,0.0,384088601516.86,106.69127819912778,75.14678994785339,310.0,187.3571985272241,309.275898119507,274.3083370324336,185.35094893016694,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-10.174294624980853,-114.9362786304717,350613.41382912477,350625.5541395049,350613.41382912477,0.0,-114924.13832009156,12.140310380142182,0.0
2026-07-14 17:30:00,602.934,1870868.0259599995,1870868.0259599998,1870868.0259599995,2.3283064365386963e-10,1870.8680259599998,1870.8680259599996,1870868.0259599998,0.014248302062546075,0.01401990325007963,0.0,0.00022839881246644426,0.021,0.0069800967499203705,0.021,251.5449561640202,290.8516040710777,182.0,310.0,252.2573680755272,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.5959164920411,True,1840878.2044686412,1840.8782044686411,B,0.0,384137991984.98474,106.70499777360688,75.15645317430412,310.0,186.04264474615383,309.2717279524038,274.30962115389354,185.40801460179563,0.0,0.0,0.0,0.0,0.0,1.2821825302865666e-05,-10.19345207916868,-114.94472512697092,197257.9487533144,197262.172001564,197257.9487533144,0.0,-114940.50187872132,4.223248249603785,0.0
2026-07-14 17:40:00,512.39,1589915.4266,1589915.4266,1581647.991567582,8267.435032417998,1589.9154265999998,1589.9154265999998,1589915.4266,0.011728402359351181,0.011728402359351181,0.0019554183800279206,0.0,0.021,0.007316179260620899,0.021,250.7367674734861,289.3645460736349,182.0,310.0,250.7367674734861,138.8679997724516,1736684.4771512728,1736.6844771512729,1577816.6557265087,1577.8166557265088,158867.821424764,158.867821424764,0.0,194.62946055717435,False,1840878.2044686412,1840.8782044686411,C*,-104193.72731736838,383976015771.7074,106.66000438102984,75.12476258929944,,,309.19271897443673,274.2432127225046,188.21730164157057,158867.821424764,158.867821424764,104193.72731736838,104.19372731736838,0.0,1.2821825302865666e-05,-10.212605102179577,-114.9181380653797,3831.33584107316,3825.6040279041044,3831.33584107316,158867.821424764,-114923.86987854875,-5.7318131690553855,0.0
2026-07-14 17:50:00,402.561,1249122.62934,1249122.62934,1222580.6067114342,26542.022628565785,1249.12262934,1249.12262934,1249122.62934,0.0090878589425928,0.0090878589425928,0.0046390258620254005,0.0,0.021,0.007273115195381801,0.021,250.4434949877312,289.07778848590306,182.0,310.0,250.4434949877312,137.61717477471657,1621553.6533545244,1621.5536533545244,1218750.043496838,1218.750043496838,402803.6098576864,402.8036098576864,0.0,194.6359757388735,False,1840878.2044686412,1840.8782044686411,C*,-219324.5511141168,383667708841.1487,106.57436356698574,75.06444245467772,,,309.02158066787774,274.1125725610991,191.63105837279682,402803.6098576864,402.8036098576864,219324.5511141168,219.3245511141168,0.0,1.2821825302865666e-05,-10.231749453580301,-114.86610840434541,3830.563214596157,3824.8339975054405,3830.563214596157,402803.6098576864,-114871.83762143616,-5.729217090745806,0.0
2026-07-14 18:00:00,273.118,847468.76692,847468.7669199998,802159.0121749813,45309.75474501855,847.4687669199999,847.46876692,847468.7669199998,0.006135078593004787,0.006135078593004787,0.008011857863362603,0.0,0.021,0.006853063543632611,0.021,250.76041209228026,289.3876660830978,182.0,310.0,250.76041209228026,135.81096189563203,1455302.7572676595,1455.3027572676594,798330.613797404,798.330613797404,656972.1434702555,656.9721434702556,0.0,194.62893592500023,False,1840878.2044686412,1840.8782044686411,C*,-385575.44720098167,383206946755.2175,106.44637409867154,74.97429452643756,,,308.72962283695074,273.8919126675675,195.01356010205637,656972.1434702555,656.9721434702556,385575.44720098167,385.57544720098167,0.0,1.2821825302865666e-05,-10.250880676831276,-114.7873395058494,3828.398377577294,3822.673090851051,3828.398377577294,656972.1434702555,-114793.06479257566,-5.725286726257764,0.0
2026-07-14 18:10:00,135.485,420401.82590000005,420401.8259,378060.983365303,42340.842534696974,420.4018259,420.40182590000006,420401.8259,0.003059818822786217,0.003059818822786217,0.011991521947649722,0.0,0.021,0.0059486592295640624,0.021,251.65565323402492,290.2631149001788,182.0,310.0,251.65565323402492,134.47349161256037,1332196.7626061027,1332.1967626061028,374236.0143459099,374.2360143459099,957960.7482601929,957.9607482601929,0.0,194.60914273852563,False,1840878.2044686412,1840.8782044686411,C*,-508681.44186253846,382565655480.9833,106.26823763360646,74.84882613063004,,,308.3236870851634,273.5358862014995,198.31018762584262,957960.7482601929,957.9607482601929,508681.44186253846,508.68144186253846,0.0,1.2821825302865666e-05,-10.269993558723627,-114.6772913541118,3824.9690193931747,3819.249223883089,3824.9690193931747,957960.7482601929,-114683.01114962192,-5.719795510114636,0.0
2026-07-14 18:20:00,30.437,94444.18478,94444.18478,82509.83654353199,11934.34823646801,94.44418478,94.44418478,94444.18478,0.0006980225674129144,0.0006980225674129144,0.015631707086761905,0.0,0.021,0.004670270345825182,0.021,252.88538556986873,291.4658839324549,182.0,310.0,252.88538556986873,134.03208915028486,1291568.3539960147,1291.5683539960146,78689.27151829262,78.68927151829261,1212879.082477722,1212.879082477722,0.0,194.58217826090345,False,1840878.2044686412,1840.8782044686411,C*,-549309.8504726265,381771492431.4714,106.04763678651983,74.69344842967685,,,307.82644953064005,273.01234917774167,201.51002569335668,1212879.082477722,1212.879082477722,549309.8504726265,549.3098504726265,0.0,1.2821825302865666e-05,-10.289083700736962,-114.54085207999607,3820.565025239368,3814.852037881661,3820.565025239368,1212879.082477722,-114546.56506735389,-5.712987357823295,0.0
2026-07-14 18:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0060437109989193195,0.0,0.021,0.014956289001080682,0.021,162.07619963045425,203.38736319581568,182.0,,162.07619963045425,133.3839990262809,1231915.6048055014,1231.9156048055015,0.0,0.0,1231915.6048055014,1231.9156048055015,0.0,197.3129623641614,False,1840878.2044686412,1840.8782044686411,D*,-608962.5996631398,381032343068.5881,105.84231751905224,74.54883413575268,164.18134222825483,303.38453564747175,307.46732905080887,272.61616432859904,199.6181206899864,1231915.6048055014,1231.9156048055015,608962.5996631398,608.9625996631398,0.0,1.2821825302865666e-05,-10.308152493782721,-114.41275827456397,0.0,114412.75827456397,0.0,1231915.6048055014,0.0,114412.75827456397,0.0
2026-07-14 18:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006419062081932972,0.0,0.021,0.014580937918067029,0.021,173.72968752321972,214.60169970970767,182.0,,173.72968752321972,135.1587133634187,1395267.2519252524,1395.2672519252524,0.0,0.0,1395267.2519252524,1395.2672519252524,0.0,196.87379186345973,False,1840878.2044686412,1840.8782044686411,D*,-445610.9525433888,380195182717.4329,105.6097729770647,74.38504402895838,175.51624862988243,303.3124518377047,307.1927289289538,272.35953382737944,198.19606132833422,1395267.2519252524,1395.2672519252524,445610.9525433888,445.6109525433888,0.0,1.2821825302865666e-05,-10.327197256048207,-114.2685735929062,0.0,114268.57359290619,0.0,1395267.2519252524,0.0,114268.57359290619,0.0
2026-07-14 18:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0063791916206368,0.0,0.021,0.014620808379363201,0.021,172.81079089804427,213.71642083667726,182.0,,172.81079089804427,135.56400317746917,1432571.7111841838,1432.5717111841839,0.0,0.0,1432571.7111841838,1432.5717111841839,0.0,196.90741107941182,False,1840878.2044686412,1840.8782044686411,D*,-408306.49328445736,379335639690.7224,105.37101102520067,74.21687476013791,174.62485795081153,303.137928129016,306.9243565880402,272.1204564784494,196.8338484885905,1432571.7111841838,1432.5717111841839,408306.49328445736,408.30649328445736,0.0,1.2821825302865666e-05,-10.346217340565584,-114.12050710426345,0.0,114120.50710426345,0.0,1432571.7111841838,0.0,114120.50710426345,0.0
2026-07-14 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006393359858290637,0.0,0.021,0.014606640141709364,0.021,172.9184736602142,213.82015517294136,182.0,,172.9184736602142,135.55673785503237,1431902.9824980672,1431.902982498067,0.0,0.0,1431902.9824980672,1431.902982498067,0.0,196.90346248158093,False,1840878.2044686412,1840.8782044686411,D*,-408975.221970574,378476497901.2236,105.13236052811766,74.04878399322654,174.72556129582694,302.9184369455575,306.66016192829306,271.8837728699702,195.55289166543074,1431902.9824980672,1431.902982498067,408975.221970574,408.975221970574,0.0,1.2821825302865666e-05,-10.365212763764104,-113.97253919112072,0.0,113972.53919112071,0.0,1431902.9824980672,0.0,113972.53919112071,0.0
2026-07-14 19:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00640213480845703,0.0,0.021,0.01459786519154297,0.021,172.86200537777432,213.76575713099155,182.0,,172.86200537777432,135.56030796678664,1432231.589543864,1432.231589543864,0.0,0.0,1432231.589543864,1432.231589543864,0.0,196.9055328122148,False,1840878.2044686412,1840.8782044686411,D*,-408646.6149247773,377617158947.49725,104.89365526319368,73.88065465120843,174.6663773779355,302.6965305038913,306.39855265877196,271.6461223114632,194.34222441781532,1432231.589543864,1432.231589543864,408646.6149247773,408.6466149247773,0.0,1.2821825302865666e-05,-10.384183523614176,-113.82455910043018,0.0,113824.55910043018,0.0,1432231.589543864,0.0,113824.55910043018,0.0
2026-07-14 19:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006412227015224178,0.0,0.021,0.014587772984775822,0.021,172.83004882505546,213.73497245645282,182.0,,172.83004882505546,135.56333354377273,1432510.0754803466,1432.5100754803466,0.0,0.0,1432510.0754803466,1432.5100754803466,0.0,196.90670474142166,False,1840878.2044686412,1840.8782044686411,D*,-408368.12898829463,376757652902.20905,104.65490358394696,73.71249261778931,174.6308743584397,302.4758037777733,306.1394129180237,271.407135510015,193.19873038050315,1432510.0754803466,1432.5100754803466,408368.12898829463,408.36812898829464,0.0,1.2821825302865666e-05,-10.403129618827936,-113.67657128256954,0.0,113676.57128256954,0.0,1432510.0754803466,0.0,113676.57128256954,0.0
2026-07-14 19:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006422120864934269,0.0,0.021,0.014577879135065731,0.021,172.7946079710469,213.70083149588822,182.0,,172.7946079710469,135.5668575506496,1432834.438852946,1432.834438852946,0.0,0.0,1432834.438852946,1432.834438852946,0.0,196.90800469146646,False,1840878.2044686412,1840.8782044686411,D*,-408043.76561569516,375897952238.8973,104.41609784413814,73.54429250742733,174.59201487769604,302.25746102368595,305.8827091449634,271.1667283874999,192.11844780332487,1432834.438852946,1432.834438852946,408043.76561569516,408.0437656156952,0.0,1.2821825302865666e-05,-10.422051047016524,-113.52856913151834,0.0,113528.56913151834,0.0,1432834.438852946,0.0,113528.56913151834,0.0
2026-07-14 19:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006431965025960505,0.0,0.021,0.014568034974039495,0.021,172.76014806553485,213.66763574934282,182.0,,172.76014806553485,135.57023811012127,1433145.5987654622,1433.1455987654622,0.0,0.0,1433145.5987654622,1433.1455987654622,0.0,196.90926890547797,False,1840878.2044686412,1840.8782044686411,D*,-407732.605703179,375038064879.638,104.17724024434389,73.37605587007364,174.55414797724913,302.04152697999433,305.6284403565296,270.924879904835,191.09781285075172,1433145.5987654622,1433.1455987654622,407732.605703179,407.73260570317905,0.0,1.2821825302865666e-05,-10.440947805755895,-113.38055243623583,0.0,113380.55243623583,0.0,1433145.5987654622,0.0,113380.55243623583,0.0
2026-07-14 19:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006441725305159056,0.0,0.021,0.014558274694840945,0.021,172.7259967967686,213.63473755516694,182.0,,172.7259967967686,135.57344185047424,1433440.4835548908,1433.4404835548908,0.0,0.0,1433440.4835548908,1433.4404835548908,0.0,196.9105220346306,False,1840878.2044686412,1840.8782044686411,D*,-407437.72091375035,374178000589.50507,103.93833349708474,73.2077846162613,174.51662331958443,301.82796882938266,305.376603887381,270.6815737557945,190.13343988206321,1433440.4835548908,1433.4404835548908,407437.72091375035,407.43772091375035,0.0,1.2821825302865666e-05,-10.459819892654131,-113.23252138940981,0.0,113232.52138940981,0.0,1433440.4835548908,0.0,113232.52138940981,0.0
2026-07-14 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006451407182139538,0.0,0.021,0.014548592817860462,0.021,172.69224941770347,213.60222866391916,182.0,,172.69224941770347,135.5764573581937,1433718.0426766968,1433.7180426766968,0.0,0.0,1433718.0426766968,1433.7180426766968,0.0,196.91176057637503,False,1840878.2044686412,1840.8782044686411,D*,-407160.1617919444,373317769763.89905,103.69938048997196,73.03948077984651,174.4795326837074,301.6167251103602,305.1271941850957,270.4367924567272,189.22213964052247,1433718.0426766968,1433.7180426766968,407160.1617919444,407.1601617919444,0.0,1.2821825302865666e-05,-10.478667305388297,-113.08447640500822,0.0,113084.47640500822,0.0,1433718.0426766968,0.0,113084.47640500822,0.0
2026-07-14 20:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0064610118701601245,0.0,0.021,0.014538988129839878,0.021,172.65887988167935,213.57008397680033,182.0,,172.65887988167935,135.57929435104978,1433979.170592448,1433.9791705924479,0.0,0.0,1433979.170592448,1433.9791705924479,0.0,196.9129854786135,False,1840878.2044686412,1840.8782044686411,D*,-406899.0338761932,372457382261.5436,103.46038396153989,72.8711462896848,174.44284978337612,301.40773284404645,304.88020220914933,270.1905174505898,188.3609034274117,1433979.170592448,1433.9791705924479,406899.0338761932,406.89903387619324,0.0,1.2821825302865666e-05,-10.497490041705877,-112.93641790548122,0.0,112936.41790548123,0.0,1433979.170592448,0.0,112936.41790548123,0.0
2026-07-14 20:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006470541565059971,0.0,0.021,0.01452945843494003,0.021,172.62588020897238,213.53829579940327,182.0,,172.62588020897238,135.58196312114038,1434224.814627075,1434.2248146270751,0.0,0.0,1434224.814627075,1434.2248146270751,0.0,196.9141970266752,False,1840878.2044686412,1840.8782044686411,D*,-406653.3898415661,371596847372.76733,103.22134649243537,72.70278296342548,174.40656578746282,301.200928482835,304.63561561302004,269.94273008335466,187.54689350684842,1434224.814627075,1434.2248146270751,406653.3898415661,406.6533898415661,0.0,1.2821825302865666e-05,-10.516288099424271,-112.78834631035949,0.0,112788.34631035948,0.0,1434224.814627075,0.0,112788.34631035948,0.0
2026-07-14 20:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0064799983925071004,0.0,0.021,0.0145200016074929,0.021,172.59323960998324,213.50685373092793,182.0,,172.59323960998324,135.58447380024236,1434455.907348938,1434.4559073489381,0.0,0.0,1434455.907348938,1434.4559073489381,0.0,196.9153956093762,False,1840878.2044686412,1840.8782044686411,D*,-406422.29711970314,370736173828.358,102.98227050787722,72.53439250924386,174.3706691225521,300.99624865093375,304.3934189376824,269.6934115171569,186.77743327871826,1434455.907348938,1434.4559073489381,406422.29711970314,406.42229711970316,0.0,1.2821825302865666e-05,-10.535061476429473,-112.64026203121435,0.0,112640.26203121436,0.0,1434455.907348938,0.0,112640.26203121436,0.0
2026-07-14 20:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0064893845265325285,0.0,0.021,0.014510615473467473,0.021,172.5609477692638,213.4757478276754,182.0,,172.5609477692638,135.58683654891485,1434673.3839756267,1434.6733839756266,0.0,0.0,1434673.3839756267,1434.6733839756266,0.0,196.91658159848203,False,1840878.2044686412,1840.8782044686411,D*,-406204.82049301453,369875369797.9726,102.7431582772146,72.36597652553029,174.33514866871283,300.7936302353342,304.1535938156404,269.4425427434244,186.0499981347261,1434673.3839756267,1434.6733839756266,406204.82049301453,406.20482049301455,0.0,1.2821825302865666e-05,-10.553810170673682,-112.49216546524993,0.0,112492.16546524993,0.0,1434673.3839756267,0.0,112492.16546524993,0.0
2026-07-14 20:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006498702161046832,0.0,0.021,0.014501297838953169,0.021,172.52899436711783,213.4449681422001,182.0,,172.52899436711783,135.58906101978747,1434878.1329729208,1434.8781329729209,0.0,0.0,1434878.1329729208,1434.8781329729209,0.0,196.91775536625946,False,1840878.2044686412,1840.8782044686411,D*,-406000.0714957204,369014442918.18884,102.50401192171913,72.19753650637827,174.29999329833618,300.5930104602862,303.9161191667974,269.1901046275024,185.36220681510866,1434878.1329729208,1434.8781329729209,406000.0714957204,406.0000714957204,0.0,1.2821825302865666e-05,-10.572534180172802,-112.34405699472048,0.0,112344.05699472048,0.0,1434878.1329729208,0.0,112344.05699472048,0.0
2026-07-14 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006507953509429387,0.0,0.021,0.014492046490570613,0.021,172.49736916494516,213.414504805511,182.0,,172.49736916494516,135.59115603840385,1435070.9666783651,1435.070966678365,0.0,0.0,1435070.9666783651,1435.070966678365,0.0,196.91891728233375,False,1840878.2044686412,1840.8782044686411,D*,-405807.23779027606,368153400338.1818,102.26483342727273,72.02907385052123,174.26519196056822,300.39432694108024,303.68097138619055,268.93607792019014,184.71181325878882,1435070.9666783651,1435.070966678365,405807.23779027606,405.8072377902761,0.0,1.2821825302865666e-05,-10.591233503004382,-112.19593698947611,0.0,112195.9369894761,0.0,1435070.9666783651,0.0,112195.9369894761,0.0
2026-07-14 21:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006517140800895758,0.0,0.021,0.014482859199104244,0.021,172.46606200197584,213.38434802391637,182.0,,172.46606200197584,135.5931298558308,1435252.644552409,1435.252644552409,0.0,0.0,1435252.644552409,1435.252644552409,0.0,196.92006771379914,False,1840878.2044686412,1840.8782044686411,D*,-405625.55991623225,367292248751.4504,102.02562465318066,71.86058986753969,174.23073367950568,300.1975177330675,303.4481245233773,268.6804432755675,184.09669891569743,1435252.644552409,1435.252644552409,405625.55991623225,405.62555991623225,0.0,1.2821825302865666e-05,-10.60990813730563,-112.04780580749677,0.0,112047.80580749677,0.0,1435252.644552409,0.0,112047.80580749677,0.0
2026-07-14 21:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0065262662776998746,0.0,0.021,0.014473733722300127,0.021,172.43506280442975,213.35448808783775,182.0,,172.43506280442975,135.59499021595607,1435423.879372762,1435.423879372762,0.0,0.0,1435423.879372762,1435.423879372762,0.0,196.9212070248731,False,1840878.2044686412,1840.8782044686411,D*,-405454.32509587915,366430994423.8267,101.78638733995187,71.69208578334137,174.1966075643259,300.00252137638563,303.2175504537251,268.4231812708715,183.51486549561022,1435423.879372762,1435.423879372762,405454.32509587915,405.45432509587914,0.0,1.2821825302865666e-05,-10.62855808127148,-111.89966379510105,0.0,111899.66379510105,0.0,1435423.879372762,0.0,111899.66379510105,0.0
2026-07-14 21:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006535332192417056,0.0,0.021,0.014464667807582945,0.021,172.40436159201062,213.32491537805592,182.0,,172.40436159201062,135.59674439041768,1435585.3404494221,1435.5853404494221,0.0,0.0,1435585.3404494221,1435.5853404494221,0.0,196.92233557664844,False,1840878.2044686412,1840.8782044686411,D*,-405292.86401921907,365569643219.55707,101.54712311654363,71.52356274526382,174.1628028167455,299.8092769367829,302.9892190418502,268.16427242642413,182.96442812872584,1435585.3404494221,1435.5853404494221,405292.86401921907,405.29286401921905,0.0,1.2821825302865666e-05,-10.647183333152666,-111.75151128711838,0.0,111751.51128711838,0.0,1435585.3404494221,0.0,111751.51128711838,0.0
2026-07-14 21:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0065443408054051124,0.0,0.021,0.014455659194594888,0.021,172.37394848407146,213.29562037164092,182.0,,172.37394848407146,135.59839907966028,1435737.6445175172,1435.737644517517,0.0,0.0,1435737.6445175172,1435.737644517517,0.0,196.92345372685773,False,1840878.2044686412,1840.8782044686411,D*,-405140.559951124,364708200632.84656,101.30783350912404,71.35502182824618,174.12930873807943,299.61772409057306,302.7630982977299,267.9036972256233,182.44360891469276,1435737.6445175172,1435.737644517517,405140.559951124,405.14055995112403,0.0,1.2821825302865666e-05,-10.665783891254055,-111.60334860831851,0.0,111603.34860831851,0.0,1435737.6445175172,0.0,111603.34860831851,0.0
2026-07-14 21:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006553294380238927,0.0,0.021,0.014446705619761075,0.021,172.34381371379723,213.26659365560394,182.0,,172.34381371379723,135.5999606295365,1435881.3756741332,1435.881375674133,0.0,0.0,1435881.3756741332,1435.881375674133,0.0,196.92456182934262,False,1840878.2044686412,1840.8782044686411,D*,-404996.828794508,363846671807.4421,101.06851994651169,71.18646403866063,174.09611474498567,299.4278033805766,302.53915454078935,267.64143613500903,181.9507308386174,1435881.3756741332,1435.881375674133,404996.828794508,404.996828794508,0.0,1.2821825302865666e-05,-10.684359753932876,-111.45517607293085,0.0,111455.17607293086,0.0,1435881.3756741332,0.0,111455.17607293086,0.0
2026-07-14 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006562195171215568,0.0,0.021,0.014437804828784434,0.021,172.31394767206427,213.2378259691348,182.0,,172.31394767206427,135.60143516125413,1436017.0973391724,1436.0170973391723,0.0,0.0,1436017.0973391724,1436.0170973391723,0.0,196.9256602324318,False,1840878.2044686412,1840.8782044686411,D*,-404861.1071294688,362985061549.0386,100.82918376362183,71.01789031673952,174.06321041754327,299.239455602753,302.3173525292313,267.3774696245786,181.48421203513365,1436017.0973391724,1436.0170973391723,404861.1071294688,404.8611071294688,0.0,1.2821825302865666e-05,-10.702910919596752,-111.30699398325385,0.0,111306.99398325385,0.0,1436017.0973391724,0.0,111306.99398325385,0.0
2026-07-14 22:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006571045450346813,0.0,0.021,0.014428954549653188,0.021,172.28434078966313,213.20930809014706,182.0,,172.28434078966313,135.60282839217538,1436145.3357610067,1436.1453357610067,0.0,0.0,1436145.3357610067,1436.1453357610067,0.0,196.9267492832633,False,1840878.2044686412,1840.8782044686411,D*,-404732.8687076345,362123374347.582,100.58982620766166,70.84930154093914,174.03058537257067,299.052622032482,302.09765557757055,267.1117781877767,181.04256037116417,1436145.3357610067,1436.1453357610067,404732.8687076345,404.7328687076345,0.0,1.2821825302865666e-05,-10.721437386701792,-111.15880263023799,0.0,111158.80263023799,0.0,1436145.3357610067,0.0,111158.80263023799,0.0
2026-07-14 22:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006579847497394715,0.0,0.021,0.014420152502605286,0.021,172.2549835955716,213.18103089140067,182.0,,172.2549835955716,135.60414565127496,1436266.5814393107,1436.2665814393106,0.0,0.0,1436266.5814393107,1436.2665814393106,0.0,196.92782932563435,False,1840878.2044686412,1840.8782044686411,D*,-404611.6230293305,361261614398.7184,100.35044844408844,70.68069853213602,173.99822932499114,298.86724486029516,301.88002569319156,266.8443423611051,180.62436833943755,1436266.5814393107,1436.2665814393106,404611.6230293305,404.61162302933053,0.0,1.2821825302865666e-05,-10.739939153750804,-111.01060229406956,0.0,111010.60229406955,0.0,1436266.5814393107,0.0,111010.60229406955,0.0
2026-07-14 22:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006588603578795484,0.0,0.021,0.014411396421204517,0.021,172.22586678668907,213.1529854076628,182.0,,172.22586678668907,135.60539193904663,1436381.2946390787,1436.3812946390788,0.0,0.0,1436381.2946390787,1436.3812946390788,0.0,196.92890069742737,False,1840878.2044686412,1840.8782044686411,D*,-404496.90982956253,360399785621.93494,100.1110515616486,70.51208205717636,173.9661321647335,298.68326697344867,301.66442370231186,266.57514274411494,180.22830824650742,1436381.2946390787,1436.3812946390788,404496.90982956253,404.4969098295625,0.0,1.2821825302865666e-05,-10.758416219291538,-110.86239324441263,0.0,110862.39324441263,0.0,1436381.2946390787,0.0,110862.39324441263,0.0
2026-07-14 22:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006597315956441478,0.0,0.021,0.014402684043558524,0.021,172.1969811776599,213.12516278736803,182.0,,172.1969811776599,135.6065719437912,1436489.906889852,1436.489906889852,0.0,0.0,1436489.906889852,1436.489906889852,0.0,196.92996373244716,False,1840878.2044686412,1840.8782044686411,D*,-404388.2975787893,359537891677.801,99.87163657716695,70.34345283224916,173.93428390377827,298.5006319802518,301.45080936528177,266.3041600195463,179.853127671387,1436489.906889852,1436.489906889852,404388.2975787893,404.3882975787893,0.0,1.2821825302865666e-05,-10.776868581914986,-110.71417574068315,0.0,110714.17574068315,0.0,1436489.906889852,0.0,110714.17574068315,0.0
2026-07-14 22:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0066059868862758855,0.0,0.021,0.014394013113724116,0.021,172.168317712403,213.0975543037158,182.0,,172.168317712403,135.60769006864828,1436592.8234738158,1436.5928234738158,0.0,0.0,1436592.8234738158,1436.5928234738158,0.0,196.93101875998858,False,1840878.2044686412,1840.8782044686411,D*,-404285.3809948254,358675935983.71674,99.63220443992131,70.17481152596747,173.9026746880454,298.319284226482,301.2391414860185,266.0313749732871,179.49764518277988,1436592.8234738158,1436.5928234738158,404285.3809948254,404.2853809948254,0.0,1.2821825302865666e-05,-10.795296240253695,-110.56595003224571,0.0,110565.9500322457,0.0,1436592.8234738158,0.0,110565.9500322457,0.0
2026-07-14 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006614618616796814,0.0,0.021,0.014385381383203187,0.021,172.13986746504295,213.07015135555937,182.0,,172.13986746504295,135.60875045026498,1436690.4251441448,1436.690425144145,0.0,0.0,1436690.4251441448,1436.690425144145,0.0,196.9320661047944,False,1840878.2044686412,1840.8782044686411,D*,-404187.7793244964,357813921728.63025,99.39275603573063,70.00615876224781,173.8712947988464,298.13916880995873,301.0293780157118,265.7567685142432,179.16074629984604,1436690.4251441448,1436.690425144145,404187.7793244964,404.1877793244964,0.0,1.2821825302865666e-05,-10.813699192980128,-110.41771635860054,0.0,110417.71635860055,0.0,1436690.4251441448,0.0,110417.71635860055,0.0
2026-07-14 23:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00662321338773087,0.0,0.021,0.01437678661226913,0.021,172.11162164207832,213.04294546948643,182.0,,172.11162164207832,135.60975683413798,1436783.0566510009,1436.7830566510008,0.0,0.0,1436783.0566510009,1436.7830566510008,0.0,196.9331060869677,False,1840878.2044686412,1840.8782044686411,D*,-404095.14781764033,356951851894.63965,99.15329219295546,69.83749512453653,173.8401346554922,297.96023159298136,300.8214761510239,265.48032169413005,178.84137968274794,1436783.0566510009,1436.7830566510008,404095.14781764033,404.09514781764034,0.0,1.2821825302865666e-05,-10.832077438805287,-110.26947495095504,0.0,110269.47495095505,0.0,1436783.0566510009,0.0,110269.47495095505,0.0
2026-07-14 23:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006631773428803573,0.0,0.021,0.014368226571196428,0.021,172.08357158398272,213.01592830135385,182.0,,172.08357158398272,135.61071266443062,1436871.0350086465,1436.8710350086465,0.0,0.0,1436871.0350086465,1436.8710350086465,0.0,196.93413902190554,False,1840878.2044686412,1840.8782044686411,D*,-404007.16945999465,356089729273.63446,98.91381368712068,69.66882115906576,173.80918481730126,297.7824192127493,300.6153924269924,265.2020157271775,178.5385535399298,1436871.0350086465,1436.8710350086465,404007.16945999465,404.00716945999466,0.0,1.2821825302865666e-05,-10.850430976477455,-110.12122603300806,0.0,110121.22603300806,0.0,1436871.0350086465,0.0,110121.22603300806,0.0
2026-07-14 23:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006640300958616066,0.0,0.021,0.014359699041383935,0.021,172.05570876652422,212.98909163755116,182.0,,172.05570876652422,135.61162141035524,1436954.6795369466,1436.9546795369465,0.0,0.0,1436954.6795369466,1436.9546795369465,0.0,196.93516522024282,False,1840878.2044686412,1840.8782044686411,D*,-403923.5249316946,355227556465.9123,98.6743212405312,69.50013737458276,173.77843598528833,297.6056790898742,300.41108280484156,264.92183200973795,178.25133223982863,1436954.6795369466,1436.9546795369465,403923.5249316946,403.9235249316946,0.0,1.2821825302865666e-05,-10.86875980478058,-109.97296981874737,0.0,109972.96981874737,0.0,1436954.6795369466,0.0,109972.96981874737,0.0
2026-07-14 23:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006648798183622375,0.0,0.021,0.014351201816377626,0.021,172.02802480178673,212.96242739597702,182.0,,172.02802480178673,135.61248647353446,1437034.303334554,1437.034303334554,0.0,0.0,1437034.303334554,1437.034303334554,0.0,196.93618498780762,False,1840878.2044686412,1840.8782044686411,D*,-403843.90113408724,354365335883.91156,98.43481552330877,69.33144424308017,173.74787900351882,297.4299594350994,300.20850275489767,264.6397521397928,177.97883311541037,1437034.303334554,1437.034303334554,403843.90113408724,403.8439011340872,0.0,1.2821825302865666e-05,-10.887063922532477,-109.82470651137254,0.0,109824.70651137254,0.0,1437034.303334554,0.0,109824.70651137254,0.0
2026-07-14 23:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006657267297203207,0.0,0.021,0.014342732702796793,0.021,172.0005114389131,212.9359276267481,182.0,,172.0005114389131,135.61331098706168,1437110.1947836303,1437.1101947836303,0.0,0.0,1437110.1947836303,1437.1101947836303,0.0,196.93719862558697,False,1840878.2044686412,1840.8782044686411,D*,-403768.0096850109,353503069767.0414,98.19529715751149,69.16274220269757,173.71750486015085,297.25521121092163,300.00760734904674,264.3557579364092,177.7202234505815,1437110.1947836303,1437.1101947836303,403768.0096850109,403.7680096850109,0.0,1.2821825302865666e-05,-10.905343328583179,-109.67643630421381,0.0,109676.43630421381,0.0,1437110.1947836303,0.0,109676.43630421381,0.0
2026-07-15 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006665710386502654,0.0,0.021,0.014334289613497347,0.021,171.97316091596483,212.90958485108666,182.0,,171.97316091596483,135.61409770248383,1437182.6071473185,1437.1826071473185,0.0,0.0,1437182.6071473185,1437.1826071473185,0.0,196.93820641675381,False,1840878.2044686412,1840.8782044686411,D*,-403695.59732132265,352640760202.753,97.95576672298694,68.99403166184399,173.68730507006237,297.08138344157453,299.8083513040896,264.06983146098673,177.47471765934534,1437182.6071473185,1437.1826071473185,403695.59732132265,403.6955973213227,0.0,1.2821825302865666e-05,-10.923598021813646,-109.52815938280995,0.0,109528.15938280994,0.0,1437182.6071473185,0.0,109528.15938280994,0.0
2026-07-15 00:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006674129649912639,0.0,0.021,0.014325870350087363,0.021,171.94596506525465,212.88339119960867,182.0,,171.94596506525465,135.61484927142288,1437251.784491272,1437.251784491272,0.0,0.0,1437251.784491272,1437.251784491272,0.0,196.93920865962443,False,1840878.2044686412,1840.8782044686411,D*,-403626.41997736925,351778409132.0582,97.71622475890506,68.82531300027766,173.6572707090102,296.90842555823457,299.6106890614991,263.7819550354657,177.2415745727863,1437251.784491272,1437.251784491272,403626.41997736925,403.62641997736927,0.0,1.2821825302865666e-05,-10.941828001134382,-109.37987592441175,0.0,109379.87592441175,0.0,1437251.784491272,0.0,109379.87592441175,0.0
2026-07-15 00:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006682527293642846,0.0,0.021,0.014317472706357155,0.021,171.91891586642552,212.8573389450254,182.0,,171.91891586642552,135.61556832673372,1437317.9691537477,1437.3179691537478,0.0,0.0,1437317.9691537477,1437.3179691537478,0.0,196.9402056472799,False,1840878.2044686412,1840.8782044686411,D*,-403560.23531489354,350916018350.566,97.4766717640461,68.65658656930881,173.62739299906818,296.7362890061027,299.4145748656615,263.4921112585892,177.02009491074315,1437317.9691537477,1437.3179691537478,403560.23531489354,403.56023531489353,0.0,1.2821825302865666e-05,-10.960033265483856,-109.23158609684324,0.0,109231.58609684324,0.0,1437317.9691537477,0.0,109231.58609684324,0.0
