timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-15 00:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006690905450837844,0.0,0.021,0.014309094549162158,0.021,171.89200565313394,212.83142070120087,182.0,,171.89200565313394,135.61625730444382,1437381.3853562418,1437.381385356242,0.0,0.0,1437381.3853562418,1437.381385356242,0.0,196.94119765993997,False,1840878.2044686412,1840.8782044686411,D*,-403496.81911239936,350053589519.35223,97.23710819982007,68.48785269392629,173.59766354317222,296.5649259867314,299.2199628181687,263.20028302501095,176.80961891187107,1437381.3853562418,1437.381385356242,403496.81911239936,403.49681911239935,0.0,1.2821825302865666e-05,-10.978213813827047,-109.08329005913593,0.0,109083.29005913594,0.0,1437381.3853562418,0.0,109083.29005913594,0.0
2026-07-15 00:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0066992662386991305,0.0,0.021,0.01430073376130087,0.021,171.86522685659145,212.8056291761372,182.0,,171.86522685659145,135.61691845068282,1437442.2398413087,1437.4422398413087,0.0,0.0,1437442.2398413087,1437.4422398413087,0.0,196.9421849744072,False,1840878.2044686412,1840.8782044686411,D*,-403435.9646273325,349191124175.44745,96.99753449317984,68.31911167484954,173.5680740502,296.3942895028508,299.026806934799,262.90645354494376,176.60952408396244,1437442.2398413087,1437.4422398413087,403435.9646273325,403.4359646273325,0.0,1.2821825302865666e-05,-10.996369645154076,-108.93498796217766,0.0,108934.98796217766,0.0,1437442.2398413087,0.0,108934.98796217766,0.0
2026-07-15 00:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006707611757780444,0.0,0.021,0.014292388242219557,0.021,171.83857205094253,212.77995721567427,182.0,,171.83857205094253,135.61755387601872,1437500.726873881,1437.500726873881,0.0,0.0,1437500.726873881,1437.500726873881,0.0,196.94316786238895,False,1840878.2044686412,1840.8782044686411,D*,-403377.47759476025,348328623739.3231,96.75795103870087,68.15036378999328,173.5386163800206,296.2243333529296,298.8350611993384,262.6106063627828,176.41922308425941,1437500.726873881,1437.500726873881,403377.47759476025,403.37747759476025,0.0,1.2821825302865666e-05,-11.014500758478897,-108.78667994893145,0.0,108786.67994893144,0.0,1437500.726873881,0.0,108786.67994893144,0.0
2026-07-15 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006715944091394824,0.0,0.021,0.014284055908605178,0.021,171.8120339453614,212.75439779587242,182.0,,171.8120339453614,135.61816556841623,1437557.0294340006,1437.5570294340007,0.0,0.0,1437557.0294340006,1437.5570294340007,0.0,196.9441465907828,False,1840878.2044686412,1840.8782044686411,D*,-403321.1750346406,347466089521.6627,96.51835820046186,67.98160929579224,173.50928253587028,296.05501212688534,298.64467961385475,262.3127253753969,176.23816172021566,1437557.0294340006,1437.5570294340007,403321.1750346406,403.3211750346406,0.0,1.2821825302865666e-05,-11.032607152837999,-108.63836615460734,0.0,108638.36615460734,0.0,1437557.0294340006,0.0,108638.36615460734,0.0
2026-07-15 01:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006724265305385749,0.0,0.021,0.014275734694614253,0.021,171.78560538416878,212.72894402311923,182.0,,171.78560538416878,135.61875540164928,1437611.31999115,1437.61131999115,0.0,0.0,1437611.31999115,1437.61131999115,0.0,196.94512142166715,False,1840878.2044686412,1840.8782044686411,D*,-403266.88447749126,346603522729.668,96.27875631379668,67.812848428435,173.48006466451434,295.8862812009642,298.45561624562134,262.01279485020564,176.06581706417273,1437611.31999115,1437.61131999115,403266.88447749126,403.26688447749126,0.0,1.2821825302865666e-05,-11.050688827289136,-108.49004670682505,0.0,108490.04670682506,0.0,1437611.31999115,0.0,108490.04670682506,0.0
2026-07-15 01:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006732577447893086,0.0,0.021,0.014267422552106914,0.021,171.75927934563316,212.70358913296997,182.0,,171.75927934563316,135.61932514274673,1437663.7611895753,1437.6637611895753,0.0,0.0,1437663.7611895753,1437.6637611895753,0.0,196.94609261233992,False,1840878.2044686412,1840.8782044686411,D*,-403214.4432790659,345740924472.9543,96.03914568693175,67.64408140501733,173.45095505511327,295.71809673176085,298.2678252708397,261.71079944304563,175.90169567542492,1437663.7611895753,1437.6637611895753,403214.4432790659,403.2144432790659,0.0,1.2821825302865666e-05,-11.068745780910097,-108.34172172577327,0.0,108341.72172577327,0.0,1437663.7611895753,0.0,108341.72172577327,0.0
2026-07-15 01:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006740882549186113,0.0,0.021,0.014259117450813888,0.021,171.73304894081843,212.6783264890326,182.0,,171.73304894081843,135.61987645885114,1437714.506479594,1437.7145064795939,0.0,0.0,1437714.506479594,1437.7145064795939,0.0,196.9470604153562,False,1840878.2044686412,1840.8782044686411,D*,-403163.6979890473,344878295769.0665,95.79952660251848,67.47530842462157,173.42194613810977,295.55041564940143,298.08126101530627,261.40672421582434,175.7453319235678,1437714.506479594,1437.7145064795939,403163.6979890473,403.16369798904725,0.0,1.2821825302865666e-05,-11.086778012797492,-108.19339132436508,0.0,108193.39132436507,0.0,1437714.506479594,0.0,108193.39132436507,0.0
2026-07-15 01:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006749182621552452,0.0,0.021,0.01425081737844755,0.021,171.70690741228302,212.65314958170984,182.0,,171.70690741228302,135.62041092368068,1437763.700712382,1437.7637007123822,0.0,0.0,1437763.700712382,1437.7637007123822,0.0,196.94802507857105,False,1840878.2044686412,1840.8782044686411,D*,-403114.5037562591,344015637548.6391,95.55989931906642,67.30652966932595,173.39303048395018,295.38319564994697,297.8958779921595,261.1005546539501,175.59628640736415,1437763.700712382,1437.7637007123822,403114.5037562591,403.1145037562591,0.0,1.2821825302865666e-05,-11.104785522065557,-108.04505560839074,0.0,108045.05560839074,0.0,1437763.700712382,0.0,108045.05560839074,0.0
2026-07-15 01:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006757479659241855,0.0,0.021,0.014242520340758145,0.021,171.68084813266856,212.62805202683538,182.0,,171.68084813266856,135.62093002352702,1437811.480692037,1437.8114806920369,0.0,0.0,1437811.480692037,1437.8114806920369,0.0,196.9489868451871,False,1840878.2044686412,1840.8782044686411,D*,-403066.7237766043,343152950660.2239,95.32026407228442,67.13774530514934,173.36420080167736,295.2163951870735,297.71163093683987,260.7922766835336,175.45414446368892,1437811.480692037,1437.8114806920369,403066.7237766043,403.0667237766043,0.0,1.2821825302865666e-05,-11.122768307845002,-107.89671467666712,0.0,107896.71467666712,0.0,1437811.480692037,0.0,107896.71467666712,0.0
2026-07-15 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0067657756384620045,0.0,0.021,0.014234224361537998,0.021,171.6548646031846,212.6030275642098,182.0,,171.6548646031846,135.6214349713439,1437857.958063558,1437.857958063558,0.0,0.0,1437857.958063558,1437.857958063558,0.0,196.94994595380584,False,1840878.2044686412,1840.8782044686411,D*,-403020.2464050832,342290235885.38574,95.08062107927381,66.96895548500463,173.33544993740307,295.04997346308517,297.52847483939036,260.48187668834913,175.31851476142376,1437857.958063558,1437.857958063558,403020.2464050832,403.02024640508324,0.0,1.2821825302865666e-05,-11.140726369282177,-107.74836862306485,0.0,107748.36862306485,0.0,1437857.958063558,0.0,107748.36862306485,0.0
2026-07-15 02:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006774072517423713,0.0,0.021,0.014225927482576287,0.021,171.62895045199664,212.57807005604374,182.0,,171.62895045199664,135.62192698156142,1437903.244607849,1437.903244607849,0.0,0.0,1437903.244607849,1437.903244607849,0.0,196.95090263848252,False,1840878.2044686412,1840.8782044686411,D*,-402974.95986079215,341427493938.62103,94.84097053850584,66.80016034868271,173.30677087266793,294.88389041931356,297.3463649742216,260.1693415265495,175.1890279754625,1437903.244607849,1437.903244607849,402974.95986079215,402.9749598607921,0.0,1.2821825302865666e-05,-11.158659705538145,-107.60001753580111,0.0,107600.01753580112,0.0,1437903.244607849,0.0,107600.01753580112,0.0
2026-07-15 02:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006782372236433001,0.0,0.021,0.014217627763567001,0.021,171.60309943252858,212.55317348531872,182.0,,171.60309943252858,135.62240734436452,1437947.4590785727,1437.9474590785726,0.0,0.0,1437947.4590785727,1437.9474590785726,0.0,196.9518571287848,False,1840878.2044686412,1840.8782044686411,D*,-402930.7453900685,340564725463.1739,94.60131262865941,66.63136002203409,173.2781567227011,294.7181067259611,297.1652569274593,259.8546585471347,175.06533553626457,1437947.4590785727,1437.9474590785726,402930.7453900685,402.9307453900685,0.0,1.2821825302865666e-05,-11.176568315787517,-107.45166149622685,0.0,107451.66149622685,0.0,1437947.4590785727,0.0,107451.66149622685,0.0
2026-07-15 02:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006790676718027196,0.0,0.021,0.014209323281972806,0.021,171.57730542168508,212.52833195407104,182.0,,171.57730542168508,135.6228773546749,1437990.720665385,1437.990720665385,0.0,0.0,1437990.720665385,1437.990720665385,0.0,196.95280964985415,False,1840878.2044686412,1840.8782044686411,D*,-402887.4838032562,339701931030.77466,94.36164750854851,66.46255461691759,173.24960073458658,294.5525837714649,296.98510662199214,259.53781560664,174.9471084506514,1437990.720665385,1437.990720665385,402887.4838032562,402.8874838032562,0.0,1.2821825302865666e-05,-11.194452199217226,-107.30330057826289,0.0,107303.30057826289,0.0,1437990.720665385,0.0,107303.30057826289,0.0
2026-07-15 02:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006798987867151342,0.0,0.021,0.014201012132848658,0.021,171.55156241801097,212.50353968161517,182.0,,171.55156241801097,135.62333825608295,1438033.1438332112,1438.0331438332112,0.0,0.0,1438033.1438332112,1438.0331438332112,0.0,196.95376042246977,False,1840878.2044686412,1840.8782044686411,D*,-402845.06063543004,338839111144.47473,94.12197531790964,66.29374423175504,173.22109628535344,294.3872836514135,296.8058703403313,259.21880108681205,174.83403618978718,1438033.1438332112,1438.0331438332112,402845.06063543004,402.84506063543006,0.0,1.2821825302865666e-05,-11.212311355025301,-107.15493484845206,0.0,107154.93484845206,0.0,1438033.1438332112,0.0,107154.93484845206,0.0
2026-07-15 02:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0068073075713732285,0.0,0.021,0.014192692428626773,0.021,171.525864539787,212.47879100270603,182.0,,171.525864539787,135.62379116342765,1438074.8311961873,1438.0748311961872,0.0,0.0,1438074.8311961873,1438.0748311961872,0.0,196.9547096631153,False,1840878.2044686412,1840.8782044686411,D*,-402803.3732724539,337976266245.757,93.88229617937695,66.12492895292237,173.19263687999154,294.2221691568541,296.62750474538245,258.8976039071406,174.72582564051498,1438074.8311961873,1438.0748311961872,402803.3732724539,402.8033732724539,0.0,1.2821825302865666e-05,-11.230145782419761,-107.00656436676472,0.0,107006.56436676472,0.0,1438074.8311961873,0.0,107006.56436676472,0.0
2026-07-15 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006815637701144961,0.0,0.021,0.01418436229885504,0.021,171.50020602303542,212.4540803656146,182.0,,171.50020602303542,135.6242370979501,1438115.8767533365,1438.1158767533366,0.0,0.0,1438115.8767533365,1438.1158767533366,0.0,196.95565758404868,False,1840878.2044686412,1840.8782044686411,D*,-402762.3277153047,337113396719.705,93.64261019991807,65.95610885576104,173.1642161493625,294.0572037620405,296.4499668992173,258.57421353992135,174.62220011643484,1438115.8767533365,1438.1158767533366,402762.3277153047,402.7623277153047,0.0,1.2821825302865666e-05,-11.24795548061761,-106.85818918708928,0.0,106858.18918708929,0.0,1438115.8767533365,0.0,106858.18918708929,0.0
2026-07-15 03:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006823980110109082,0.0,0.021,0.01417601988989092,0.021,171.47458121944965,212.4294023301304,182.0,,171.47458121944965,135.624677024463,1438156.3693097942,1438.1563693097942,0.0,0.0,1438156.3693097942,1438.1563693097942,0.0,196.95660439337504,False,1840878.2044686412,1840.8782044686411,D*,-402721.83515884704,336250502898.11914,93.40291747169977,65.78728400518769,173.13582784802134,293.8923516122859,296.27321427996407,258.2486200262586,174.52289842531678,1438156.3693097942,1438.1563693097942,402721.83515884704,402.72183515884706,0.0,1.2821825302865666e-05,-11.265740448843843,-106.70980935740728,0.0,106709.80935740728,0.0,1438156.3693097942,0.0,106709.80935740728,0.0
2026-07-15 03:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006832336635416214,0.0,0.021,0.014167663364583787,0.021,171.44898459435967,212.40475156559873,182.0,,171.44898459435967,135.62511185931132,1438196.3932095338,1438.1963932095337,0.0,0.0,1438196.3932095338,1438.1963932095337,0.0,196.95755029511866,False,1840878.2044686412,1840.8782044686411,D*,-402681.81125910743,335387585062.1934,93.16321807283151,65.6184544562178,173.1074658520713,293.72757751141626,296.0972047969169,257.9208139910092,174.4276739896413,1438196.3932095338,1438.1963932095337,402681.81125910743,402.6818112591074,0.0,1.2821825302865666e-05,-11.283500686330497,-106.56142491992189,0.0,106561.42491992189,0.0,1438196.3932095338,0.0,106561.42491992189,0.0
2026-07-15 03:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0068407090980780825,0.0,0.021,0.014159290901921919,0.021,171.42341072463216,212.3801228488952,182.0,,171.42341072463216,135.62554247400055,1438236.028669332,1438.236028669332,0.0,0.0,1438236.028669332,1438.236028669332,0.0,196.95849548929718,False,1840878.2044686412,1840.8782044686411,D*,-402642.1757993093,334524643444.9918,92.92351206805328,65.44962025445025,173.07912415694318,293.562846908718,295.9218968039423,257.59078665721984,174.33629401723704,1438236.028669332,1438.236028669332,402642.1757993093,402.64217579930926,0.0,1.2821825302865666e-05,-11.301236192315693,-106.41303591117841,0.0,106413.0359111784,0.0,1438236.028669332,0.0,106413.0359111784,0.0
2026-07-15 03:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006849099303362012,0.0,0.021,0.01415090069663799,0.021,171.39785429649854,212.35551106233075,182.0,,171.39785429649854,135.62596935879827,1438275.320815328,1438.275320815328,0.0,0.0,1438275.320815328,1438.275320815328,0.0,196.95944017199855,False,1840878.2044686412,1840.8782044686411,D*,-402602.88365331315,333661678252.5026,92.68379951458407,65.2807814401866,173.0507968750904,293.3981258857218,295.74724911126896,257.25852986025166,174.24853871915602,1438275.320815328,1438.275320815328,402602.88365331315,402.60288365331314,0.0,1.2821825302865666e-05,-11.31894696604328,-106.2646423655157,0.0,106264.6423655157,0.0,1438275.320815328,0.0,106264.6423655157,0.0
2026-07-15 03:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006857509041209991,0.0,0.021,0.01414249095879001,0.021,171.37231010337263,212.330911191547,182.0,,171.37231010337263,135.62639330853023,1438314.3428063965,1438.3143428063966,0.0,0.0,1438314.3428063965,1438.3143428063966,0.0,196.960384535459,False,1840878.2044686412,1840.8782044686411,D*,-402563.86166224466,332798689646.8188,92.44408045744966,65.11193804514023,173.0224782336674,293.2333811427547,295.57322099574867,256.9240360615779,174.1642005720933,1438314.3428063965,1438.3143428063966,402563.86166224466,402.5638616622447,0.0,1.2821825302865666e-05,-11.336633006761888,-106.11624431164451,0.0,106116.2443116445,0.0,1438314.3428063965,0.0,106116.2443116445,0.0
2026-07-15 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006865940086685134,0.0,0.021,0.014134059913314867,0.021,171.34677304363854,212.30631832338292,182.0,,171.34677304363854,135.62681535344257,1438353.1894704183,1438.3531894704183,0.0,0.0,1438353.1894704183,1438.3531894704183,0.0,196.9613287681417,False,1840878.2044686412,1840.8782044686411,D*,-402525.01499822293,331935677733.13654,92.20435492587126,64.94309008989279,172.99416257216987,293.06857998528767,295.3997722096664,256.58729836224734,174.08308362281034,1438353.1894704183,1438.3531894704183,402525.01499822293,402.52501499822296,0.0,1.2821825302865666e-05,-11.354294313723615,-105.96784177035732,0.0,105967.84177035732,0.0,1438353.1894704183,0.0,105967.84177035732,0.0
2026-07-15 04:10:00,67.736,210180.74384,210180.74384,170270.75513357113,39909.98870642888,210.18074384000002,210.18074384000002,210180.74384,0.0006504601550688425,0.0006504601550688425,0.006530749039188973,0.0,0.021,0.013818790805742186,0.021,178.38119280870978,219.08564643603307,182.0,310.0,178.38119280870978,136.6406615566695,1531671.558380604,1531.671558380604,166743.21690823254,166.74321690823254,1364928.3414723715,1364.9283414723716,0.0,196.70622600834625,False,1840878.2044686412,1840.8782044686411,C*,-309206.6460880372,331055344139.7451,91.95981781659587,64.77085315454671,,,295.20380975315453,256.2337344885733,174.36854457051956,1364928.3414723715,1364.9283414723716,309206.6460880372,309.2066460880372,0.0,1.2821825302865666e-05,-11.371930409500473,-105.81657466115074,3527.5382253385906,3522.2604811581987,3527.5382253385906,1364928.3414723715,-105821.8524053311,-5.277744180362788,0.0
2026-07-15 04:20:00,194.164,602479.24216,602479.2421599999,506402.9266778795,96076.31548212038,602.4792421599999,602.47924216,602479.2421599999,0.0019641805287328126,0.0019641805287328126,0.005226044832659005,0.0,0.021,0.013809774638608184,0.021,181.84384690453587,222.42638288125477,182.0,310.0,181.84384690453587,138.0129347194395,1657980.9461766316,1657.9809461766315,502879.5264750936,502.8795264750936,1155101.419701538,1155.1014197015381,0.0,196.58430304912054,False,1840878.2044686412,1840.8782044686411,C*,-182897.2582920096,330300981948.17017,91.75027276338061,64.62326247642972,,,295.02559503913636,255.91774659410254,174.83247231905682,1155101.419701538,1155.1014197015381,182897.2582920096,182.89725829200958,0.0,1.2821825302865666e-05,-11.389544914252399,-105.68702851155216,3523.400202785895,3518.1289215048455,3523.400202785895,1155101.419701538,-105692.29979283316,-5.27128128100594,0.0
2026-07-15 04:30:00,331.12,1027445.4928,1027445.4927999999,913383.4574965856,114062.03530341433,1027.4454927999998,1027.4454928,1027445.4927999999,0.003440245886610999,0.003440245886610999,0.0035202219428866455,0.0,0.021,0.014039532170502357,0.021,182.09547788848397,222.66924712130182,182.0,310.0,182.09547788848397,139.4266438661634,1788104.263959732,1788.104263959732,909863.2198020171,909.863219802017,878241.0441577148,878.2410441577148,0.0,196.57553592349197,False,1840878.2044686412,1840.8782044686411,C*,-52773.94050890929,329712794654.5382,91.5868874040384,64.50818385438781,,,294.8768430950559,255.66848259463995,175.28060068524888,878241.0441577148,878.2410441577148,52773.94050890929,52.77394050890929,0.0,1.2821825302865666e-05,-11.40714259480988,-105.58608334488025,3520.2376945684373,3514.971449331715,3520.2376945684373,878241.0441577148,-105591.349590117,-5.266245236751274,0.0
2026-07-15 04:40:00,452.5,1404080.3499999999,1404080.3499999999,1317756.2693532442,86324.08064675564,1404.08035,1404.08035,1404080.3499999999,0.00471061371767478,0.00471061371767478,0.0010184737578883647,0.0,0.021,0.015270912524436856,0.021,174.64239726923844,215.48118738811365,182.0,310.0,174.64239726923844,139.99989297188353,1840868.3531822972,1840.8683531822971,1314237.9698685969,1314.2379698685968,526630.3833137003,526.6303833137003,0.0,196.8405683492691,True,1840878.2044686412,1840.8782044686411,C,0.0,329335611382.074,91.48211427279833,64.43438808946333,,,294.7710440806515,255.5125866274235,175.54386332481445,526630.3833137003,526.6303833137003,0.0,0.0,9.851286343997344,1.4463706360198557e-05,-11.424729501575056,-105.5214405910616,3518.299484647345,3513.0364643728826,3518.299484647345,526630.3833137003,-105526.70361133607,-5.263020274462178,0.0
2026-07-15 04:50:00,553.703,1718107.18682,1718107.18682,1690014.865422759,28092.321397240972,1718.10718682,1718.10718682,1718107.18682,0.005446539728521773,0.005446539728521773,0.0,0.0,0.021,0.015553460271478229,0.021,165.8163563966055,206.9835263583282,182.0,310.0,165.8163563966055,139.43089437364006,1788495.4972883153,1788.4954972883154,1686497.267752386,1686.4972677523858,101998.22953592936,101.99822953592937,0.0,197.1689624906552,False,1840878.2044686412,1840.8782044686411,B*,-52382.70718032587,329213219610.7763,91.44811655854897,64.41044218559446,,,294.71820918614543,255.4675830413183,175.51481081358105,101998.22953592936,101.99822953592937,52382.70718032587,52.38270718032587,0.0,1.4463706360198557e-05,-11.442312900185126,-105.50039166041667,3517.5976703729393,3512.3357002319535,3517.5976703729393,101998.22953592936,-105505.65363055766,-5.261970140985795,0.0
2026-07-15 05:00:00,636.875,1976184.9125000003,1976184.9125,1840878.2044686412,135306.7080313589,1976.1849125,1976.1849125000003,1976184.9125,0.005881590723109885,0.005478886161559004,0.0,0.00040270456155088157,0.021,0.015521113838440997,0.021,158.31057669711868,199.4399816301767,182.0,310.0,157.96725765473505,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.474529809015,True,1840878.2044686412,1840.8782044686411,B,0.0,329097337880.98096,91.41592718916138,64.3877699688889,310.0,176.21377566335443,294.9901417423672,255.42781480910503,175.6121654757709,0.0,0.0,0.0,0.0,0.0,1.4463706360198557e-05,-11.459893025498594,-105.48075188080823,0.0,0.0,0.0,0.0,-193136.21632558186,-87655.46444477364,0.0
2026-07-15 05:10:00,705.375,2188736.3025,2188736.3025,1917509.56309703,271226.7394029703,2188.7363025000004,2188.7363025000004,2188736.3025,0.006192858671322308,0.005573572804190078,0.0,0.0006192858671322304,0.021,0.015426427195809923,0.021,161.0796818872106,202.01566536619774,182.0,310.0,160.64877835574225,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.36868823560363,True,1840878.2044686412,1840.8782044686411,B,0.0,329080029052.8441,91.41111918134558,64.38438350319555,310.0,175.69163194306932,295.47792177817854,255.42107740879007,175.6136111649539,0.0,0.0,0.0,0.0,0.0,1.4463706360198557e-05,-11.477472702026166,-105.47805916543878,76631.35862838881,76630.01227070409,76631.35862838881,0.0,-105479.40552312351,-1.346357684727991,0.0
2026-07-15 05:20:00,762.242,2365191.1914799996,2365191.1914799996,1973866.3796988074,391324.8117811922,2365.1911914799994,2365.1911914799994,2365191.1914799996,0.006816082654320408,0.006134474388888368,0.0,0.0006816082654320403,0.021,0.014865525611111634,0.021,174.81059664858702,215.6180673935627,182.0,310.0,174.78443210476678,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.8354132947347,True,1840878.2044686412,1840.8782044686411,B,0.0,329096534197.74396,91.41570394381776,64.38761272856685,310.0,175.61671278316336,295.9958787952457,255.42228523905212,175.60130451426295,0.0,0.0,0.0,0.0,0.0,1.4463706360198557e-05,-11.495052892297625,-105.48114162875574,132988.17523016612,132989.71646182457,132988.17523016612,0.0,-105479.60039709727,1.5412316584697692,0.0
2026-07-15 05:30:00,809.914,2513114.5471599996,2513114.5471599996,2001310.103856198,511804.4433038016,2513.11454716,2513.11454716,2513114.5471599996,0.007976689365314855,0.007179020428783369,0.0,0.0007976689365314857,0.021,0.013820979571216632,0.021,194.36086200752746,235.21174283603102,182.0,310.0,195.07326092236798,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.14022965076043,True,1840878.2044686412,1840.8782044686411,B,0.0,329129502881.921,91.42486191164473,64.3940630391851,310.0,175.6057412719706,296.5221364375188,255.42828988854296,175.587712809441,0.0,0.0,0.0,0.0,0.0,1.4463706360198557e-05,-11.512634066168093,-105.48704322281478,160431.8993875569,160434.85018458642,160431.8993875569,0.0,-105484.09242578526,2.9507970295089763,0.0
2026-07-15 05:40:00,850.269,2638333.69086,2638333.69086,2031613.2788474683,606720.4120125317,2638.33369086,2638.33369086,2638333.69086,0.009792961617446189,0.00881366545570157,0.0,0.0009792961617446187,0.021,0.012186334544298431,0.021,215.1353895694955,256.4551654237108,182.0,310.0,216.97841976581998,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.4784645812178,True,1840878.2044686412,1840.8782044686411,B,0.0,329180648993.67004,91.43906916490835,64.40406975664841,310.0,175.6135006509645,297.06117913162166,255.44041927993644,175.57494617495865,0.0,0.0,0.0,0.0,0.0,1.4463706360198557e-05,-11.530216743896665,-105.49606637142806,190735.07437882712,190739.58595313376,190735.07437882712,0.0,-105491.5547971214,4.511574306656257,0.0
2026-07-15 05:50:00,884.748,2745319.9591200007,2745319.9591200002,2074015.4822217515,671304.4768982488,2745.31995912,2745.319959120001,2745319.9591200002,0.012434454329292485,0.011191008896363236,0.0,0.001243445432929249,0.021,0.009808991103636765,0.021,233.78890509038214,276.17513265219486,182.0,310.0,237.2319021544939,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.94492619034773,True,1840878.2044686412,1840.8782044686411,B,0.0,329257229703.60706,91.4603415843353,64.41905274364923,310.0,175.64165034835509,297.6134695936335,255.46129394185664,175.5641013852854,0.0,0.0,0.0,0.0,0.0,1.4463706360198557e-05,-11.5478016532319,-105.50945601142014,233137.27775311028,233143.97257310635,233137.27775311028,0.0,-105502.76119142408,6.694819996060687,0.0
2026-07-15 06:00:00,914.456,2837502.10064,2837502.10064,2132727.1392365107,704774.9614034891,2837.5021006399998,2837.5021006399998,2837502.10064,0.01602240336750114,0.014420163030751028,0.0,0.0016022403367501135,0.021,0.006579836969248973,0.021,248.35651300491938,292.4583059632818,182.0,310.0,253.89985615554252,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.56012874600336,True,1840878.2044686412,1840.8782044686411,B,0.0,329369027561.8948,91.49139654497077,64.4409259524354,310.0,175.70186595040474,298.17471949611996,255.49417259930925,175.55669262950957,0.0,0.0,0.0,0.0,0.0,1.4463706360198557e-05,-11.565389800881665,-105.52888589858645,291848.93476786953,291858.64971145266,291848.93476786953,0.0,-105519.17095500333,9.714943583123386,0.0
2026-07-15 06:10:00,940.249,2917536.23206,2917536.2320600003,2207897.8467437252,709638.3853162751,2917.53623206,2917.5362320599997,2917536.2320600003,0.02040051901262126,0.018360467111359136,0.0,0.002040051901262125,0.021,0.0026395328886408657,0.021,258.18700106896466,304.4951441523671,182.0,310.0,266.18991872774427,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.30689333681852,True,1840878.2044686412,1840.8782044686411,B,0.0,329525913869.1282,91.53497607475782,64.47162069924332,310.0,175.80612108723633,298.7368441346644,255.5420083923681,175.55488309550992,0.0,0.0,0.0,0.0,0.0,1.4463706360198557e-05,-11.582982474416152,-105.55604120692028,367019.6422750841,367033.219929251,367019.6422750841,0.0,-105542.46355275338,13.577654166903812,0.0
2026-07-15 06:20:00,962.795,2521059.7419842607,2987495.1172999996,2252036.3823275967,735458.7349724029,2987.4951172999995,2521.0597419842607,2987495.1172999996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.14022260014315,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,329709265654.977,91.5859071263825,64.50749340695536,310.0,175.87057731210885,299.27584791574196,255.59511799241324,175.55829060998957,0.0,0.0,0.0,0.0,0.0,1.4463706360198557e-05,-11.600580423585308,-105.58769501493784,411158.1778589556,411174.0047629644,411158.1778589556,0.0,-105571.86811092903,15.826904008805286,0.0
2026-07-15 06:30:00,982.623,2474346.3047402613,3049020.21162,2263052.6565330764,785967.5550869238,3049.0202116200003,2474.346304740261,3049020.21162,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.14361179047967,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,329899207879.908,91.63866885553,64.5446555315869,310.0,175.90785840581066,299.78792134600127,255.64935925240306,175.56444535561616,0.0,0.0,0.0,0.0,0.0,1.4463706360198557e-05,-11.618183833475948,-105.62045934383198,422174.45206443535,422190.83422888245,422174.45206443535,0.0,-105604.07717938488,16.382164447102696,0.0
2026-07-15 06:40:00,1000.153,2474180.2300265827,3103414.74982,2265112.1278870315,838302.6219329685,3103.41474982,2474.1802300265826,3103414.74982,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.1462699901238,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,330090366070.25525,91.69176835284868,64.58205555939325,310.0,175.9370986018964,300.27423541689325,255.70385620992687,175.5721928817286,0.0,0.0,0.0,0.0,0.0,1.4463706360198557e-05,-11.63579273675409,-105.6534196688521,424233.9234183904,424250.4035809004,424233.9234183904,0.0,-105636.93950634205,16.48016251003719,0.0
2026-07-15 06:50:00,1015.726,2474049.974880363,3151736.83444,2265523.5664410912,886213.2679989086,3151.7368344399997,2474.0499748803627,3151736.83444,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.14877613863547,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,330281751339.337,91.7449309275936,64.61950001506833,310.0,175.9646662355243,300.73609523040625,255.75842519709965,175.58118065816336,0.0,0.0,0.0,0.0,0.0,1.4463706360198557e-05,-11.653407137976915,-105.68640733696073,424645.3619724499,424661.8558065042,424645.3619724499,0.0,-105669.91350290639,16.493834054330364,0.0
2026-07-15 07:00:00,1029.617,2473927.170494272,3194839.7739799996,2265619.2972927736,929220.476687226,3194.83977398,2473.927170494272,3194839.7739799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.1513050333115,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,330473174255.73285,91.7981039599258,64.65695183642619,310.0,175.99248407696055,301.17473058725096,255.81302237565802,175.59130200930883,0.0,0.0,0.0,0.0,0.0,1.4463706360198557e-05,-11.671027036364427,-105.71939032505769,424741.09282413253,424757.58431818103,424741.09282413253,0.0,-105702.89883100917,16.49149404851778,0.0
2026-07-15 07:10:00,1042.052,2473803.2515791403,3233424.8328799997,2265651.032923603,967773.7999563967,3233.4248328799995,2473.80325157914,3233424.8328799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.1539004774485,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,330664596426.90393,91.85127678525109,64.69440351198112,310.0,176.02103396246758,301.591309330906,255.86763468310625,175.60252165030886,0.0,0.0,0.0,0.0,0.0,1.4463706360198557e-05,-11.688652430144636,-105.7523626812604,424772.82845496165,424789.314633063,424772.82845496165,0.0,-105735.87650315906,16.48617810133146,0.0
2026-07-15 07:20:00,1053.219,2473676.0717234327,3268075.36386,2265663.878770654,1002411.4850893458,3268.07536386,2473.676071723433,3268075.36386,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.1565696252693,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,330856006525.7462,91.90444625715173,64.73185282558947,310.0,176.0503945884964,301.98694057365424,255.92225484664309,175.61482037313027,0.0,0.0,0.0,0.0,0.0,1.4463706360198557e-05,-11.706283317330493,-105.78532311514786,424785.6743020127,424802.15451895643,424785.6743020127,0.0,-105768.84289820411,16.4802169437462,0.0
2026-07-15 07:30:00,1063.274,2473545.2803669665,3299275.4255599994,2265666.2119093137,1033609.2136506857,3299.2754255599993,2473.5452803669664,3299275.4255599994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.159312965232,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,331047398251.9256,91.95761062553488,64.76929854459327,310.0,176.08057132808642,302.36267765544545,255.97687673547887,175.62818201615278,0.0,0.0,0.0,0.0,0.0,1.4463706360198557e-05,-11.723919695858536,-105.81827116825625,424788.0074406726,424804.48146722675,424788.0074406726,0.0,-105801.79714170209,16.474026554162265,0.0
2026-07-15 07:40:00,1072.347,2473410.8535804264,3327428.40018,2265659.8754116935,1061768.5247683064,3327.4284001799997,2473.4108535804266,3327428.40018,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.16212992009014,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,331238766411.1787,92.01076844754964,64.80673965273682,310.0,176.11155783152566,302.7195209492138,256.03149464201414,175.6425912750422,0.0,0.0,0.0,0.0,0.0,1.4463706360198557e-05,-11.741561563615337,-105.85120654080566,424781.6709430523,424798.13862932695,424781.6709430523,0.0,-105834.73885453097,16.4676862747001,0.0
2026-07-15 07:50:00,1080.548,2473272.819655404,3352875.61112,2265645.46732805,1087230.1437919498,3352.87561112,2473.272819655404,3352875.61112,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.16501969016235,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,331430106168.2425,92.06391838006736,64.84417520400277,310.0,176.14334530232028,303.05842052442136,256.0861031495772,175.65803329888965,0.0,0.0,0.0,0.0,0.0,1.4463706360198557e-05,-11.759208918442905,-105.8841289654069,424767.26285940915,424783.7240717098,424767.26285940915,0.0,-105867.66775310627,16.46121230062272,0.0
2026-07-15 08:00:00,1087.972,2473131.217783133,3375911.83768,2265623.3382672966,1110288.4994127033,3375.9118376799997,2473.1312177831333,3375911.83768,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.1679814356733,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,331621412898.3772,92.11705913843811,64.88160429356249,310.0,176.1759245029407,303.3802786765578,256.14069709603024,175.67449358870968,0.0,0.0,0.0,0.0,0.0,1.4463706360198557e-05,-11.776861758140054,-105.91703818288818,424745.1337986552,424761.5884073958,424745.1337986552,0.0,-105900.58357414755,16.454608740634285,0.0
2026-07-15 08:10:00,1094.697,2472986.08911956,3396779.1091799997,2265593.7832726305,1131185.3259073691,3396.7791091799995,2472.98608911956,3396779.1091799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.171014321469,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,331812682154.0234,92.17018948722871,64.91902605125267,310.0,176.20928624669318,303.68595232942783,256.1952715578025,175.6919579678912,0.0,0.0,0.0,0.0,0.0,1.4463706360198557e-05,-11.794520080463023,-105.94993393782642,424715.5788039893,424732.0266814584,424715.5788039893,0.0,-105933.4860603573,16.44787746910879,0.0
2026-07-15 08:20:00,1100.792,2472837.4745942405,3415691.5284799994,2265557.077390073,1150134.4510899265,3415.6915284799993,2472.8374745942406,3415691.5284799994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.17411752566386,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,332003909652.8016,92.22330823688932,64.9564396392274,310.0,176.24342149283638,303.97625531663897,256.2498218384428,175.71041256939208,0.0,0.0,0.0,0.0,0.0,1.4463706360198557e-05,-11.812183883125975,-105.9828159777099,424678.8729214319,424695.3139413736,424678.8729214319,0.0,-105966.37495776819,16.44101994171797,0.0
2026-07-15 08:30:00,1106.316,2472685.414486609,3432832.16904,2265513.4824638087,1167318.6865761913,3432.8321690400003,2472.685414486609,3432832.16904,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.17729024080626,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,332195091269.58954,92.27641424155264,64.99384425040805,310.0,176.27832135940324,304.2519605483666,256.30434345836096,175.72984382628243,0.0,0.0,0.0,0.0,0.0,1.4463706360198557e-05,-11.829853163801433,-106.01568405274588,424635.27799516765,424651.71203268564,424635.27799516765,0.0,-105999.25001522788,16.434037518003606,0.0
2026-07-15 08:40:00,1111.319,2472529.9483688753,3448356.17786,2265463.248826524,1182892.9290334764,3448.35617786,2472.5299483688755,3448356.17786,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.1805316738134,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,332386223029.6137,92.32950639711493,65.03123910713165,310.0,176.31397712248105,304.5138020691664,256.3588321451641,175.75023846310984,0.0,0.0,0.0,0.0,0.0,1.4463706360198557e-05,-11.847527920120731,-106.04853791578635,424585.0443578827,424601.4712894029,424585.0443578827,0.0,-106032.11098426615,16.426931520196376,0.0
2026-07-15 08:50:00,1115.845,2472371.1151092034,3462400.0842999998,2265406.6160400044,1196993.4682599953,3462.4000843,2472.3711151092034,3462400.0842999998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.1838410456945,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,332577301101.9851,92.38258363944031,65.06862345988628,310.0,176.35038021317396,304.762477012312,256.41328382447085,175.77158348765727,0.0,0.0,0.0,0.0,0.0,1.4463706360198557e-05,-11.865208149674443,-106.08137732227698,424528.4115713632,424544.83127460856,424528.4115713632,0.0,-106064.95761903166,16.419703245323035,0.0
2026-07-15 09:00:00,1119.931,2472208.9528852734,3475078.69714,2265343.813438302,1209734.883701698,3475.07869714,2472.2089528852734,3475078.69714,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.1872175912372,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,332768321793.56116,92.43564494265588,65.10599658610994,310.0,176.38752221414313,304.99864745586126,256.4676946111629,175.79386618300208,0.0,0.0,0.0,0.0,0.0,1.4463706360198557e-05,-11.882893850012811,-106.11420203021204,424465.6089696608,424482.0213236284,424465.6089696608,0.0,-106097.78967624449,16.41235396754928,0.0
2026-07-15 09:10:00,1123.611,2472043.4991996544,3486497.51634,2265275.0606146483,1221222.4557253518,3486.49751634,2472.0434991996544,3486497.51634,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.1906605586905,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,332959281543.0997,92.48868931752769,65.14335778904695,310.0,176.42539485612977,305.22294218539236,256.52206080104986,175.81707409984716,0.0,0.0,0.0,0.0,0.0,1.4463706360198557e-05,-11.90058501864616,-106.14701180009095,424396.85614600684,424413.2610309463,424396.85614600684,0.0,-106130.60691515153,16.404884939431213,0.0
2026-07-15 09:20:00,1126.912,2471874.79089532,3496740.32128,2265200.567870121,1231539.7534098788,3496.74032128,2471.87479089532,3496740.32128,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.19416920945554,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,333150176915.68207,92.54171580991168,65.1807063966568,310.0,176.4639900145451,305.4359583681023,256.5763788629251,175.84119504910998,0.0,0.0,0.0,0.0,0.0,1.4463706360198557e-05,-11.918281653045307,-106.17980639487712,424322.3634014798,424338.76069887285,424322.3634014798,0.0,-106163.40909748402,16.39729739309405,0.0
2026-07-15 09:30:00,1129.861,2471702.86417082,3505890.89134,2265120.536649092,1240770.354690908,3505.89089134,2471.70286417082,3505890.89134,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.19774281778245,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,333341004597.3979,92.5947234992772,65.21804176057414,310.0,176.50329970614084,305.6382631427257,256.630645430994,175.86621709475858,0.0,0.0,0.0,0.0,0.0,1.4463706360198557e-05,-11.935983750641967,-106.2125855799575,424242.33218045114,424258.72177299135,424242.33218045114,0.0,-106196.1959874173,16.38959254020301,0.0
2026-07-15 09:40:00,1132.477,2471527.7545951107,3514008.18238,2265035.1599428323,1248973.0224371678,3514.00818238,2471.5277545951108,3514008.18238,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.2013806704751,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,333531761390.2715,92.64771149729764,65.25536325511625,310.0,176.54331608576018,305.8303951295054,256.684857297654,175.89212854688415,0.0,0.0,0.0,0.0,0.0,1.4463706360198557e-05,-11.95369130882915,-106.24534912310405,424156.9554741911,424173.3372457644,424156.9554741911,0.0,-106228.9673515308,16.381771573258447,0.0
2026-07-15 09:50:00,1134.78,2471349.4971220363,3521154.2531999997,2264944.6226772484,1256209.6305227512,3521.1542532,2471.349497122036,3521154.2531999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.205082066603,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,333722444207.4214,92.70067894650595,65.29267027633593,310.0,176.58403144316702,306.0128658642358,256.7390114066113,175.91891795500067,0.0,0.0,0.0,0.0,0.0,1.4463706360198557e-05,-11.971404324961556,-106.2780967944361,424066.4182086073,424082.79204427334,424066.4182086073,0.0,-106261.72295877006,16.37383566603239,0.0
2026-07-15 10:00:00,1136.784,2471168.1261044354,3527372.5449600006,2264849.1020793654,1262523.4428806351,3527.3725449600006,2471.1681261044355,3527372.5449600006,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.20884631721975,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,333913050068.4396,92.753625019011,65.32996224111749,310.0,176.62543819995173,306.1861611601966,256.7931048463149,175.9465741015625,0.0,0.0,0.0,0.0,0.0,1.4463706360198557e-05,-11.989122796355954,-106.31082836638399,423970.8976107242,423987.2633966981,423970.8976107242,0.0,-106294.46258041007,16.36578597391781,0.0
2026-07-15 10:10:00,1138.505,2470983.6753079365,3532712.7047,2264748.7680251887,1267963.9366748114,3532.7127047,2470.9836753079367,3532712.7047,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.2126727450888,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,334103576094.9795,92.80654891527207,65.36723858631349,310.0,176.66752890651077,306.3507424016031,256.84713484369365,175.97508599569147,0.0,0.0,0.0,0.0,0.0,1.4463706360198557e-05,-12.006846720291561,-106.3435436136541,423870.5635565474,423886.9211801824,423870.5635565474,0.0,-106327.18599001906,16.357623635049094,0.0
2026-07-15 10:20:00,1139.952,2470796.177924399,3537202.6588799995,2264643.783369464,1272558.8755105357,3537.2026588799995,2470.7961779243988,3537202.6588799995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.21656068441496,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,334294019506.54193,92.85944986292832,65.40449876792034,310.0,176.71029623909862,306.50704777201537,256.9010987581814,176.00444286710422,0.0,0.0,0.0,0.0,0.0,1.4463706360198557e-05,-12.024576094010428,-106.3762423131947,423765.5789008227,423781.928250593,423765.5789008227,0.0,-106359.89296342438,16.34934977031662,0.0
2026-07-15 10:30:00,1141.136,2470605.666585057,3540876.5398399993,2264534.3042610935,1276342.2355789058,3540.876539839999,2470.605666585057,3540876.5398399993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.2205094805832,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,334484377616.4502,92.91232711568061,65.44174226029072,310.0,176.7537329969493,306.65549342097887,256.9549940760145,176.03463416023337,0.0,0.0,0.0,0.0,0.0,1.4463706360198557e-05,-12.042310914717788,-106.40892424416296,423656.0997924524,423672.44075793657,423656.0997924524,0.0,-106392.58327867882,16.340965484137996,0.0
2026-07-15 10:40:00,1142.063,2470412.173373327,3543752.9652200006,2264420.4804385146,1279332.484781486,3543.7529652200005,2470.4121733733273,3543752.9652200006,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.22451848990295,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,334674647828.0025,92.96517995222291,65.47896855538093,310.0,176.79783209946615,306.79647457200036,257.00881840478905,176.06564952853353,0.0,0.0,0.0,0.0,0.0,1.4463706360198557e-05,-12.060051179582437,-106.44158918789316,423542.2759698733,423558.60844173835,423542.2759698733,0.0,-106425.25671602809,16.332471865069238,0.0
