timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-15 21:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006804987725070114,0.0,0.021,0.014195012274929888,0.021,171.52950430214943,212.48229631544274,182.0,,171.52950430214943,135.57487398518526,1433572.3028336589,1433.5723028336588,0.0,0.0,1433572.3028336589,1433.5723028336588,0.0,196.9545752076353,False,1840878.2044686412,1840.8782044686411,D*,-407305.9016349823,325423982598.21576,90.3955507217266,63.669079393986024,173.19708797024975,294.11396347403286,299.6802154954703,251.7418198199215,181.25207776957345,1433572.3028336589,1433.5723028336588,407305.9016349823,407.3059016349823,0.0,1.4463706360198557e-05,-13.182090057093427,-104.84848226348187,0.0,104848.48226348187,0.0,1433572.3028336589,0.0,104848.48226348187,0.0
2026-07-15 21:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006820949302603634,0.0,0.021,0.014179050697396368,0.021,171.48044886625974,212.43505317124055,182.0,,171.48044886625974,135.57829324965323,1433887.0253053792,1433.8870253053792,0.0,0.0,1433887.0253053792,1433.8870253053792,0.0,196.95638757823482,False,1840878.2044686412,1840.8782044686411,D*,-406991.179163262,324563650383.03253,90.15656955084236,63.5007557207387,173.1427395913505,293.80135855473355,299.30521994140327,251.40344223396835,180.77189956642084,1433887.0253053792,1433.8870253053792,406991.179163262,406.991179163262,0.0,1.4463706360198557e-05,-13.19954013707098,-104.70047986531995,0.0,104700.47986531995,0.0,1433887.0253053792,0.0,104700.47986531995,0.0
2026-07-15 21:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006836802712268163,0.0,0.021,0.014163197287731837,0.021,171.43198552762675,212.38838073149822,182.0,,171.43198552762675,135.5816028768276,1434191.6563318889,1434.191656331889,0.0,0.0,1434191.6563318889,1434.191656331889,0.0,196.958178555106,False,1840878.2044686412,1840.8782044686411,D*,-406686.54813675233,323703135389.2334,89.91753760812038,63.33239628692415,173.08902930059963,293.4922141072169,298.9341682907749,251.06286942125166,180.3161947315966,1434191.6563318889,1434.191656331889,406686.54813675233,406.6865481367523,0.0,1.4463706360198557e-05,-13.21696554568309,-104.55245167265433,0.0,104552.45167265432,0.0,1434191.6563318889,0.0,104552.45167265432,0.0
2026-07-15 21:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006852551243822982,0.0,0.021,0.01414744875617702,0.021,171.38409727317534,212.34226259460425,182.0,,171.38409727317534,135.58480884210397,1434486.745911967,1434.486745911967,0.0,0.0,1434486.745911967,1434.486745911967,0.0,196.9599487497391,False,1840878.2044686412,1840.8782044686411,D*,-406391.4585566742,322842443341.6862,89.67845648380172,63.164002212610605,173.0359388356203,293.18642760624004,298.5670275321578,250.720111850071,179.88359812511712,1434486.745911967,1434.486745911967,406391.4585566742,406.3914585566742,0.0,1.4463706360198557e-05,-13.234366278709393,-104.40439815781282,0.0,104404.39815781282,0.0,1434486.745911967,0.0,104404.39815781282,0.0
2026-07-15 21:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0068681982582107426,0.0,0.021,0.014131801741789258,0.021,171.33676720535925,212.29668247107023,182.0,,171.33676720535925,135.58791694361676,1434772.8277285767,1434.7728277285767,0.0,0.0,1434772.8277285767,1434.7728277285767,0.0,196.96169877021845,False,1840878.2044686412,1840.8782044686411,D*,-406105.3767400645,321981579645.0491,89.4393276791803,62.99557455521738,172.9834500329436,292.8838970478877,298.20376044068644,250.37518075509362,179.47282144412256,1434772.8277285767,1434.7728277285767,406105.3767400645,406.10537674006446,0.0,1.4463706360198557e-05,-13.251742332005755,-104.25631977817582,0.0,104256.31977817582,0.0,1434772.8277285767,0.0,104256.31977817582,0.0
2026-07-15 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0068837471816103135,0.0,0.021,0.014116252818389689,0.021,171.2899785564851,212.25162419730012,182.0,,171.2899785564851,135.5909324708935,1435050.3886505128,1435.0503886505128,0.0,0.0,1435050.3886505128,1435.0503886505128,0.0,196.96342922066765,False,1840878.2044686412,1840.8782044686411,D*,-405827.8158181284,321120549411.85876,89.20015261440521,62.82711431501037,172.93154484458535,292.5845210364155,297.84432586970144,250.02808813432398,179.0826488640347,1435050.3886505128,1435.0503886505128,405827.8158181284,405.8278158181284,0.0,1.4463706360198557e-05,-13.26909370150211,-104.10821697812659,0.0,104108.2169781266,0.0,1435050.3886505128,0.0,104108.2169781266,0.0
2026-07-15 22:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006899201499789787,0.0,0.021,0.014100798500210215,0.021,171.2437147017008,212.20707174807333,182.0,,171.2437147017008,135.59386040987374,1435319.8876031495,1435.3198876031495,0.0,0.0,1435319.8876031495,1435.3198876031495,0.0,196.96514070074434,False,1840878.2044686412,1840.8782044686411,D*,-405558.3168654917,320259357479.2969,88.96093263313801,62.65862243838234,172.88020535315673,292.2881988612936,297.48867902955203,249.67884674514548,178.7119329269495,1435319.8876031495,1435.3198876031495,405558.3168654917,405.5583168654917,0.0,1.4463706360198557e-05,-13.286420383200326,-103.96009018929992,0.0,103960.09018929992,0.0,1435319.8876031495,0.0,103960.09018929992,0.0
2026-07-15 22:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006914564752868688,0.0,0.021,0.014085435247131312,0.021,171.19795917035097,212.16300924745542,182.0,,171.19795917035097,135.5967054827067,1435581.7592315674,1435.5817592315673,0.0,0.0,1435581.7592315674,1435.5817592315673,0.0,196.96683380519536,False,1840878.2044686412,1840.8782044686411,D*,-405296.4452370738,319398008423.75793,88.72166900659943,62.49009982070313,172.82941378517808,291.99483056765484,297.1367717538157,249.3274700994603,178.35959066327624,1435581.7592315674,1435.5817592315673,405296.4452370738,405.29644523707384,0.0,1.4463706360198557e-05,-13.303722373172096,-103.81193983062421,0.0,103811.93983062421,0.0,1435581.7592315674,0.0,103811.93983062421,0.0
2026-07-15 22:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006929840530347214,0.0,0.021,0.014070159469652788,0.021,171.15269565631803,212.11942097873208,182.0,,171.15269565631803,135.599472166514,1435836.415627543,1435.8364156275431,0.0,0.0,1435836.415627543,1435.8364156275431,0.0,196.96850912344965,False,1840878.2044686412,1840.8782044686411,D*,-405041.7888410981,318536506574.3814,88.48236293732818,62.32154730896726,172.779152523263,291.7043170257621,296.788552753653,248.97397245795304,178.02459993345153,1435836.415627543,1435.8364156275431,405041.7888410981,405.0417888410981,0.0,1.4463706360198557e-05,-13.320999667556823,-103.66376630834652,0.0,103663.76630834653,0.0,1435836.415627543,0.0,103663.76630834653,0.0
2026-07-15 22:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006945032466123846,0.0,0.021,0.014054967533876155,0.021,171.10790802826097,212.07629139424472,182.0,,171.10790802826097,135.6021647082631,1436084.2476985678,1436.0842476985679,0.0,0.0,1436084.2476985678,1436.0842476985679,0.0,196.97016723921502,False,1840878.2044686412,1840.8782044686411,D*,-404793.9567700734,317674856025.76227,88.24301556271175,62.15296570428068,172.72940411817606,291.41655998837945,296.4439678603944,248.61836882351625,177.70599597734866,1436084.2476985678,1436.0842476985679,404793.9567700734,404.7939567700734,0.0,1.4463706360198557e-05,-13.3382522625595,-103.51557001606753,0.0,103515.57001606753,0.0,1436084.2476985678,0.0,103515.57001606753,0.0
2026-07-15 22:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006960144234069829,0.0,0.021,0.014039855765930172,0.021,171.0635803376702,212.03360512312327,182.0,,171.0635803376702,135.60478713853672,1436325.6264352417,1436.3256264352417,0.0,0.0,1436325.6264352417,1436.3256264352417,0.0,196.9718087301561,False,1840878.2044686412,1840.8782044686411,D*,-404552.57803339954,316813060649.9011,88.00362795830587,61.98435576419886,172.68015129850468,291.13146214395016,296.1029602567092,248.26067493386986,177.40286815957003,1436325.6264352417,1436.3256264352417,404552.57803339954,404.5525780333995,0.0,1.4463706360198557e-05,-13.355480154448632,-103.36735133478787,0.0,103367.35133478788,0.0,1436325.6264352417,0.0,103367.35133478788,0.0
2026-07-15 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0069751795437901064,0.0,0.021,0.014024820456209895,0.021,171.01969682643943,211.99134697855428,182.0,,171.01969682643943,135.60734328451232,1436560.9041059366,1436.5609041059367,0.0,0.0,1436560.9041059366,1436.5609041059367,0.0,196.9734341675907,False,1840878.2044686412,1840.8782044686411,D*,-404317.30036270455,315951124107.43756,87.76420114095488,61.81571820492454,172.63137697976248,290.84892716413054,295.76547069672347,247.90090725340428,177.11435689956463,1436560.9041059366,1436.5609041059367,404317.30036270455,404.31730036270454,0.0,1.4463706360198557e-05,-13.372683339554126,-103.21911063296467,0.0,103219.11063296467,0.0,1436560.9041059366,0.0,103219.11063296467,0.0
2026-07-15 23:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006990142136641245,0.0,0.021,0.014009857863358757,0.021,170.97624193346468,211.94950196411253,182.0,,170.97624193346468,135.60983678220282,1436790.4153835042,1436.7904153835043,0.0,0.0,1436790.4153835042,1436.7904153835043,0.0,196.97504411622214,False,1840878.2044686412,1840.8782044686411,D*,-404087.78908513696,315089049858.20746,87.52473607172429,61.647053703373324,172.5830642724172,290.5688597460508,295.43143771543464,247.5390829642821,176.83965077610824,1436790.4153835042,1436.7904153835043,404087.78908513696,404.08778908513693,0.0,1.4463706360198557e-05,-13.389861814265222,-103.0708482665771,0.0,103070.8482665771,0.0,1436790.4153835042,0.0,103070.8482665771,0.0
2026-07-15 23:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007005035782001391,0.0,0.021,0.01399496421799861,0.021,170.9332003004143,211.90805527929479,182.0,,170.9332003004143,135.6122710879087,1437014.478399353,1437.014478399353,0.0,0.0,1437014.478399353,1437.014478399353,0.0,196.9766391339031,False,1840878.2044686412,1840.8782044686411,D*,-403863.7260692881,314226841171.16785,87.28523365865773,61.47836289911539,172.53519648898907,290.29116564960486,295.1007978277615,247.17521995683398,176.5779837962736,1437014.478399353,1437.014478399353,403863.7260692881,403.8637260692881,0.0,1.4463706360198557e-05,-13.40701557502842,-102.9225645792005,0.0,102922.5645792005,0.0,1437014.478399353,0.0,102922.5645792005,0.0
2026-07-15 23:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007019864273785022,0.0,0.021,0.013980135726214978,0.021,170.8905567767095,211.86699232429362,182.0,,170.8905567767095,135.6146492580071,1437233.3744743855,1437.2333744743855,0.0,0.0,1437233.3744743855,1437.2333744743855,0.0,196.97821977142894,False,1840878.2044686412,1840.8782044686411,D*,-403644.8299942557,313364501146.4832,87.045694762912,61.309646398696785,172.48775715026375,290.0157517302567,294.77348571757113,246.80933681928406,176.32863281957327,1437233.3744743855,1437.2333744743855,403644.8299942557,403.6448299942557,0.0,1.4463706360198557e-05,-13.424144618345816,-102.77425990436792,0.0,102774.25990436792,0.0,1437233.3744743855,0.0,102774.25990436792,0.0
2026-07-15 23:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007034631427185493,0.0,0.021,0.013965368572814508,0.021,170.84829642380168,211.82629870409482,182.0,,170.84829642380168,135.616974405624,1437447.390152893,1437.447390152893,0.0,0.0,1437447.390152893,1437.447390152893,0.0,196.9797865723577,False,1840878.2044686412,1840.8782044686411,D*,-403430.81431574817,312502032712.3915,86.80612019788653,61.14090477502613,172.4407299907135,289.74252596911384,294.4494344170702,246.44145282684246,176.090915128485,1437447.390152893,1437.447390152893,403430.81431574817,403.4308143157482,0.0,1.4463706360198557e-05,-13.44124894077305,-102.62593456340797,0.0,102625.93456340797,0.0,1437447.390152893,0.0,102625.93456340797,0.0
2026-07-15 23:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007049341075560356,0.0,0.021,0.013950658924439644,0.021,170.80640451904836,211.7859602321886,182.0,,170.80640451904836,135.61924969992813,1437656.817137553,1437.656817137553,0.0,0.0,1437656.817137553,1437.656817137553,0.0,196.98134007284543,False,1840878.2044686412,1840.8782044686411,D*,-403221.3873310883,311639438622.10895,86.5665107283636,60.97213856676916,172.39409896345634,289.47139750085944,294.1285754770954,246.07158793020284,175.86418613707784,1437656.817137553,1437.656817137553,403221.3873310883,403.2213873310883,0.0,1.4463706360198557e-05,-13.458328538917003,-102.4775888637168,0.0,102477.58886371681,0.0,1437656.817137553,0.0,102477.58886371681,0.0
2026-07-16 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007063997067430746,0.0,0.021,0.013936002932569256,0.021,170.7648665592518,211.7459629339564,182.0,,170.7648665592518,135.62147805461208,1437861.923616028,1437.861923616028,0.0,0.0,1437861.923616028,1437.861923616028,0.0,196.98288080149436,False,1840878.2044686412,1840.8782044686411,D*,-403016.2808526133,310776721467.93933,86.3268670744276,60.80334828110912,172.3478482448287,289.20227662736403,293.81083912829166,245.69976274348807,175.64783722992868,1437861.923616028,1437.861923616028,403016.2808526133,403.01628085261325,0.0,1.4463706360198557e-05,-13.475383409433663,-102.32922309996174,0.0,102329.22309996173,0.0,1437861.923616028,0.0,102329.22309996173,0.0
2026-07-16 00:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0070786032642454,0.0,0.021,0.013921396735754602,0.021,170.72366826172905,211.7062930476816,182.0,,170.72366826172905,135.62366218713018,1438062.95971344,1438.06295971344,0.0,0.0,1438062.95971344,1438.06295971344,0.0,196.98440927929343,False,1840878.2044686412,1840.8782044686411,D*,-402815.2447552013,309913883692.11127,86.08718991447535,60.634534395867135,172.30196223623636,288.93507482069225,293.49615443246574,245.32599853166988,175.4412937238232,1438062.95971344,1438.06295971344,402815.2447552013,402.81524475520126,0.0,1.4463706360198557e-05,-13.492413549026127,-102.18083755478094,0.0,102180.83755478094,0.0,1438062.95971344,0.0,102180.83755478094,0.0
2026-07-16 00:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007093163538750435,0.0,0.021,0.013906836461249565,0.021,170.68279556387722,211.66693702411138,182.0,,170.68279556387722,135.6258046848701,1438260.1635830689,1438.2601635830688,0.0,0.0,1438260.1635830689,1438.2601635830688,0.0,196.98592601961508,False,1840878.2044686412,1840.8782044686411,D*,-402618.0408855723,309050927593.9614,85.8474798872115,60.46569736090754,172.25642556429622,288.66970475552256,293.1844494264966,244.950317197477,175.24401294520945,1438260.1635830689,1438.2601635830688,402618.0408855723,402.6180408855723,0.0,1.4463706360198557e-05,-13.50941895444262,-102.03243249895124,0.0,102032.43249895124,0.0,1438260.1635830689,0.0,102032.43249895124,0.0
2026-07-16 00:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00710768177182968,0.0,0.021,0.01389231822817032,0.021,170.6422346280817,211.62788153116418,182.0,,170.6422346280817,135.62790801861294,1438453.7626452637,1438.4537626452636,0.0,0.0,1438453.7626452637,1438.4537626452636,0.0,196.9874315280144,False,1840878.2044686412,1840.8782044686411,D*,-402424.4418233775,308187855336.37427,85.60773759343729,60.29683759939787,172.21122308679332,288.40608031678437,292.87565125835,244.57274126785896,175.05548241718776,1438453.7626452637,1438.4537626452636,402424.4418233775,402.4244418233775,0.0,1.4463706360198557e-05,-13.526399622474537,-101.88400819150255,0.0,101884.00819150255,0.0,1438453.7626452637,0.0,101884.00819150255,0.0
2026-07-16 00:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0071221618506310605,0.0,0.021,0.01387783814936894,0.021,170.6019718415453,211.589113453747,182.0,,170.6019718415453,135.62997454941836,1438643.9742211914,1438.6439742211915,0.0,0.0,1438643.9742211914,1438.6439742211915,0.0,196.9889263022173,False,1840878.2044686412,1840.8782044686411,D*,-402234.2302474498,307324668951.84155,85.36796359773376,60.127955508994354,172.16633989315505,288.1441166041409,292.5696863151323,244.193293880058,174.8752181495552,1438643.9742211914,1438.6439742211915,402234.2302474498,402.23423024744983,0.0,1.4463706360198557e-05,-13.54335554995451,-101.735564879837,0.0,101735.564879837,0.0,1438643.9742211914,0.0,101735.564879837,0.0
2026-07-16 00:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0071366076669324005,0.0,0.021,0.0138633923330676,0.021,170.56199381628554,211.5506198937351,182.0,,170.56199381628554,135.63200653535415,1438831.006152242,1438.831006152242,0.0,0.0,1438831.006152242,1438.831006152242,0.0,196.99041083210275,False,1840878.2044686412,1840.8782044686411,D*,-402047.19831639924,306461370348.1502,85.12815843004172,59.95905146295482,172.1217613050024,287.883729936412,292.2664803436424,243.8119987673021,174.70276302607212,1438831.006152242,1438.831006152242,402047.19831639924,402.04719831639926,0.0,1.4463706360198557e-05,-13.560286733754484,-101.5871027998486,0.0,101587.1027998486,0.0,1438831.006152242,0.0,101587.1027998486,0.0
2026-07-16 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007151023115541383,0.0,0.021,0.013848976884458618,0.021,170.52228738910694,211.51238816992824,182.0,,170.52228738910694,135.63400613779027,1439015.0573793538,1439.0150573793537,0.0,0.0,1439015.0573793538,1439.0150573793537,0.0,196.99188559968704,False,1840878.2044686412,1840.8782044686411,D*,-401863.1470892874,305597961313.7226,84.88832258714517,59.790125811183394,172.07747287666137,287.6248378533431,291.96595856375245,243.42888024415535,174.53768528345168,1439015.0573793538,1439.0150573793537,401863.1470892874,401.8631470892874,0.0,1.4463706360198557e-05,-13.577193170783826,-101.43862217604453,0.0,101438.62217604453,0.0,1439015.0573793538,0.0,101438.62217604453,0.0
2026-07-16 01:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007165412092872277,0.0,0.021,0.013834587907127724,0.021,170.4828396211246,211.4744058175755,182.0,,170.4828396211246,135.6359754272186,1439196.3184786988,1439.196318478699,0.0,0.0,1439196.3184786988,1439.196318478699,0.0,196.99335107912475,False,1840878.2044686412,1840.8782044686411,D*,-401681.88598994236,304734443522.6354,84.64845653406539,59.62117888121256,172.03346039516697,287.36735911500324,291.6680457749037,243.04396319156334,174.37957707685564,1439196.3184786988,1439.196318478699,401681.88598994236,401.6818859899424,0.0,1.4463706360198557e-05,-13.594074857987435,-101.2901232216682,0.0,101290.1232216682,0.0,1439196.3184786988,0.0,101290.1232216682,0.0
2026-07-16 01:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007179778495691082,0.0,0.021,0.013820221504308918,0.021,170.44363779695254,211.43666058757768,182.0,,170.44363779695254,135.63791638866402,1439374.972159729,1439.3749721597292,0.0,0.0,1439374.972159729,1439.3749721597292,0.0,196.994807736723,False,1840878.2044686412,1840.8782044686411,D*,-401503.2323089121,303870818539.33954,84.4085607053721,59.452210979126555,171.98970987987457,287.11121369897694,291.37266645599914,242.65727304162905,174.22805312697824,1439374.972159729,1439.3749721597292,401503.2323089121,401.5032323089121,0.0,1.4463706360198557e-05,-13.610931792343907,-101.14160613882339,0.0,101141.6061388234,0.0,1439374.972159729,0.0,101141.6061388234,0.0
2026-07-16 01:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00719412622002236,0.0,0.021,0.013805873779977641,0.021,170.40466942356954,211.39914044537997,182.0,,170.40466942356954,135.6398308977528,1439551.1910624185,1439.5511910624184,0.0,0.0,1439551.1910624185,1439.5511910624184,0.0,196.99625603096817,False,1840878.2044686412,1840.8782044686411,D*,-401327.0134062227,303007087824.7021,84.16863550686169,59.283222390743454,171.94620758169577,286.85632279648166,291.07974485897273,242.2688357621539,174.08274944407756,1439551.1910624185,1439.5511910624184,401327.0134062227,401.3270134062227,0.0,1.4463706360198557e-05,-13.627763970863722,-100.99307111889098,0.0,100993.07111889098,0.0,1439551.1910624185,0.0,100993.07111889098,0.0
2026-07-16 01:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007208459160158218,0.0,0.021,0.013791540839841784,0.021,170.36592222906168,211.36183356974635,182.0,,170.36592222906168,135.64172065186526,1439725.131420288,1439.725131420288,0.0,0.0,1439725.131420288,1439.725131420288,0.0,196.99769641255773,False,1840878.2044686412,1840.8782044686411,D*,-401153.0730483532,302143252745.8499,83.92868131829164,59.114213383541134,171.90293998217757,286.60260881383067,290.7892050965265,241.8786778409861,173.94332212458758,1439725.131420288,1439.725131420288,401153.0730483532,401.1530730483532,0.0,1.4463706360198557e-05,-13.644571390587664,-100.84451834366413,0.0,100844.51834366414,0.0,1439725.131420288,0.0,100844.51834366414,0.0
2026-07-16 01:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007222781207413894,0.0,0.021,0.013777218792586107,0.021,170.32738416232206,211.3247283524559,182.0,,170.32738416232206,135.6435874302723,1439896.9570043946,1439.8969570043946,0.0,0.0,1439896.9570043946,1439.8969570043946,0.0,196.99912932439702,False,1840878.2044686412,1840.8782044686411,D*,-400981.2474642466,301279314571.6473,83.68869849212425,58.94518420577241,171.8598937936148,286.34999537433947,290.500971225068,241.4868262706967,173.80944621625602,1439896.9570043946,1439.8969570043946,400981.2474642466,400.98124746424656,0.0,1.4463706360198557e-05,-13.661354048584979,-100.69594798387665,0.0,100695.94798387666,0.0,1439896.9570043946,0.0,100695.94798387666,0.0
2026-07-16 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007237096248884559,0.0,0.021,0.013762903751115442,0.021,170.2890433927083,211.28781339795935,182.0,,170.2890433927083,135.64543306788423,1440066.8367070516,1440.0668367070516,0.0,0.0,1440066.8367070516,1440.0668367070516,0.0,197.00055520159805,False,1840878.2044686412,1840.8782044686411,D*,-400811.3677615896,300415274469.62305,83.44868735267306,58.776135085863835,171.81705595912146,286.09840726691925,290.2149673209493,241.0933085395425,173.68081464792448,1440066.8367070516,1440.0668367070516,400811.3677615896,400.81136776158957,0.0,1.4463706360198557e-05,-13.678111941951357,-100.54736019827145,0.0,100547.36019827145,0.0,1440066.8367070516,0.0,100547.36019827145,0.0
2026-07-16 02:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007251408169206389,0.0,0.021,0.013748591830793612,0.021,170.25088830052567,211.2510775142026,182.0,,170.25088830052567,135.64725924418954,1440234.9251149495,1440.2349251149494,0.0,0.0,1440234.9251149495,1440.2349251149494,0.0,197.00197447182006,False,1840878.2044686412,1840.8782044686411,D*,-400643.27935369173,299551133514.5541,83.20864819848724,58.60706623409513,171.7744136425976,285.8477704014913,289.9311175468521,240.69815260265094,173.5571372197226,1440234.9251149495,1440.2349251149494,400643.27935369173,400.64327935369175,0.0,1.4463706360198557e-05,-13.694845067807128,-100.39875513462667,0.0,100398.75513462667,0.0,1440234.9251149495,0.0,100398.75513462667,0.0
2026-07-16 02:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007265720852113246,0.0,0.021,0.013734279147886755,0.021,170.21290747000637,211.2145097058545,182.0,,170.21290747000637,135.64906744621706,1440401.3591000366,1440.4013591000366,0.0,0.0,1440401.3591000366,1440.4013591000366,0.0,197.00338755551803,False,1840878.2044686412,1840.8782044686411,D*,-400476.84536860464,298686892699.09406,82.9685813053039,58.43797784467859,171.73195422124957,285.59801189709344,289.6493462197993,240.30138690997578,173.43813965037054,1440401.3591000366,1440.4013591000366,400476.84536860464,400.47684536860464,0.0,1.4463706360198557e-05,-13.711553423295657,-100.25013293117932,0.0,100250.13293117932,0.0,1440401.3591000366,0.0,100250.13293117932,0.0
2026-07-16 02:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007280038174612012,0.0,0.021,0.01371996182538799,0.021,170.1750897048338,211.1780991892414,182.0,,170.1750897048338,135.65085918206702,1440566.277473755,1440.566277473755,0.0,0.0,1440566.277473755,1440.566277473755,0.0,197.0047948653529,False,1840878.2044686412,1840.8782044686411,D*,-400311.92699488625,297822552932.6098,82.72848692572495,58.2688700955315,171.68966530293685,285.34906001823873,289.3695778725559,239.90304026458125,173.3235626797401,1440566.277473755,1440.566277473755,400311.92699488625,400.3119269948862,0.0,1.4463706360198557e-05,-13.72823700558164,-100.1014937158971,0.0,100101.4937158971,0.0,1440566.277473755,0.0,100101.4937158971,0.0
2026-07-16 02:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007294364009446502,0.0,0.021,0.0137056359905535,0.021,170.13742401442065,211.14183537912368,182.0,,170.13742401442065,135.6526360354717,1440729.8260090128,1440.7298260090129,0.0,0.0,1440729.8260090128,1440.7298260090129,0.0,197.00619680668993,False,1840878.2044686412,1840.8782044686411,D*,-400148.37845962844,296958115037.0044,82.48836528805677,58.099743147458895,171.64753471175183,285.1008441625635,289.0917373099112,239.50314193571185,173.21316122181935,1440729.8260090128,1440.7298260090129,400148.37845962844,400.1483784596284,0.0,1.4463706360198557e-05,-13.74489581184921,-99.95283760542793,0.0,99952.83760542794,0.0,1440729.8260090128,0.0,99952.83760542794,0.0
2026-07-16 02:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007308702225015539,0.0,0.021,0.013691297774984464,0.021,170.09989961307554,211.105707887882,182.0,,170.09989961307554,135.65439948699563,1440892.1409827678,1440.8921409827678,0.0,0.0,1440892.1409827678,1440.8921409827678,0.0,197.00759377761858,False,1840878.2044686412,1840.8782044686411,D*,-399986.0634858734,296093579752.41473,82.24821659789298,57.93059714526826,171.6055504872293,284.8532948444172,288.8157496605938,239.10172160074393,173.10670356591214,1440892.1409827678,1440.8921409827678,399986.0634858734,399.9860634858734,0.0,1.4463706360198557e-05,-13.761529839300179,-99.80416470580846,0.0,99804.16470580846,0.0,1440892.1409827678,0.0,99804.16470580846,0.0
2026-07-16 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007323056685463634,0.0,0.021,0.013676943314536366,0.021,170.06250591673228,211.0697065223573,182.0,,170.06250591673228,135.6561509099368,1441053.3487987265,1441.0533487987263,0.0,0.0,1441053.3487987265,1441.0533487987263,0.0,197.00898616906295,False,1840878.2044686412,1840.8782044686411,D*,-399824.85566991474,295228947743.1355,82.00804103975986,57.76143221892862,171.56370088109074,284.60634367763106,288.5415404249978,238.6988093281575,173.0039706232235,1441053.3487987265,1441.0533487987263,399824.85566991474,399.82485566991477,0.0,1.4463706360198557e-05,-13.778139085152368,-99.65547511312741,0.0,99655.47511312741,0.0,1441053.3487987265,0.0,99655.47511312741,0.0
2026-07-16 03:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007337431250891892,0.0,0.021,0.013662568749108109,0.021,170.0252325398995,211.03382128090354,182.0,,170.0252325398995,135.65789163180645,1441213.5716462198,1441.2135716462199,0.0,0.0,1441213.5716462198,1441.2135716462199,0.0,197.0103743648851,False,1840878.2044686412,1840.8782044686411,D*,-399664.6328224214,294364219600.14777,81.76783877781882,57.59224848406518,171.52197435417298,284.3599233574609,288.26903551892343,238.29443556141885,172.90475521625882,1441213.5716462198,1441.2135716462199,399664.6328224214,399.66463282242137,0.0,1.4463706360198557e-05,-13.794723546637979,-99.50676891366942,0.0,99506.76891366942,0.0,1441213.5716462198,0.0,99506.76891366942,0.0
2026-07-16 03:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007351829777668181,0.0,0.021,0.01364817022233182,0.021,169.98806929246726,210.99804235030302,182.0,,169.98806929246726,135.65962293904067,1441372.9279338582,1441.3729279338581,0.0,0.0,1441372.9279338582,1441.3729279338581,0.0,197.0117587419937,False,1840878.2044686412,1840.8782044686411,D*,-399505.27653478296,293499395843.38745,81.52760995649652,57.423046042403215,171.48035957318822,284.1139676417871,287.9981613135289,237.88863110293818,172.80886140859386,1441372.9279338582,1441.3729279338581,399505.27653478296,399.505276534783,0.0,1.4463706360198557e-05,-13.811283221001982,-99.35804618403607,0.0,99358.04618403607,0.0,1441372.9279338582,0.0,99358.04618403607,0.0
2026-07-16 03:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0073662561188356365,0.0,0.021,0.013633743881164364,0.021,169.95100617643473,210.96236010260623,182.0,,169.95100617643473,135.6613460796076,1441531.5325295003,1441.5315325295003,0.0,0.0,1441531.5325295003,1441.5315325295003,0.0,197.01313967045613,False,1840878.2044686412,1840.8782044686411,D*,-399346.6719391409,292634476923.86975,81.28735470107493,57.25382498218369,171.4388454073798,283.8684113316549,287.7288446716809,237.48142709813249,172.71610387271494,1441531.5325295003,1441.5315325295003,399346.6719391409,399.3466719391409,0.0,1.4463706360198557e-05,-13.827818105500526,-99.20930699126374,0.0,99209.30699126374,0.0,1441531.5325295003,0.0,99209.30699126374,0.0
2026-07-16 03:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007380714124614915,0.0,0.021,0.013619285875385086,0.021,169.91403338256578,210.92676509190264,182.0,,169.91403338256578,135.66306226474998,1441689.4969206746,1441.6894969206746,0.0,0.0,1441689.4969206746,1441.6894969206746,0.0,197.01451751361387,False,1840878.2044686412,1840.8782044686411,D*,-399188.7075479666,291769463225.71735,81.04707311825481,57.084585378560035,171.39742092508294,283.6231902566079,287.4610129809254,237.0728550196165,172.62630729375863,1441689.4969206746,1441.6894969206746,399188.7075479666,399.1887075479666,0.0,1.4463706360198557e-05,-13.844328197399358,-99.06055139298313,0.0,99060.55139298314,0.0,1441689.4969206746,0.0,99060.55139298314,0.0
2026-07-16 03:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007395207642684816,0.0,0.021,0.013604792357315185,0.021,169.87714128790057,210.89124805191622,182.0,,169.87714128790057,135.66477270606993,1441846.9326279704,1441.8469326279703,0.0,0.0,1441846.9326279704,1441.8469326279703,0.0,197.01589262816623,False,1840878.2044686412,1840.8782044686411,D*,-399031.27184067084,290904355066.14056,80.80676529615016,56.91532729359435,171.35607539121483,283.37824122387013,287.19459418384326,236.66294665154084,172.53930580716053,1441846.9326279704,1441.8469326279703,399031.27184067084,399.03127184067085,0.0,1.4463706360198557e-05,-13.860813493972213,-98.91177943713352,0.0,98911.77943713352,0.0,1441846.9326279704,0.0,98911.77943713352,0.0
2026-07-16 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007409740520607358,0.0,0.021,0.013590259479392644,0.021,169.8403204470148,210.85579988758175,182.0,,169.8403204470148,135.66647860688502,1442003.9504094443,1442.0039504094443,0.0,0.0,1442003.9504094443,1442.0039504094443,0.0,197.01726536448754,False,1840878.2044686412,1840.8782044686411,D*,-398874.2540591969,290039152695.8949,80.56643130441525,56.746050776346856,171.31479825787028,283.13350194563617,286.92951679814564,236.25173407405373,172.45494246790133,1442003.9504094443,1442.0039504094443,398874.2540591969,398.8742540591969,0.0,1.4463706360198557e-05,-13.877273992499186,-98.76299116183876,0.0,98762.99116183876,0.0,1442003.9504094443,0.0,98762.99116183876,0.0
2026-07-16 04:10:00,60.817,188711.50198000003,188711.50198,141431.79493393254,47279.70704606746,188.71150198,188.71150198000004,188711.50198,0.0005777471081059724,0.0005777471081059724,0.0071211843962640815,0.0,0.021,0.013301068495629948,0.021,176.19001943519973,216.97286166319978,182.0,310.0,176.19001943519973,136.4329972643343,1512557.3249002907,1512.5573249002907,138144.11238798202,138.14411238798203,1374413.2125123087,1374.4132125123087,0.0,196.78461802227278,False,1840878.2044686412,1840.8782044686411,C*,-328320.8795683505,289157307564.60156,80.32147432350044,56.57351810918067,,,286.64454992252564,235.82664420389875,172.7045283372126,1374413.2125123087,1374.4132125123087,328320.8795683505,328.3208795683505,0.0,1.4463706360198557e-05,-13.893709232037905,-98.61143723231297,3287.6825459505344,3282.764255730188,3287.6825459505344,1374413.2125123087,-98616.35552253341,-4.918290220448398,0.0
2026-07-16 04:20:00,184.902,573739.8118799999,573739.8118799999,449443.72124559665,124296.09063440328,573.7398118799999,573.7398118799999,573739.8118799999,0.0018398400277523886,0.0018398400277523886,0.005751426753583428,0.0,0.021,0.013408733218664185,0.021,179.38288256972336,220.0518215283782,182.0,310.0,179.38288256972336,137.5689646174748,1617116.2019695044,1617.1162019695043,446160.2397014381,446.1602397014381,1170955.9622680664,1170.9559622680663,0.0,196.67070979327394,False,1840878.2044686412,1840.8782044686411,C*,-223762.00249913684,288397612563.44995,80.11044793429166,56.42488406888236,,,286.3862617210124,235.4452916059123,173.12268984000906,1170955.9622680664,1170.9559622680663,223762.00249913684,223.76200249913683,0.0,1.4463706360198557e-05,-13.910122722496007,-98.480942748614,3283.4815441585088,3278.569763994892,3283.4815441585088,1170955.9622680664,-98485.85452877753,-4.911780163529329,0.0
2026-07-16 04:30:00,322.562,1000890.53228,1000890.53228,844829.0646799237,156061.46760007634,1000.89053228,1000.89053228,1000890.53228,0.0032881118921016567,0.0032881118921016567,0.003904594547051336,0.0,0.021,0.01380729356084701,0.021,179.57054208247393,220.23284992129354,182.0,310.0,179.57054208247393,138.86320642575535,1736243.2787782918,1736.2432787782918,841548.8060342529,841.5488060342528,894694.4727440389,894.6944727440389,0.0,196.66407838470195,False,1840878.2044686412,1840.8782044686411,C*,-104634.92569034942,287803733695.79,79.94548158216388,56.30869189252965,,,286.1747165142881,235.14473163437506,173.52859336892246,894694.4727440389,894.6944727440389,104634.92569034942,104.63492569034942,0.0,1.4463706360198557e-05,-13.92651922115837,-98.37899197417758,3280.2586456708086,3275.3519515946246,3280.2586456708086,894694.4727440389,-98383.8986682538,-4.906694076213171,0.0
2026-07-16 04:40:00,445.414,1382092.9171600002,1382092.91716,1258186.1894385433,123906.72772145667,1382.0929171599998,1382.0929171600003,1382092.91716,0.004546971857747858,0.004546971857747858,0.0017753600347748632,0.0,0.021,0.01467766810747728,0.021,175.13349657432568,215.9544806799988,182.0,310.0,175.13349657432568,139.99984639842958,1840864.0663794838,1840.8640663794838,1254908.0924006018,1254.9080924006018,585955.9739788818,585.9559739788818,0.0,196.82276156074545,True,1840878.2044686412,1840.8782044686411,C,0.0,287395138684.9717,79.83198296804768,56.22875043284966,,,286.02289681836544,234.94450140739067,173.7714256302667,585955.9739788818,585.9559739788818,0.0,0.0,14.138089157408103,1.6820054553099907e-05,-13.94290403858481,-98.30890455864105,3278.097037941552,3273.1938403590175,3278.097037941552,585955.9739788818,-98313.8077562236,-4.903197582549183,0.0
2026-07-16 04:50:00,548.013,1700451.45822,1700451.45822,1654483.56758202,45967.89063797984,1700.45145822,1700.45145822,1700451.45822,0.005410198384128976,0.005410198384128976,0.0,0.0,0.021,0.015589801615871025,0.021,166.0498135227122,207.2080917459869,182.0,310.0,166.0498135227122,138.9717315568813,1746232.3562046362,1746.232356204636,1651206.1244319717,1651.2061244319716,95026.23177266438,95.02623177266437,0.0,197.1600703650371,False,1840878.2044686412,1840.8782044686411,B*,-94645.84826400504,287281112893.6446,79.80030913712349,56.20644132980507,,,285.97180704592853,234.90360060370318,173.7427266456286,95026.23177266438,95.02623177266437,94645.84826400504,94.64584826400504,0.0,1.6820054553099907e-05,-13.959285587702018,-98.28929470324094,3277.443150048435,3272.5409307596565,3277.443150048435,95026.23177266438,-98294.19692252972,-4.902219288778724,0.0
2026-07-16 05:00:00,632.323,1962060.3296199997,1962060.3296199997,1840878.2044686412,121182.12515135854,1962.0603296199997,1962.0603296199997,1962060.3296199997,0.0058490026995100895,0.005487752555239581,0.0,0.0003612501442705083,0.021,0.01551224744476042,0.021,158.49791944018367,199.68500328096613,182.0,310.0,158.2224153146129,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.46439335857752,True,1840878.2044686412,1840.8782044686411,B,0.0,287137240057.9403,79.76034446053897,56.1782926637911,310.0,174.51337778323716,286.3694466179919,234.84603460948813,173.8440635988219,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-13.97566307303222,-98.26491198121784,0.0,0.0,0.0,0.0,-239788.05950714112,-141523.14752592327,0.0
2026-07-16 05:10:00,701.711,2177367.1303400006,2177367.13034,1902435.8301735302,274931.30016647,2177.36713034,2177.3671303400006,2177367.13034,0.006168276845163732,0.005551449160647359,0.0,0.0006168276845163728,0.021,0.015448550839352641,0.021,160.42732390499765,201.42185315431516,182.0,310.0,160.03070549335507,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.392949942482,True,1840878.2044686412,1840.8782044686411,B,0.0,287115216689.97375,79.75422685832605,56.173983800159135,310.0,173.93026298112596,287.1397627818901,234.84126338847716,173.84768775628967,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-13.992040000696177,-98.26156598373613,61557.6257048891,61555.95270614824,61557.6257048891,0.0,-98263.23898247699,-1.672998740861658,0.0
2026-07-16 05:20:00,759.267,2355959.94498,2355959.94498,1969761.7186572412,386198.22632275894,2355.9599449800003,2355.9599449800003,2355959.94498,0.006759971611738177,0.006083974450564359,0.0,0.0006759971611738176,0.021,0.014916025549435642,0.021,173.6283628220295,214.49770131866447,182.0,310.0,173.62174908849406,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.87773207870225,True,1840878.2044686412,1840.8782044686411,B,0.0,287133588790.30084,79.75933021952801,56.17757829465527,310.0,173.83381990413199,287.9681413088289,234.8482111662782,173.83503571961938,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-14.008417522024484,-98.26512796983943,128883.51418860012,128885.29518165176,128883.51418860012,0.0,-98263.34697678778,1.780993051637779,0.0
2026-07-16 05:30:00,807.474,2505543.3735599997,2505543.37356,1999285.6256851708,506257.74787482945,2505.5433735600004,2505.54337356,2505543.37356,0.00788372653066999,0.007095353877602991,0.0,0.0007883726530669988,0.021,0.01390464612239701,0.021,192.95506066928036,233.85761783819922,182.0,310.0,193.67377134566902,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.18559620492294,True,1840878.2044686412,1840.8782044686411,B,0.0,287169672189.17456,79.76935338588183,56.18463799802855,310.0,173.8106571369584,288.808512040194,234.86120030680942,173.82018485337065,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-14.024796141727398,-98.27171821749204,158407.4212165295,158410.7163403558,158407.4212165295,0.0,-98268.42309366574,3.2951238262903644,0.0
2026-07-16 05:40:00,848.25,2632068.8549999995,2632068.8549999995,2029708.6922860972,602360.1627139023,2632.0688549999995,2632.0688549999995,2632068.8549999995,0.009651943033329991,0.008686748729996993,0.0,0.0009651943033329984,0.021,0.012313251270003009,0.021,213.74316874064067,255.095237443236,182.0,310.0,215.57888563106275,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.51807246005836,True,1840878.2044686412,1840.8782044686411,B,0.0,287224004534.7268,79.78444570409079,56.195268100933106,310.0,173.8029675130303,289.66797868966285,234.8814851685176,173.80539653761977,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-14.041176381545721,-98.281438909933,188830.487817456,188835.3481636765,188830.487817456,0.0,-98276.57856371252,4.860346220477368,0.0
2026-07-16 05:50:00,883.063,2740091.5052199997,2740091.5052199997,2071768.7955663498,668322.70965365,2740.09150522,2740.09150522,2740091.5052199997,0.012230144362521494,0.011007129926269345,0.0,0.0012230144362521487,0.021,0.009992870073730656,0.021,232.5610951957494,274.9568958186078,182.0,310.0,235.98288094850062,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.97571190318803,True,1840878.2044686412,1840.8782044686411,B,0.0,287303565812.1666,79.80654605893517,56.21083423484111,310.0,173.8066776861913,290.5476309967445,234.91211668511409,173.79141199427505,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-14.057558962404514,-98.29548515275307,230890.59109770862,230897.61421911864,230890.59109770862,0.0,-98288.46203134305,7.023121410020394,0.0
2026-07-16 06:00:00,913.039,2833105.2346599996,2833105.2346599996,2130053.9734472902,703051.2612127094,2833.1052346599995,2833.1052346599995,2833105.2346599996,0.01574204366668547,0.014167839300016924,0.0,0.0015742043666685471,0.021,0.006832160699983077,0.021,247.3630782365195,291.4561452260559,182.0,310.0,252.87542960761326,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.58239552621984,True,1840878.2044686412,1840.8782044686411,B,0.0,287418087972.8727,79.83835777024241,56.2332404523674,310.0,173.82791263540594,291.44108335619023,234.95699135296118,173.77907616018408,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-14.07394488192413,-98.31551711769634,289175.76897864917,289185.7849611208,289175.76897864917,0.0,-98305.50113522468,10.015982471668394,0.0
2026-07-16 06:10:00,939.05,2913815.806999999,2913815.8069999996,2205013.572825809,708802.2341741906,2913.8158069999995,2913.815806999999,2913815.8069999996,0.02004891893632835,0.018044027042695514,0.0,0.002004891893632836,0.021,0.002955972957304487,0.021,257.4276071303714,303.72518673540026,182.0,310.0,265.40454187981004,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.32231343918926,True,1840878.2044686412,1840.8782044686411,B,0.0,287577571567.90155,79.88265876886155,56.26444335755237,310.0,173.87415955037523,292.33588806327595,235.01973877916495,173.76962151624681,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-14.090335421285307,-98.3432361670743,364135.36835716804,364149.227881857,364135.36835716804,0.0,-98329.37664238532,13.859524688974489,0.0
2026-07-16 06:20:00,961.775,2558280.602108325,2984330.1185,2253095.357522021,731234.7609779788,2984.3301185,2558.2806021083247,2984330.1185,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.96164560729864,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,287765886135.3947,79.93496837094298,56.301287031620404,310.0,173.90623039081905,293.196436840271,235.0900525348841,173.7631777927745,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-14.10673139544572,-98.37584496247234,412217.1530533801,412233.4574510791,412217.1530533801,0.0,-98359.54056477331,16.304397699030233,0.0
2026-07-16 06:30:00,981.75,2483096.964542299,3046311.3449999997,2267165.4315659557,779145.913434044,3046.3113449999996,2483.0969645422992,3046311.3449999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.96305885754333,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,287962622758.7781,79.98961743299391,56.339778477745206,310.0,173.92177614351115,294.0142488993245,235.1620993763557,173.75850755861325,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-14.123133039549211,-98.40986462095057,426287.22709731443,426304.23692655354,426287.22709731443,0.0,-98392.85479171143,17.00982923913398,0.0
2026-07-16 06:40:00,999.404,2483027.7110163355,3101090.64776,2269902.0953138336,831188.5524461665,3101.09064776,2483.0277110163356,3101090.64776,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.96398308079597,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,288160980891.679,80.04471691435528,56.37858717159524,310.0,173.93194259928978,294.79091110328403,235.23456135909296,173.75486708131714,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-14.139540396338038,-98.44414073296794,429023.8908451925,429041.02890120115,429023.8908451925,0.0,-98427.00267695927,17.138056008669082,0.0
2026-07-16 06:50:00,1015.081,2482982.421298785,3149735.4381399998,2270557.6786326743,879177.7595073255,3149.7354381399996,2482.982421298785,3149735.4381399998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.9648042498003,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,288359711795.61646,80.0999199432268,56.4174687979579,310.0,173.9409754583374,295.52851812869216,235.30716841448907,173.7520220849874,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-14.1559534731942,-98.47846113696805,429679.47416403296,429696.634366033,429679.47416403296,0.0,-98461.30093496799,17.160202000057325,0.0
2026-07-16 07:00:00,1029.06,2482942.1815560376,3193111.4363999995,2270807.0574687733,922304.3789312262,3193.1114363999995,2482.9421815560377,3193111.4363999995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.9656358313039,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,288558571733.59357,80.1551588148871,56.45637566978172,310.0,173.95012285487752,296.22903396566227,235.37985586084267,173.74990116810994,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-14.172372270684132,-98.51278493958993,429928.853000132,429946.0149014429,429928.853000132,0.0,-98495.62303827901,17.16190131093026,0.0
2026-07-16 07:10:00,1041.571,2482901.431576188,3231932.3187399996,2270972.9961872217,960959.3225527778,3231.9323187399996,2482.9014315761883,3231932.3187399996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.96650680124424,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,288757510641.75903,80.21041962271084,56.49529799209311,310.0,173.95970352422103,296.89432378094125,235.45260510092768,173.74847936078046,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-14.188796788119578,-98.54710461268355,430094.79171858064,430111.9515551274,430094.79171858064,0.0,-98529.94477613678,17.159836546779843,0.0
2026-07-16 07:20:00,1052.802,2482858.751452281,3266781.4378799996,2271114.03019191,995667.4076880896,3266.7814378799994,2482.858751452281,3266781.4378799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.9674220708008,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,288956513580.2061,80.26569821672392,56.53423284190492,310.0,173.96977148934272,297.52615894477935,235.52540651166063,173.7477426139712,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-14.205227024565731,-98.5814186769124,430235.82572326885,430252.98275538324,430235.82572326885,0.0,-98564.26164479798,17.15703211442451,0.0
2026-07-16 07:30:00,1062.913,2482813.9005229203,3298155.26422,2271241.0512772202,1026914.2129427795,3298.15526422,2482.8139005229204,3298155.26422,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.96838188405474,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,289155572144.67065,80.32099226240851,56.573178574926054,310.0,173.9803294351363,298.1262217519101,235.59825217942273,173.74767898176668,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-14.221662979019918,-98.61572672511748,430362.8468085792,430380.0008326818,430362.8468085792,0.0,-98598.57270101493,17.154024102550466,0.0
