timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-16 07:40:00,1072.034,2482766.866828575,3326457.1799600003,2271356.5368958623,1055100.643064138,3326.4571799600003,2482.7668668285746,3326457.1799600003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.9693857787621,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,289354679417.54333,80.37629983820648,56.61213383772886,310.0,173.99137227691713,298.6961099016055,235.6711347598781,173.74827710515638,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-14.238104650445537,-98.65002855372263,430478.3324272211,430495.4833415237,430478.3324272211,0.0,-98632.87763942004,17.150914302590536,0.0
2026-07-16 07:50:00,1080.278,2482717.6730217896,3352037.81732,2271461.352529437,1080576.464790563,3352.0378173199997,2482.71767302179,3352037.81732,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.9704331556299,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,289553829000.6137,80.43161916683714,56.65109737850589,310.0,174.0028934224635,299.23734075172354,235.74404727854733,173.74952595048237,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-14.254552037778863,-98.68432399995662,430583.1480607955,430600.2957839125,430583.1480607955,0.0,-98667.17627683963,17.147723116984707,0.0
2026-07-16 08:00:00,1087.738,2482666.348470953,3375185.7497199997,2271556.033592305,1103629.7161276946,3375.18574972,2482.666348470953,3375185.7497199997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.97152339253455,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,289753014817.0149,80.48694856028192,56.69006800832042,310.0,174.0148860284143,299.7513553587254,235.81698307840057,173.75141474499867,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-14.271005139930544,-98.7186129100907,430677.8291236638,430694.97357873083,430677.8291236638,0.0,-98701.46845502366,17.144455067042145,0.0
2026-07-16 08:10:00,1094.496,2482612.9236632525,3396155.4182400005,2271641.0373075437,1124514.3809324568,3396.1554182400005,2482.6129236632523,3396155.4182400005,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.9726558728772,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,289952231064.3052,80.54228640675144,56.7290445919269,310.0,174.02734331218338,300.23952231452176,235.88993579820445,173.75393295750064,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-14.287463955786118,-98.75289513343712,430762.8328389026,430779.9739505758,430762.8328389026,0.0,-98735.75402176392,17.14111167320516,0.0
2026-07-16 08:20:00,1100.62,2482557.428815171,3415157.8227999997,2271716.7908645454,1143441.0319354543,3415.1578228,2482.557428815171,3415157.8227999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.97382999134294,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,290151472196.4463,80.59763116567953,56.76802604424507,310.0,174.040258615306,300.7031413903803,235.9628993577587,173.75707028978874,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-14.30392848420634,-98.7871705213273,430838.58639590436,430855.72408984945,430838.58639590436,0.0,-98770.03282738221,17.13769394508563,0.0
2026-07-16 08:30:00,1106.169,2482499.8935902785,3432376.0368600003,2271783.700484317,1160592.3363756835,3432.3760368600006,2482.4998935902786,3432376.0368600003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.9750451546774,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,290350732911.22125,80.65298136422813,56.80701132789816,310.0,174.05362541198582,301.1434469975995,236.03586794488345,173.76081667037622,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-14.320398724027475,-98.82143892681282,430905.4960156757,430922.63021841843,430905.4960156757,0.0,-98804.30472407007,17.1342027427454,0.0
2026-07-16 08:40:00,1111.194,2482440.3470611577,3447968.31036,2271842.1538708773,1176126.1564891227,3447.96831036,2482.440347061158,3447968.31036,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.9763007816185,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,290550008139.12317,80.70833559420088,56.84599945103906,310.0,174.06743730833728,301.56161147416253,236.10883600321566,173.7651622487328,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-14.336874674061576,-98.85570020460463,430963.94940223626,430981.08004113217,430963.94940223626,0.0,-98838.56956570875,17.130638895876473,0.0
2026-07-16 08:50:00,1115.739,2482378.8177127605,3462071.17266,2271892.5214584647,1190178.6512015355,3462.0711726600002,2482.3788177127603,3462071.17266,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.9775963026831,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,290749293032.9924,80.76369250916454,56.88498946532281,310.0,174.08168804004796,301.95874820612295,236.1817982206361,173.770097389772,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-14.353356333096748,-98.88995421103724,431014.3169898237,431031.44399304,431014.3169898237,0.0,-98872.82720782096,17.12700321628654,0.0
2026-07-16 09:00:00,1119.843,2482315.3334528552,3474805.63842,2271935.1572667058,1202870.4811532944,3474.8056384200004,2482.315333452855,3474805.63842,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.9789311599285,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,290948582958.1667,80.81905082171296,56.92398046397952,310.0,174.09637146974757,302.3359145920313,236.25474951827,173.77561266852075,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-14.369843699897421,-98.92420080403718,431056.95279806457,431074.0760945645,431056.95279806457,0.0,-98907.07750753721,17.123296499979915,0.0
2026-07-16 09:10:00,1123.539,2482249.921623715,3486274.1046599997,2271970.399672984,1214303.7049870156,3486.27410466,2482.249921623715,3486274.1046599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.9803048067117,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,291147873483.09515,80.87440930085977,56.962971579977896,310.0,174.11148158436276,302.6941148582958,236.32768504002644,173.7816988649528,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-14.386336773204603,-98.9584398430931,431092.1952043432,431109.3147238711,431092.1952043432,0.0,-98941.32032356516,17.11951952794334,0.0
2026-07-16 09:20:00,1126.855,2482182.6090139123,3496563.4537,2271998.5721457507,1224564.8815542492,3496.5634537,2482.182609013912,3496563.4537,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.98171670745324,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,291347160370.3917,80.92976676955325,57.00196198427495,310.0,174.1270124925197,303.03430273297283,236.40060014264768,173.78834695897754,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-14.40283555173614,-98.99267118922702,431120.3676771098,431137.4833501767,431120.3676771098,0.0,-98975.5555161601,17.115673066931777,0.0
2026-07-16 09:30:00,1129.815,2482113.4218698833,3505748.1561000003,2272019.983940295,1233728.1721597053,3505.7481561000004,2482.1134218698835,3505748.1561000003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.9831663374064,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,291546439568.30646,80.98512210230734,57.04095088414737,310.0,174.1429584220045,303.35738398510557,236.4734903862415,173.795548125578,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-14.41934003418697,-99.02689470496746,431141.77947165375,431158.8912295239,431141.77947165375,0.0,-99009.78294709726,17.111757870196016,0.0
2026-07-16 09:40:00,1132.443,2482042.3859072565,3513902.68242,2272034.9307563715,1241867.7516636285,3513.90268242,2482.0423859072566,3513902.68242,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.98465318243166,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,291745707202.5913,81.04047422294202,57.07993752159995,310.0,174.159313717282,303.6642188363718,236.5463515252719,173.80329373009258,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-14.435850219229357,-99.06111025432305,431156.7262877304,431173.8340624082,431156.7262877304,0.0,-99044.00247964525,17.10777467780281,0.0
2026-07-16 09:50:00,1134.755,2481969.5263218745,3521076.6797000007,2272043.6953622615,1249032.9843377392,3521.0766797000006,2481.9695263218746,3521076.6797000007,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.9861767387761,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,291944959568.74036,81.09582210242787,57.11892117184754,310.0,174.17607283707176,303.9556242514617,236.61917949998374,173.81157532363542,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-14.452366105513152,-99.09531770275775,431165.4908936201,431182.59461783746,431165.4908936201,0.0,-99078.21397854039,17.10372421736247,0.0
2026-07-16 10:00:00,1136.769,2481894.867800628,3527326.00086,2272046.5481890244,1255279.4526709756,3527.32600086,2481.8948678006277,3527326.00086,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.98773651285865,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,292144193124.5866,81.15116475682962,57.157901141866475,310.0,174.19323035197905,304.2323761132841,236.69197042823978,173.8203846386499,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-14.468887691666012,-99.129516917167,431168.3437203831,431185.44332758774,431168.3437203831,0.0,-99112.41730996239,17.099607204610948,0.0
2026-07-16 10:10:00,1138.497,2481818.4345319713,3532687.8811799996,2272043.7478905763,1260644.1332894233,3532.6878811799997,2481.8184345319714,3532687.8811799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.9893320210587,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,292343404483.23486,81.20650124534302,57.19687676901199,310.0,174.21078094218015,304.495211288791,236.76472059774736,173.82971358459076,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-14.485414976293654,-99.16370776585488,431165.54342193494,431182.6388462789,431165.54342193494,0.0,-99146.61234151095,17.0954243439337,0.0
2026-07-16 10:20:00,1139.951,2481740.250216266,3537199.55594,2272035.5418788423,1265164.0140611576,3537.1995559399998,2481.7402502162663,3537199.55594,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.9909627895114,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,292542590406.3157,81.26183066842103,57.23584741969835,310.0,174.22871939515946,304.74482959092245,236.83742645865615,173.83955424373053,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-14.501947957980073,-99.19789011851205,431157.3374102011,431174.4285865296,431157.3374102011,0.0,-99180.7989421835,17.091176328554866,0.0
2026-07-16 10:30:00,1141.141,2481660.3380758334,3540892.05454,2272022.1668299213,1268869.8877100786,3540.89205454,2481.6603380758334,3540892.05454,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.9926283539058,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,292741747797.543,81.31715216598417,57.27481248813834,310.0,174.2470406034978,304.9818956418943,236.91008461650648,173.84989886708524,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-14.518486635287772,-99.23206384619488,431143.9623612801,431161.0492251215,431143.9623612801,0.0,-99214.97698235349,17.086863841381273,0.0
2026-07-16 10:40:00,1142.073,2481578.720864827,3543783.99462,2272003.849164716,1271780.145455284,3543.78399462,2481.5787208648267,3543783.99462,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.9943282592887,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,292940873696.5604,81.37246491571123,57.313771395139334,310.0,174.26573956270994,305.2070406427896,236.98269182551084,173.8607398704555,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-14.53503100675799,-99.2662288213051,431125.644696075,431142.7271836301,431125.644696075,0.0,-99249.14633374999,17.08248755511886,0.0
2026-07-16 10:50:00,1142.755,2481495.420878854,3545900.1997,2271980.805505763,1273919.3941942374,3545.9001997,2481.495420878854,3545900.1997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.9960620598724,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,293139965273.06104,81.42776813140584,57.35272358695287,310.0,174.28481136913018,305.42086405416586,237.05524498215144,173.87206983057894,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-14.551581070910919,-99.30038491757051,431102.6010371217,431119.67908525444,431102.6010371217,0.0,-99283.3068694378,17.078048132709228,0.0
2026-07-16 11:00:00,1143.189,2481410.4599643936,3547246.87566,2271953.243111578,1275293.632548422,3547.24687566,2481.410459964394,3547246.87566,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.9978293188464,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,293339019821.1685,81.4830610614357,57.39166853417527,310.0,174.30425121784475,305.6239351921519,237.12774111907703,173.88388148138995,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-14.568136826245922,-99.33453201002622,431075.0386429365,431092.1121891644,431075.0386429365,0.0,-99317.45846379834,17.073546227882616,0.0
2026-07-16 11:10:00,1143.38,2481323.8595280154,3547839.5372,2271921.360287406,1275918.1769125941,3547.8395372,2481.3238595280154,3547839.5372,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.99962960819414,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,293538034754.0643,81.53834298724007,57.430605730696435,310.0,174.32405440066947,305.8167947442849,237.20017739928429,173.89616771038297,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-14.584698271241756,-99.36866997499652,431043.15581876464,431060.2248012498,431043.15581876464,0.0,-99351.60099251138,17.06898248514335,0.0
2026-07-16 11:20:00,1143.327,2481235.640545375,3547675.0813800003,2271885.346779389,1275789.7346006115,3547.6750813800004,2481.235640545375,3547675.0813800003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.00146250851253,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,293737007598.8512,81.59361322190311,57.46953469269499,310.0,174.34421630417205,305.9999562091221,237.27255111056854,173.908921555076,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-14.60126540435677,-99.40279869007766,431007.1423107475,431024.2066682881,431007.1423107475,0.0,-99385.7343325371,17.064357540555648,0.0
2026-07-16 11:30:00,1143.031,2481145.8235700415,3546756.6111399997,2271845.3841446238,1274911.226995376,3546.7566111399997,2481.1458235700416,3546756.6111399997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.0033276088366,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,293935935991.6395,81.64887110878875,57.508454957676804,310.0,174.3647324077373,306.17390726346133,237.34485966023084,173.92213619957053,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-14.617838224029123,-99.43691803412092,430967.1796759828,430984.2393480044,430967.1796759828,0.0,-99419.85836209933,17.05967202159809,0.0
2026-07-16 11:40:00,1142.49,2481054.4287420935,3545077.9206,2271801.6461071866,1273276.2744928133,3545.0779205999997,2481.0544287420935,3545077.9206,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.0052245064673,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,294134817672.84625,81.70411602023508,57.547366083555296,310.0,174.38559828167433,306.3391110608105,237.41710057002723,173.93580497120482,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-14.634416728676992,-99.47102788721647,430923.4416385455,430940.4965650933,430923.4416385455,0.0,-99453.97296066867,17.054926547789364,0.0
2026-07-16 11:50:00,1141.701,2480961.475796568,3542629.70094,2271754.2988937055,1270875.4020462944,3542.62970094,2480.9614757965683,3542629.70094,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.00715280680276,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,294333650482.6959,81.75934735630442,57.58626764777123,310.0,174.40680958536475,306.49600746456196,237.4892714713491,173.94992133729735,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-14.651000916698772,-99.50512813067749,430876.09442506434,430893.1445467949,430876.09442506434,0.0,-99488.07800894696,17.05012173052819,0.0
2026-07-16 12:00:00,1140.658,2480866.9840717083,3539393.3345199996,2271703.5015560193,1267689.8329639803,3539.3933345199994,2480.8669840717084,3539393.3345199996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.00911212317425,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,294532432356.91504,81.81456454358751,57.625159246450266,310.0,174.42836206545078,306.6450142191566,237.56137010062216,173.96447890197734,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-14.667590786473276,-99.53921864702508,430825.2970873783,430842.34234555205,430825.2970873783,0.0,-99522.17338885128,17.045258173791808,0.0
2026-07-16 12:10:00,1139.355,2480770.972517019,3535350.2037,2271649.406273694,1263700.7974263062,3535.3502037,2480.7709725170193,3535350.2037,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.0111020766844,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,294731161322.608,81.86976703405777,57.66404049359611,310.0,174.45025155406236,306.78652806235516,237.63339429491288,173.97947140309927,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-14.68418633635994,-99.57329931997322,430771.2018050527,430788.2421415268,430771.2018050527,0.0,-99556.25898349914,17.040336474077776,0.0
2026-07-16 12:20:00,1137.783,2480673.4597011893,3530472.3820199994,2271592.1586472797,1258880.2233727197,3530.4723820199993,2480.673459701189,3530472.3820199994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.0131222960498,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,294929835494.30884,81.92495430397467,57.70291102031809,310.0,174.47247396708192,306.9209257815781,237.70534198773245,173.99489270923922,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-14.700787564699008,-99.60737003441457,430713.9541786384,430730.9895358591,430713.9541786384,0.0,-99590.3346771939,17.035357220680453,0.0
2026-07-16 12:30:00,1135.932,2480574.4638197953,3524728.8400799995,2271531.8979727537,1253196.9421072458,3524.7288400799994,2480.5744638197953,3524728.8400799995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.0151724174466,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,295128453070.19806,81.9801258528328,57.741770474090885,310.0,174.49502530244658,307.0485652171268,237.77721120502815,174.01073681676942,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-14.717394469811742,-99.64143067640626,430653.6935041124,430670.72382510826,430653.6935041124,0.0,-99624.40035541041,17.03032099585107,0.0
2026-07-16 12:40:00,1133.791,2480474.002702885,3518085.4455399998,2271468.7575087375,1246616.6880312623,3518.08544554,2480.4740027028847,3518085.4455399998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.01725208435926,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,295327012328.47925,82.03528120235535,57.78061851804566,310.0,174.51790163848602,307.1697862149572,237.84900006135234,174.0269978470092,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-14.734007050000601,-99.67548113315631,430590.55304009625,430607.5782684713,430590.55304009625,0.0,-99658.4559047813,17.025228375016013,0.0
2026-07-16 12:50:00,1131.343,2480372.0938223694,3510489.4484200003,2271402.864724083,1239086.5836959174,3510.4894484200004,2480.372093822369,3510489.4484200003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.0193609474329,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,295525511623.90466,82.09041989552907,57.81945483029034,310.0,174.541099132296,307.28491153154215,237.92070675620093,174.04367004344968,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-14.750625303549436,-99.70952129301003,430524.66025544156,430541.68033536844,430524.66025544156,0.0,-99692.50121308316,17.020079926864128,0.0
2026-07-16 13:00:00,1128.573,2480268.7542992695,3501894.30462,2271334.3415409815,1230559.9630790185,3501.89430462,2480.2687542992694,3501894.30462,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.02149866432836,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,295723949384.44653,82.1455414956796,57.85827910325827,310.0,174.5646140181462,307.39424769323466,237.99232957051217,174.06074776904933,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-14.767249228723676,-99.74355104543726,430456.13707234047,430473.1519485541,430456.13707234047,0.0,-99726.5361692236,17.014876213652315,0.0
2026-07-16 13:10:00,1125.461,2480164.000910819,3492237.9553400003,2271263.3045609873,1220974.650779013,3492.2379553400006,2480.164000910819,3492237.9553400003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.02366489958064,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,295922324108.104,82.20064558558444,57.89709104308356,310.0,174.5884426059213,307.49808581240893,238.06386686331842,174.07822550359919,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-14.783878823770513,-99.77757028101924,430385.1000923461,430402.1097101371,430385.1000923461,0.0,-99760.56066322821,17.009617791016353,0.0
2026-07-16 13:20:00,1121.982,2480057.850097392,3481442.8270799993,2271189.865285948,1210252.9617940513,3481.4428270799995,2480.057850097392,3481442.8270799993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.0258593244601,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,296120634359.84265,82.25573176662296,57.935890369002266,310.0,174.61258127959553,307.5967023625732,238.13531706854312,174.09609784115432,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-14.800514086919085,-99.81157889143607,430311.6608173068,430328.6651225152,430311.6608173068,0.0,-99794.57458622765,17.00430520842201,0.0
2026-07-16 13:30:00,1118.112,2479950.3179693115,3469434.4492800003,2271114.130325515,1198320.3189544855,3469.43444928,2479.9503179693115,3469434.4492800003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.0280816168368,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,296318878768.6585,82.3107996579607,57.97467681277796,310.0,174.63702649573867,307.69035991449755,238.2066786919356,174.11435948753018,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-14.817155016380662,-99.84557676945455,430235.9258568735,430252.9247958828,430235.9258568735,0.0,-99828.57783044531,16.9989390092378,0.0
2026-07-16 13:40:00,1113.819,2479841.420313497,3456113.52786,2271036.201595188,1185077.3262648117,3456.11352786,2479.841420313497,3456113.52786,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.03033146104724,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,296517056024.7609,82.36584889576693,58.01345011815062,310.0,174.66177478205384,307.77930783532696,238.2779503081375,174.1330052578619,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-14.833801610348814,-99.87956380891573,430157.9971265468,430174.9906462774,430157.9971265468,0.0,-99862.57028918515,16.993519730574917,0.0
2026-07-16 13:50:00,1109.068,2479731.1725999895,3441371.4599199994,2270956.1765088714,1170415.283411128,3441.3714599199993,2479.7311725999893,3441371.4599199994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.03260854776465,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,296715164876.871,82.42087913246417,58.05221004030798,310.0,174.68682273594544,307.86378295253854,238.34913055787413,174.15203007422406,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-14.850453866999601,-99.91353990472324,430077.9720402301,430094.96008813387,430077.9720402301,0.0,-99896.55185681948,16.988047903752886,0.0
2026-07-16 14:00:00,1103.819,2479619.589988312,3425084.1278599994,2270874.148158608,1154209.9797013914,3425.0841278599996,2479.6195899883123,3425084.1278599994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.0349125738712,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,296913204129.6277,82.47589003600768,58.09095634537813,310.0,174.71216702311756,307.9440101845114,238.4202181452645,174.1714289633094,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-14.867111784491739,-99.94750495283107,429995.9436899669,430012.9262140209,429995.9436899669,0.0,-99930.52242877713,16.982524053935776,0.0
2026-07-16 14:10:00,1098.024,2479506.6873337287,3407102.5905599995,2270790.205489944,1136312.3850700553,3407.1025905599995,2479.5066873337287,3407102.5905599995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.0372432423334,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,297111172641.09955,82.53088128919431,58.12968880994259,310.0,174.73780437620093,308.02020313938783,238.49121183524488,174.19119705416483,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-14.883775360966778,-99.98145885023227,429912.001021303,429928.9779700036,429912.001021303,0.0,-99964.48190153169,16.976948700583307,0.0
2026-07-16 14:20:00,1091.629,2479392.4791933564,3387259.2892599995,2270704.4334676266,1116554.855792373,3387.2592892599996,2479.3924791933564,3387259.2892599995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.03960026207955,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,297309069320.3954,82.58585258899872,58.168407220568916,310.0,174.76373159340915,308.0925646838198,238.56211045110007,174.2113295759826,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-14.900444594549269,-100.01540149494727,429826.22899898543,429843.2003213429,429826.22899898543,0.0,-99998.43017258978,16.9713223574945,0.0
2026-07-16 14:30:00,1084.57,2479276.979832154,3365355.6358,2270616.9132350977,1094738.7225649022,3365.3556357999996,2479.2769798321538,3365355.6358,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.0419833478808,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,297506893125.371,82.64080364593639,58.20711137336198,310.0,174.78994553722242,308.16128748311576,238.6329128720972,174.2318218559454,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-14.917119483346937,-100.04933278601239,429738.70876645634,429755.67441198893,429738.70876645634,0.0,-100032.3671404798,16.965645532589406,0.0
2026-07-16 14:40:00,1076.774,2479160.2032287717,3341165.1155599994,2270527.7222675793,1070637.39329242,3341.1651155599993,2479.1602032287715,3341165.1155599994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.04439222023314,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,297704643060.4275,82.69573418345207,58.24580107353328,310.0,174.81644313309857,308.22655451422605,238.70361803121753,174.2526693171234,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-14.933800025450848,-100.08325262346854,429649.5177989381,429666.47771766613,429649.5177989381,0.0,-100066.29270474048,16.959918728054618,0.0
2026-07-16 14:50:00,1068.155,2479042.1630813195,3314420.8756999997,2270436.934514376,1043983.9411856239,3314.4208756999997,2479.0421630813194,3314420.8756999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.0468266052431,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,297902318174.3954,82.75064393733206,58.2844761349868,310.0,174.84322136820828,308.28853955293147,238.77422491298165,174.27386747642183,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-14.950486218935575,-100.11716090834945,429558.73004573485,429575.6841881753,429558.73004573485,0.0,-100100.20676590898,16.95414244045969,0.0
2026-07-16 15:00:00,1058.609,2478922.872812974,3284800.2104599993,2270344.6205457547,1014455.5899142446,3284.800210459999,2478.9228728129738,3284800.2104599993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.04928623451553,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,298099917558.50635,82.80553265514065,58.32313637992239,310.0,174.87027729020488,308.3474076365339,238.8447325513632,174.29541194257806,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-14.967178061859354,-100.15105754267137,429466.4160771136,429483.36439427454,429466.4160771136,0.0,-100134.10922551039,16.94831716097542,0.0
2026-07-16 15:10:00,1048.019,2478802.345577474,3251940.0758599997,2270250.8476867033,981689.2281732964,3251.9400758599995,2478.802345577474,3251940.0758599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.0517708450397,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,298297440344.44556,82.86040009567932,58.36178163845459,310.0,174.89760800597094,308.4033155032796,238.91514002778777,174.317298414206,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-14.983875552264259,-100.18494242942296,429372.6432180621,429389.58566143794,429372.6432180621,0.0,-100167.99998604716,16.942443375795847,0.0
2026-07-16 15:20:00,1036.239,2478680.5942647047,3215387.44266,2270155.680138786,945231.7625212143,3215.38744266,2478.6805942647047,3215387.44266,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.0542801790894,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,298494885702.47705,82.91524602846584,58.40041174824586,310.0,174.9252106805173,308.45641200968606,238.98544646921252,174.33952267788763,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-15.00057868817635,-100.21881547255255,429277.47567014466,429294.41219170945,429277.47567014466,0.0,-100201.87895098777,16.936521564784925,0.0
2026-07-16 15:30:00,1023.099,2478557.631505589,3174614.81106,2270059.1791055584,904555.6319544418,3174.61481106,2478.557631505589,3174614.81106,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.05681398411855,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,298692252839.64435,82.97007023323454,58.43902655415456,310.0,174.95308253583798,308.50683852688263,239.05565104628297,174.36208060630852,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-15.017287467605843,-100.25267657695743,429180.9746369173,429197.90518911975,429180.9746369173,0.0,-100235.746024755,16.930552202422405,0.0
2026-07-16 15:40:00,1008.393,2478433.4696772103,3128982.97542,2269961.402914731,859021.5725052692,3128.98297542,2478.4334696772103,3128982.97542,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.05937201264305,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,298889540998.0444,83.02487249945678,58.477625907897256,310.0,174.9812208496078,308.55472931702127,239.12575297156366,174.38496815643626,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-15.034001888547255,-100.2865256484733,429083.1984460894,429100.1229818473,429083.1984460894,0.0,-100269.60111271538,16.92453575792024,0.0
2026-07-16 15:50:00,991.869,2478308.120908592,3077709.99486,2269862.4071299504,807847.5877300496,3077.70999486,2478.3081209085917,3077709.99486,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.0619540221538,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,299086749453.16846,83.07965262588013,58.516209667724084,310.0,175.00962295422644,308.60021189075906,239.19575149783915,174.40818136774396,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-15.050721948979566,-100.32036259386336,428984.20266130916,429001.1211340042,428984.20266130916,0.0,-100303.44412116834,16.918472695018863,0.0
2026-07-16 16:00:00,973.221,2478181.597084969,3019846.36974,2269762.2446603514,750084.1250796486,3019.84636974,2478.181597084969,3019846.36974,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.0645597750114,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,299283877512.3091,83.13441042008586,58.554777698107095,310.0,175.03828623565914,308.64340734676375,239.26564591648233,174.43171636047336,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-15.067447646866368,-100.35418732080745,428884.04019171046,428900.9525551825,428884.04019171046,0.0,-100337.27495733544,16.912363472016295,0.0
2026-07-16 16:10:00,952.068,2478053.9098529466,2954209.8799199997,2269660.9658660325,684548.9140539672,2954.20987992,2478.0539098529466,2954209.8799199997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.0671890383501,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,299480924513.0299,83.18914569806387,58.59332986944086,310.0,175.06720813238542,308.6844306941476,239.33543555588687,174.4555693339384,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-15.084178980156016,-100.38799973789136,428782.76139739144,428799.6676059334,428782.76139739144,0.0,-100371.09352934943,16.90620854194276,0.0
2026-07-16 16:20:00,927.937,2477925.0706251953,2879332.8347799997,2269558.6186584476,609774.216121552,2879.3328347799998,2477.925070625195,2879332.8347799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.06984158398336,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,299677889821.69604,83.24385828380446,58.63186605775495,310.0,175.09638613435098,308.723391158687,239.40511977996147,174.47973656486798,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-15.100915946781784,-100.42179975459604,428680.41418980656,428697.31419815886,428680.41418980656,0.0,-100404.89974624373,16.900008352313307,0.0
2026-07-16 16:30:00,900.231,2477795.0905850935,2793362.7791399998,2269455.248598053,523907.53054194665,2793.36277914,2477.7950905850935,2793362.7791399998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.07251718830986,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,299874772832.0629,83.29854800890637,58.670386144437835,310.0,175.1258177819426,308.7603924736436,239.4746979866825,174.50421440578648,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-15.117658544662,-100.45558728128672,428577.0441294119,428593.93789275724,428577.0441294119,0.0,-100438.6935179414,16.893763345331536,0.0
2026-07-16 16:40:00,868.188,2477663.9806913305,2693935.27272,2269350.8989865608,424584.373733439,2693.93527272,2477.6639806913304,2693935.27272,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.0752156322227,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,300071572963.92053,83.35321471220014,58.70889001597167,310.0,175.1555006649838,308.79553315596115,239.54416960670324,174.52899928343166,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-15.134406771700199,-100.48936222920243,428472.6945179195,428489.58199187735,428472.6945179195,0.0,-100472.47475524456,16.887473957860493,0.0
2026-07-16 16:50:00,830.828,2477531.751682348,2578009.43432,2269245.6109578703,308763.82336212974,2578.00943432,2477.531751682348,2578009.43432,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.0779367010197,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,300268289661.7922,83.40785823938671,58.74737756367763,310.0,175.1854324217514,308.82890676857323,239.61353410201704,174.55408769720836,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-15.151160625785275,-100.52312451044516,428367.4064892289,428384.28762985027,428367.4064892289,0.0,-100506.24336982379,16.881140621364466,0.0
2026-07-16 17:00:00,786.88,2441641.4272000003,2441641.4272,2266044.527250616,175596.89994938392,2441.6414271999997,2441.6414272,2441641.4272,0.020696901103904923,0.018627210993514432,0.0,0.002069690110390491,0.021,0.002372789006485569,0.021,258.6108862507795,305.12354721545364,182.0,310.0,266.83082823460217,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.29438634848302,True,1840878.2044686412,1840.8782044686411,B,0.0,300463065552.12134,83.46196265336704,58.78548539312028,310.0,175.20768458610726,308.86046809154766,239.6818591105531,174.5791849299715,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-15.167920051333546,-100.55655328962868,425166.32278197457,425183.0371715664,425166.32278197457,0.0,-100539.83890003688,16.714389591797953,0.0
2026-07-16 17:10:00,734.681,2279671.0621400005,2279671.06214,2247869.408871277,31801.653268723283,2279.6710621400002,2279.6710621400007,2279671.06214,0.019147047873037087,0.01723234308573338,0.0,0.001914704787303708,0.021,0.003767656914266622,0.021,255.89737750182314,301.6188772218386,182.0,310.0,263.25551046678385,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.3650371988798,True,1840878.2044686412,1840.8782044686411,B,0.0,300646916878.8922,83.51303246635895,58.82145583582522,310.0,175.1952278603783,308.889719411289,239.7450876821997,174.60282993941067,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-15.184684734602335,-100.58809961272918,406991.20440263563,407006.97756418586,406991.20440263563,0.0,-100572.32645117893,15.77316155025619,0.0
2026-07-16 17:20:00,672.062,2085368.0622800002,2085368.0622800002,2085368.0622800002,0.0,2085.3680622800002,2085.3680622800002,2085368.0622800002,0.01663036643780373,0.014967329794023359,0.0,0.0016630366437803724,0.021,0.006032670205976642,0.021,250.0676058072611,294.514038270135,182.0,310.0,256.00068916821346,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.51502607638002,True,1840878.2044686412,1840.8782044686411,B,0.0,300808090432.1309,83.55780289781414,58.85298938069624,310.0,175.1475786112429,308.916120336389,239.7992317471483,174.62298802355298,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-15.201454025553359,-100.61574570613553,369224.51139061316,369238.33443731634,369224.51139061316,0.0,-100601.92265943234,13.823046703182627,0.0
2026-07-16 17:30:00,596.246,1850115.5632399998,1850115.5632399998,1850115.5632399998,0.0,1850.1155632399998,1850.1155632399998,1850115.5632399998,0.013308900725458926,0.013242451313705337,0.0,6.644941175358923e-05,0.021,0.007757548686294665,0.021,248.5447587203434,287.4497899176603,182.0,310.0,248.7782227382958,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.6732510430622,True,1840878.2044686412,1840.8782044686411,B,0.0,300862456028.744,83.5729044524289,58.863625989158294,310.0,174.7631518164177,308.9185507149225,239.81574991007224,174.62636986163812,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-15.218224867430258,-100.625051261403,191229.72617226618,191234.37894989992,191229.72617226618,0.0,-100620.39848376927,4.652777633731603,0.0
2026-07-16 17:40:00,503.916,1563621.11304,1563621.11304,1551817.2260709633,11803.886969036656,1563.62111304,1563.62111304,1563621.11304,0.010967177112829858,0.010967177112829858,0.0020710804622637584,0.0,0.021,0.007961742424906385,0.021,247.66122857353298,286.35806511602465,182.0,310.0,247.66122857353298,138.6305680957557,1714830.337217277,1714.830337217277,1548461.30284482,1548.46130284482,166369.03437245687,166.36903437245687,0.0,194.69852150648515,False,1840878.2044686412,1840.8782044686411,C*,-126047.86725136428,300704285579.67804,83.52896821657723,58.83268000048544,,,308.79572994483993,239.74000833898396,177.82659084671926,166369.03437245687,166.36903437245687,126047.86725136428,126.04786725136428,0.0,1.6820054553099907e-05,-15.234991415180774,-100.59928650309385,3355.9232261433062,3350.905765585703,3355.9232261433062,166369.03437245687,-100604.30396365147,-5.017460557617596,0.0
