timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-16 17:50:00,391.959,1216225.25946,1216225.25946,1176122.7672055315,40102.49225446861,1216.2252594600002,1216.2252594600002,1216225.25946,0.008408738495048038,0.008408738495048038,0.004790351021082645,0.0,0.021,0.007800910483869317,0.021,247.35880225413857,286.0625175295062,182.0,310.0,247.35880225413854,137.16509281738524,1579942.2622602873,1579.9422622602874,1172767.5157966642,1172.7675157966642,407174.7464636231,407.1747464636231,0.0,194.7054005388796,False,1840878.2044686412,1840.8782044686411,C*,-260935.9422083539,300401661891.92706,83.44490608109085,58.77347179017443,,,308.44340629574987,239.5618244422094,181.6616535917151,407174.7464636231,407.1747464636231,260935.9422083539,260.9359422083539,0.0,1.6820054553099907e-05,-15.25174946567191,-100.54830294682117,3355.2514088672033,3350.236492149954,3355.2514088672033,407174.7464636231,-100553.3178635384,-5.0149167172348825,0.0
2026-07-16 18:00:00,260.572,808539.28168,808539.28168,728060.2254812983,80479.05619870173,808.53928168,808.53928168,808539.28168,0.005562885442977094,0.005562885442977094,0.008567782298402308,0.0,0.021,0.0068693322586205995,0.021,247.70379897444099,286.39966851500986,182.0,310.0,247.70379897444099,134.8706686670655,1368754.4917537817,1368.7544917537816,724707.0523033014,724.7070523033015,644047.4394504802,644.0474394504802,0.0,194.69755446245648,False,1840878.2044686412,1840.8782044686411,C*,-472123.7127148595,299956958951.1909,83.32137748644192,58.686465827631636,,,307.7592613367787,239.2318154916396,185.45856098105352,644047.4394504802,644.0474394504802,472123.7127148595,472.1237127148595,0.0,1.6820054553099907e-05,-15.26849484742145,-100.47229049724153,3353.173177996927,3348.1620541466255,3353.173177996927,644047.4394504802,-100477.30162109178,-5.011123850257718,0.0
2026-07-16 18:10:00,123.187,382241.86977999995,382241.86977999995,300950.3624016985,81291.50737830147,382.24186977999994,382.24186977999994,382241.86977999995,0.002644563629376288,0.002644563629376288,0.013714011385421247,0.0,0.021,0.004641424985202466,0.021,248.56066987345784,287.2371417973849,182.0,310.0,248.56066987345787,133.14543071246814,1209956.844346764,1209.956844346764,297600.4658868844,297.6004658868844,912356.3784598795,912.3563784598796,0.0,194.6781560011904,False,1840878.2044686412,1840.8782044686411,C*,-630921.3601218772,299351331064.6863,83.1531475179684,58.56797496017555,,,306.73259448349853,238.65432083673437,189.15135475256608,912356.3784598795,912.3563784598796,630921.3601218772,630.9213601218771,0.0,1.6820054553099907e-05,-15.285222901248149,-100.36832296018731,3349.8965148140414,3344.890579002429,3349.8965148140414,912356.3784598795,-100373.32889599889,-5.005935811568634,0.0
2026-07-16 18:20:00,24.165,74982.54509999999,74982.5451,51792.0576360705,23190.4874639295,74.98254510000001,74.98254509999998,74982.5451,0.0005260618645411658,0.0005260618645411658,0.01946340954417929,0.0,0.021,0.0010105285912795463,0.021,249.59039990546552,288.2437285463406,182.0,310.0,249.5903999054655,132.73254836252352,1171953.5383956209,1171.9535383956209,48446.29459353753,48.44629459353753,1123507.2438020834,1123.5072438020834,0.0,194.6550117104179,False,1840878.2044686412,1840.8782044686411,C*,-668924.6660730203,298619085709.307,82.94974603036306,58.42471143271427,,,305.4140444835003,237.80080138832994,192.71737316685721,1123507.2438020834,1123.5072438020834,668924.6660730203,668.9246660730203,0.0,1.6820054553099907e-05,-15.301929975451218,-100.24244521840752,3345.76304253297,3340.7633883701346,3345.76304253297,1123507.2438020834,-100247.44487257046,-4.999654162937077,0.0
2026-07-16 18:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006819273320698508,0.0,0.021,0.014180726679301493,0.021,160.64533423686558,202.0123562141753,182.0,,160.64533423686558,133.12169262748165,1207771.8981833903,1207.7718981833902,0.0,0.0,1207771.8981833903,1207.7718981833902,0.0,197.3688232083347,False,1840878.2044686412,1840.8782044686411,D*,-633106.3062852509,297894422570.397,82.74845071399916,58.28293136304398,162.43867376068692,293.262965506465,304.46217816142865,237.18064961717434,191.1840472973591,1207771.8981833903,1207.7718981833902,633106.3062852509,633.106306285251,0.0,1.6820054553099907e-05,-15.318616124315763,-100.11689318727832,0.0,100116.89318727833,0.0,1207771.8981833903,0.0,100116.89318727833,0.0
2026-07-16 18:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00685130315842236,0.0,0.021,0.014148696841577641,0.021,171.10932984007826,212.0776605641239,182.0,,171.10932984007826,135.32618500166961,1410681.996361389,1410.681996361389,0.0,0.0,1410681.996361389,1410.681996361389,0.0,196.97011459498472,False,1840878.2044686412,1840.8782044686411,D*,-430196.20810725214,297048013372.58014,82.51333704793893,58.117331722890434,172.7648431084265,293.5046510110215,303.7760598499506,236.7943520934014,190.08733353203368,1410681.996361389,1410.681996361389,430196.20810725214,430.1962081072521,0.0,1.6820054553099907e-05,-15.335277980509789,-99.97113716413506,0.0,99971.13716413506,0.0,1410681.996361389,0.0,99971.13716413506,0.0
2026-07-16 18:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0068544391874894904,0.0,0.021,0.014145560812510512,0.021,171.43261222767782,212.38898426961921,182.0,,171.43261222767782,135.57501698478177,1433585.4650756835,1433.5854650756835,0.0,0.0,1433585.4650756835,1433.5854650756835,0.0,196.9581553921674,False,1840878.2044686412,1840.8782044686411,D*,-407292.73939295765,296187862093.5347,82.27440613709298,57.94904344973018,173.0831969487043,293.0970012897562,303.1124679879795,236.43128451662142,189.09440242076195,1433585.4650756835,1433.5854650756835,407292.73939295765,407.2927393929576,0.0,1.6820054553099907e-05,-15.351915146508702,-99.82299599348616,0.0,99822.99599348615,0.0,1433585.4650756835,0.0,99822.99599348615,0.0
2026-07-16 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006872300376829555,0.0,0.021,0.014127699623170446,0.021,171.31398903065983,212.2747466412383,182.0,,171.31398903065983,135.51340690957667,1427914.6328446453,1427.9146328446452,0.0,0.0,1427914.6328446453,1427.9146328446452,0.0,196.9625411517639,False,1840878.2044686412,1840.8782044686411,D*,-412963.5716239959,295331113313.82794,82.0364203649522,57.781420874281594,172.95944224686463,292.5708529814702,302.4597875643029,236.0705869340907,188.15238171692704,1427914.6328446453,1427.9146328446452,412963.5716239959,412.9635716239959,0.0,1.6820054553099907e-05,-15.368527722197085,-99.67545413029494,0.0,99675.45413029494,0.0,1427914.6328446453,0.0,99675.45413029494,0.0
2026-07-16 19:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006899704116577472,0.0,0.021,0.014100295883422528,0.021,171.23787459290065,212.20144770924347,182.0,,171.23787459290065,135.50465355396466,1427108.9397665404,1427.1089397665405,0.0,0.0,1427108.9397665404,1427.1089397665405,0.0,196.9653567801229,False,1840878.2044686412,1840.8782044686411,D*,-413769.2647021008,294474847949.968,81.79856887499112,57.61389287896102,172.87425053633797,292.01887441273055,301.8136705538478,235.7085716554519,187.25938699204426,1427108.9397665404,1427.1089397665405,413769.2647021008,413.76926470210077,0.0,1.6820054553099907e-05,-15.385115724279474,-99.52801249433514,0.0,99528.01249433514,0.0,1427108.9397665404,0.0,99528.01249433514,0.0
2026-07-16 19:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006928301844500779,0.0,0.021,0.014071698155499222,0.021,171.1512637758683,212.1180421003446,182.0,,171.1512637758683,135.50868241226217,1427479.7716379801,1427.47977163798,0.0,0.0,1427479.7716379801,1427.47977163798,0.0,196.96856212781978,False,1840878.2044686412,1840.8782044686411,D*,-413398.43283066107,293618360086.9852,81.56065557971812,57.44632135177101,172.7782923580072,291.46949401892095,301.17336854856546,235.34472349108373,186.41210145543192,1427479.7716379801,1427.47977163798,413398.43283066107,413.3984328306611,0.0,1.6820054553099907e-05,-15.40167914898075,-99.38054820764893,0.0,99380.54820764893,0.0,1427479.7716379801,0.0,99380.54820764893,0.0
2026-07-16 19:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0069570822982623955,0.0,0.021,0.014042917701737606,0.021,171.06675769172193,212.03666480892244,182.0,,171.06675769172193,135.51550721187084,1428107.9528804524,1428.1079528804523,0.0,0.0,1428107.9528804524,1428.1079528804523,0.0,196.97169105678,False,1840878.2044686412,1840.8782044686411,D*,-412770.2515881888,292761495315.25696,81.32263758757138,57.27867608252718,172.68439188850206,290.9267248159619,300.5388645491836,234.9790132168131,185.60800425032673,1428107.9528804524,1428.1079528804523,412770.2515881888,412.7702515881888,0.0,1.6820054553099907e-05,-15.418217987911314,-99.23303358339057,0.0,99233.03358339057,0.0,1428107.9528804524,0.0,99233.03358339057,0.0
2026-07-16 19:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006985738461193094,0.0,0.021,0.014014261538806907,0.021,170.98326637142577,211.95626614078967,182.0,,170.98326637142577,135.52278043856944,1428777.4091057333,1428.7774091057333,0.0,0.0,1428777.4091057333,1428.7774091057333,0.0,196.97478384360574,False,1840878.2044686412,1840.8782044686411,D*,-412100.7953629079,291904228869.7935,81.08450801938709,57.11095222596864,172.5915826048367,290.3913017730773,299.91024061327596,234.6114709182843,184.84469545398218,1428777.4091057333,1428.7774091057333,412100.7953629079,412.10079536290795,0.0,1.6820054553099907e-05,-15.434732231781144,-99.08546321898196,0.0,99085.46321898195,0.0,1428777.4091057333,0.0,99085.46321898195,0.0
2026-07-16 19:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007014234896292492,0.0,0.021,0.013985765103707509,0.021,170.90106981687893,211.87711566749311,182.0,,170.90106981687893,135.52998736207581,1429440.7625259398,1429.4407625259398,0.0,0.0,1429440.7625259398,1429.4407625259398,0.0,196.97783005749056,False,1840878.2044686412,1840.8782044686411,D*,-411437.44194270135,291046564412.27795,80.84626789229944,56.94315049850229,172.5001534525478,289.86321068098334,299.2875870640764,234.24213918987346,184.11992540803388,1429440.7625259398,1429.4407625259398,411437.44194270135,411.43744194270135,0.0,1.6820054553099907e-05,-15.451221871228913,-98.9378366866231,0.0,98937.8366866231,0.0,1429440.7625259398,0.0,98937.8366866231,0.0
2026-07-16 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007042563492078324,0.0,0.021,0.013957436507921677,0.021,170.82012171406342,211.79916872764238,182.0,,170.82012171406342,135.53703458411036,1430089.4163982137,1430.0894163982136,0.0,0.0,1430089.4163982137,1430.0894163982136,0.0,196.98083135113401,False,1840878.2044686412,1840.8782044686411,D*,-410788.7880704275,290188510762.439,80.60791965623307,56.77527262570475,172.41006087874462,289.34232012682503,298.6709826703373,233.87105918248056,183.4315704016597,1430089.4163982137,1430.0894163982136,410788.7880704275,410.7887880704275,0.0,1.6820054553099907e-05,-15.467686896982288,-98.79015452024618,0.0,98790.15452024617,0.0,1430089.4163982137,0.0,98790.15452024617,0.0
2026-07-16 20:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0070707249080261885,0.0,0.021,0.013929275091973812,0.021,170.74040137227624,211.72240533655742,182.0,,170.74040137227624,135.54391032004153,1430722.2860189818,1430.7222860189818,0.0,0.0,1430722.2860189818,1430.7222860189818,0.0,196.98378843058978,False,1840878.2044686412,1840.8782044686411,D*,-410155.91844965937,289330077390.82764,80.36946594189656,56.60732046048571,172.32128350914397,288.82847213140604,298.06049228213607,233.49827261001357,182.7776260017961,1430722.2860189818,1430.7222860189818,410155.91844965937,410.15591844965934,0.0,1.6820054553099907e-05,-15.484127299888598,-98.6424174378645,0.0,98642.4174378645,0.0,1430722.2860189818,0.0,98642.4174378645,0.0
2026-07-16 20:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007098721194064354,0.0,0.021,0.013901278805935648,0.021,170.66187994494408,211.64679765865404,182.0,,170.66187994494408,135.55061893222327,1431339.7729163615,1431.3397729163614,0.0,0.0,1431339.7729163615,1431.3397729163614,0.0,196.98670230689106,False,1840878.2044686412,1840.8782044686411,D*,-409538.43155227974,288471273527.0778,80.13090931307717,56.439295808619605,172.2337914150012,288.32150403402943,297.45616694974166,233.12382223286485,182.15619990007167,1431339.7729163615,1431.3397729163614,409538.43155227974,409.53843155227975,0.0,1.6820054553099907e-05,-15.500543070919145,-98.4946261832845,0.0,98494.62618328449,0.0,1431339.7729163615,0.0,98494.62618328449,0.0
2026-07-16 20:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007126554937724075,0.0,0.021,0.013873445062275926,0.021,170.5845290337428,211.5723182926738,182.0,,170.5845290337428,135.55716737576068,1431942.5172654216,1431.9425172654217,0.0,0.0,1431942.5172654216,1431.9425172654217,0.0,196.98957397714685,False,1840878.2044686412,1840.8782044686411,D*,-408935.6872032196,287612108016.71857,79.89225222686626,56.27120040073083,172.14755492956203,287.8212487013045,296.85804449343016,232.74775162820418,181.56550558661678,1431942.5172654216,1431.9425172654217,408935.6872032196,408.93568720321963,0.0,1.6820054553099907e-05,-15.516934201168642,-98.34678149697454,0.0,98346.78149697454,0.0,1431942.5172654216,0.0,98346.78149697454,0.0
2026-07-16 20:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0071542291949840695,0.0,0.021,0.013845770805015933,0.021,170.50831952671112,211.49893915285537,182.0,,170.50831952671112,135.56356288034019,1432531.1845147705,1432.5311845147705,0.0,0.0,1432531.1845147705,1432.5311845147705,0.0,196.9924044676019,False,1840878.2044686412,1840.8782044686411,D*,-408347.0199538707,286752589306.0097,79.65349702944714,56.103035889326925,172.06254352782332,287.32753591867356,296.26615017150885,232.37010512558356,181.0038563354988,1432531.1845147705,1432.5311845147705,408347.0199538707,408.3470199538707,0.0,1.6820054553099907e-05,-15.533300681853504,-98.19888410917439,0.0,98198.88410917438,0.0,1432531.1845147705,0.0,98198.88410917438,0.0
2026-07-16 20:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007181747433800539,0.0,0.021,0.013818252566199462,0.021,170.4332220109558,211.42663186629207,182.0,,170.4332220109558,135.5698125957999,1433106.4327634685,1433.1064327634685,0.0,0.0,1433106.4327634685,1433.1064327634685,0.0,196.99519481828796,False,1840878.2044686412,1840.8782044686411,D*,-407771.7717051727,285892725446.3516,79.41464595731989,55.934803849661364,171.97872625811897,286.8401957688386,295.6804974085416,231.99092775699373,180.46965954821343,1433106.4327634685,1433.1064327634685,407771.7717051727,407.77177170517274,0.0,1.6820054553099907e-05,-15.54964250430962,-98.0509347366922,0.0,98050.9347366922,0.0,1433106.4327634685,0.0,98050.9347366922,0.0
2026-07-16 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00720911335190041,0.0,0.021,0.01379088664809959,0.021,170.35920730617644,211.35536828657888,182.0,,170.35920730617644,135.57592312028228,1433668.8693303426,1433.6688693303427,0.0,0.0,1433668.8693303426,1433.6688693303427,0.0,196.9979460631455,False,1840878.2044686412,1840.8782044686411,D*,-407209.3351382986,285032524124.7534,79.17570114576483,55.766505785694555,171.89607233599935,286.359057491558,295.101088428208,231.61026521221774,179.9614114481821,1433668.8693303426,1433.6688693303427,407209.3351382986,407.20933513829857,0.0,1.6820054553099907e-05,-15.565959659990368,-97.9029340844908,0.0,97902.9340844908,0.0,1433668.8693303426,0.0,97902.9340844908,0.0
2026-07-16 21:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007236330935867521,0.0,0.021,0.01376366906413248,0.021,170.2862461957663,211.28512023483262,182.0,,170.2862461957663,135.58190100933822,1434219.0976139323,1434.2190976139323,0.0,0.0,1434219.0976139323,1434.2190976139323,0.0,197.00065923994322,False,1840878.2044686412,1840.8782044686411,D*,-406659.10685470887,284171992666.18506,78.93666462949585,55.598143130554114,171.81455085998974,285.88394978759885,294.52791491660435,231.22816379594727,179.4776920573919,1434219.0976139323,1434.2190976139323,406659.10685470887,406.65910685470885,0.0,1.6820054553099907e-05,-15.582252140464076,-97.75488284225037,0.0,97754.88284225037,0.0,1434219.0976139323,0.0,97754.88284225037,0.0
2026-07-16 21:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00726340444875455,0.0,0.021,0.013736595551245451,0.021,170.21430951974386,211.2158595891062,182.0,,170.21430951974386,135.5877525518526,1434757.6964677938,1434.7576964677937,0.0,0.0,1434757.6964677938,1434.7576964677937,0.0,197.00333538676077,False,1840878.2044686412,1840.8782044686411,D*,-406120.5080008474,283311138048.3044,78.69753834675122,55.429717249416164,171.73413091008393,285.4147000352002,293.9609585702321,230.84467038299002,179.0171604591703,1434757.6964677938,1434.7576964677937,406120.5080008474,406.1205080008474,0.0,1.6820054553099907e-05,-15.5985199374114,-97.6067816839314,0.0,97606.7816839314,0.0,1434757.6964677938,0.0,97606.7816839314,0.0
2026-07-16 21:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007290338475195286,0.0,0.021,0.013709661524804715,0.021,170.14336802988987,211.14755814485312,182.0,,170.14336802988987,135.59348356598792,1435285.2014183553,1435.2852014183554,0.0,0.0,1435285.2014183553,1435.2852014183554,0.0,197.00597554731635,False,1840878.2044686412,1840.8782044686411,D*,-405593.00305028586,282449966927.45337,78.45832414651483,55.26122944459151,171.654781391293,284.95113608268963,293.4001917144444,230.45983237122059,178.57855031775412,1435285.2014183553,1435.2852014183554,405593.00305028586,405.59300305028586,0.0,1.6820054553099907e-05,-15.614763042622918,-97.45863126910723,0.0,97458.63126910722,0.0,1435285.2014183553,0.0,97458.63126910722,0.0
2026-07-16 21:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007317137824182659,0.0,0.021,0.013682862175817342,0.021,170.07339272079741,211.08018793359793,182.0,,170.07339272079741,135.5990997070858,1435802.133005371,1435.8021330053712,0.0,0.0,1435802.133005371,1435.8021330053712,0.0,197.00858075858653,False,1840878.2044686412,1840.8782044686411,D*,-405076.0714632701,281588485647.65015,78.21902379101392,55.09268095728489,171.57647139647895,284.4930858530183,292.8455778810063,230.07369763470382,178.1606656691656,1435802.133005371,1435.8021330053712,405076.0714632701,405.0760714632701,0.0,1.6820054553099907e-05,-15.630981447996504,-97.31043224151303,0.0,97310.43224151303,0.0,1435802.133005371,0.0,97310.43224151303,0.0
2026-07-16 21:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007343807548496548,0.0,0.021,0.013656192451503454,0.021,170.00435471764106,211.0137211148115,182.0,,170.00435471764106,135.60460645202528,1436308.9953422039,1436.3089953422038,0.0,0.0,1436308.9953422039,1436.3089953422038,0.0,197.0111520549127,False,1840878.2044686412,1840.8782044686411,D*,-404569.2091264373,280726700250.4448,77.97963895845689,54.924072969523316,171.49917009046902,284.0403775908254,292.2970723580568,229.68631447744335,177.76237694246058,1436308.9953422039,1436.3089953422038,404569.2091264373,404.56920912643733,0.0,1.6820054553099907e-05,-15.647175145534522,-97.16218522810362,0.0,97162.18522810363,0.0,1436308.9953422039,0.0,97162.18522810363,0.0
2026-07-16 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007370352931759601,0.0,0.021,0.013629647068240401,0.021,169.9362253350388,210.94813003251542,182.0,,169.9362253350388,135.6100089855814,1436806.2656558228,1436.806265655823,0.0,0.0,1436806.2656558228,1436.806265655823,0.0,197.0136904657433,False,1840878.2044686412,1840.8782044686411,D*,-404071.9388128184,279864616491.05133,77.74017124751425,54.75540660731221,171.4228467744041,283.5928400628076,291.75462271940535,229.29773158632494,177.38261720764734,1436806.2656558228,1436.806265655823,404071.9388128184,404.07193881281836,0.0,1.6820054553099907e-05,-15.66334412734108,-97.01389083935051,0.0,97013.89083935051,0.0,1436806.2656558228,0.0,97013.89083935051,0.0
2026-07-16 22:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0073967794761624185,0.0,0.021,0.013603220523837584,0.021,169.86897610400527,210.8833872411639,182.0,,169.86897610400527,135.61531223321379,1437294.3973047892,1437.294397304789,0.0,0.0,1437294.3973047892,1437.294397304789,0.0,197.0161970145624,False,1840878.2044686412,1840.8782044686411,D*,-403583.80716385203,279002239852.66846,77.50062218129679,54.58668294343736,171.34747091813628,283.1503027443995,291.21816933331456,228.90799798376693,177.02037863629099,1437294.3973047892,1437.294397304789,403583.80716385203,403.58380716385204,0.0,1.6820054553099907e-05,-15.6794883856193,-96.8655496693225,0.0,96865.5496693225,0.0,1437294.3973047892,0.0,96865.5496693225,0.0
2026-07-16 22:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007423092890757263,0.0,0.021,0.013576907109242739,0.021,169.80257880046884,210.81946553303146,182.0,,169.80257880046884,135.62052091579736,1437773.8248168945,1437.7738248168944,0.0,0.0,1437773.8248168945,1437.7738248168944,0.0,197.01867271776047,False,1840878.2044686412,1840.8782044686411,D*,-403104.3796517467,278139575557.7783,77.26099321049398,54.417902999675405,171.2730121938383,282.7125959910398,290.68764585109716,228.51716298025315,176.67470916297322,1437773.8248168945,1437.7738248168944,403104.3796517467,403.10437965174674,0.0,1.6820054553099907e-05,-15.695607912668537,-96.71716229542919,0.0,96717.1622954292,0.0,1437773.8248168945,0.0,96717.1622954292,0.0
2026-07-16 22:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00744929908019538,0.0,0.021,0.01355070091980462,0.021,169.73700547054167,210.75633796247456,182.0,,169.73700547054167,135.6256395976824,1438244.9683127848,1438.2449683127847,0.0,0.0,1438244.9683127848,1438.2449683127847,0.0,197.02111858362565,False,1840878.2044686412,1840.8782044686411,D*,-402633.2361558564,277276628576.79065,77.02128571577518,54.249067748485146,171.19944050611625,282.27955119486404,290.16297967584524,228.1252761269421,176.34470933623774,1438244.9683127848,1438.2449683127847,402633.2361558564,402.6332361558564,0.0,1.6820054553099907e-05,-15.711702700881515,-96.56872927787062,0.0,96568.72927787062,0.0,1438244.9683127848,0.0,96568.72927787062,0.0
2026-07-16 22:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0074754041339538425,0.0,0.021,0.013524595866046159,0.021,169.67222845338415,210.69397786787735,182.0,,169.67222845338415,135.63067271658636,1438708.2362573242,1438.7082362573242,0.0,0.0,1438708.2362573242,1438.7082362573242,0.0,197.02353561142527,False,1840878.2044686412,1840.8782044686411,D*,-402169.96821131697,276413403635.03625,76.7815010097323,54.08017811437576,171.1267260194526,281.8510009275629,289.64409241164054,227.73238717585002,176.02952934831254,1438708.2362573242,1438.7082362573242,402169.96821131697,402.169968211317,0.0,1.6820054553099907e-05,-15.727772742741328,-96.42025115888408,0.0,96420.25115888409,0.0,1438708.2362573242,0.0,96420.25115888409,0.0
2026-07-16 22:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007501414316053221,0.0,0.021,0.013498585683946782,0.021,169.60822040171522,210.63235889133196,182.0,,169.60822040171522,135.6356245582332,1439164.023125305,1439.164023125305,0.0,0.0,1439164.023125305,1439.164023125305,0.0,197.02592479057554,False,1840878.2044686412,1840.8782044686411,D*,-401714.1813433361,275549905221.1611,76.54164033921141,53.91123497554915,171.05483918304137,281.42677907017594,289.1309002936182,227.33854605682924,175.72836623349647,1439164.023125305,1439.164023125305,401714.1813433361,401.7141813433361,0.0,1.6820054553099907e-05,-15.743818030818396,-96.27172846240529,0.0,96271.7284624053,0.0,1439164.023125305,0.0,96271.7284624053,0.0
2026-07-16 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007527336055268982,0.0,0.021,0.013472663944731018,0.021,169.54495430013543,210.5714549962134,182.0,,169.54495430013543,135.64049915420034,1439612.699998881,1439.612699998881,0.0,0.0,1439612.699998881,1439.612699998881,0.0,197.02828709989353,False,1840878.2044686412,1840.8782044686411,D*,-401265.5044697602,274686137601.16174,76.30170488921159,53.74223916664593,170.9837507531863,281.0067209305611,288.62331459928,226.94380271477638,175.44046122566328,1439612.699998881,1439.612699998881,401265.5044697602,401.26550446976023,0.0,1.6820054553099907e-05,-15.759838557767534,-96.12316169481923,0.0,96123.16169481922,0.0,1439612.699998881,0.0,96123.16169481922,0.0
2026-07-16 23:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0075531759358370585,0.0,0.021,0.013446824064162942,0.021,169.4824034813994,210.5112404827815,182.0,,169.4824034813994,135.64530035658538,1440054.6214401755,1440.0546214401754,0.0,0.0,1440054.6214401755,1440.0546214401754,0.0,197.0306235069267,False,1840878.2044686412,1840.8782044686411,D*,-400823.58302846574,273822104828.29764,76.06169578563824,53.57319148068479,170.9134318134088,280.59066334925893,288.1212420414713,226.54820719231782,175.16509726587233,1440054.6214401755,1440.0546214401754,400823.58302846574,400.82358302846575,0.0,1.6820054553099907e-05,-15.775834316325058,-95.97455134514887,0.0,95974.55134514887,0.0,1440054.6214401755,0.0,95974.55134514887,0.0
2026-07-16 23:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007578940688652289,0.0,0.021,0.013421059311347712,0.021,169.42054164077612,210.45169000194326,182.0,,169.42054164077612,135.65003217332597,1440490.1563554383,1440.4901563554383,0.0,0.0,1440490.1563554383,1440.4901563554383,0.0,197.03293496735455,False,1840878.2044686412,1840.8782044686411,D*,-400388.0481132029,272957810734.48438,75.82161409291233,53.40409266737854,170.84385379241166,280.17844479444614,287.6245851434577,226.15180953975383,174.9015966515799,1440490.1563554383,1440.4901563554383,400388.0481132029,400.3880481132029,0.0,1.6820054553099907e-05,-15.791805299305409,-95.82589788211178,0.0,95825.89788211178,0.0,1440490.1563554383,0.0,95825.89788211178,0.0
2026-07-16 23:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007604637182957005,0.0,0.021,0.013395362817042997,0.021,169.35934284862958,210.39277856730263,182.0,,169.35934284862958,135.65469822920085,1440919.638383484,1440.919638383484,0.0,0.0,1440919.638383484,1440.919638383484,0.0,197.03522242445814,False,1840878.2044686412,1840.8782044686411,D*,-399958.5660851572,272093258951.45428,75.58146081984842,53.23494343727426,170.77498848003773,279.7699054466077,287.1332425965455,225.75465976908566,174.64931881942397,1440919.638383484,1440.919638383484,399958.5660851572,399.9585660851572,0.0,1.6820054553099907e-05,-15.807751499598131,-95.67720175633397,0.0,95677.20175633398,0.0,1440919.638383484,0.0,95677.20175633398,0.0
2026-07-16 23:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007630272418517947,0.0,0.021,0.013369727581482055,0.021,169.29878156133566,210.33448156561047,182.0,,169.29878156133566,135.65930190009306,1441343.3782537843,1441.3433782537843,0.0,0.0,1441343.3782537843,1441.3433782537843,0.0,197.03748680865294,False,1840878.2044686412,1840.8782044686411,D*,-399534.82621485693,271228452924.502,75.34123692347278,53.06574446444255,170.7068080413497,279.36488727349285,286.64710960070306,225.35680780924113,174.40765825400456,1441343.3782537843,1441.3433782537843,399534.82621485693,399.53482621485693,0.0,1.6820054553099907e-05,-15.823672910165062,-95.52846340157319,0.0,95528.46340157319,0.0,1441343.3782537843,0.0,95528.46340157319,0.0
2026-07-16 23:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007655853518291245,0.0,0.021,0.013344146481708757,0.021,169.2388326306446,210.2767747657191,182.0,,169.2388326306446,135.663846524962,1441761.6832972209,1441.7616832972208,0.0,0.0,1441761.6832972209,1441.7616832972208,0.0,197.03972903708103,False,1840878.2044686412,1840.8782044686411,D*,-399116.52117142035,270363395914.52368,75.10094330958991,52.896496386876514,170.63928502894498,278.963234096091,286.166078188646,224.9583034620105,174.17604251550918,1441761.6832972209,1441.7616832972208,399116.52117142035,399.11652117142035,0.0,1.6820054553099907e-05,-15.839569524037369,-95.37968323385174,0.0,95379.68323385174,0.0,1441761.6832972209,0.0,95379.68323385174,0.0
2026-07-17 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0076813877215620285,0.0,0.021,0.013318612278437973,0.021,169.17947131162248,210.2196343261707,182.0,,169.17947131162248,135.66833535332972,1442174.8526125082,1442.1748526125082,0.0,0.0,1442174.8526125082,1442.1748526125082,0.0,197.0419500132578,False,1840878.2044686412,1840.8782044686411,D*,-398703.35185613297,269498091002.95618,74.86058083415449,52.72719980745809,170.5723923936523,278.56479164646004,285.6900375338789,224.55919635876757,173.95393037943563,1442174.8526125082,1442.1748526125082,398703.35185613297,398.703351856133,0.0,1.6820054553099907e-05,-15.855441334312573,-95.23086165121985,0.0,95230.86165121985,0.0,1442174.8526125082,0.0,95230.86165121985,0.0
2026-07-17 00:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007706882377536013,0.0,0.021,0.013293117622463988,0.021,169.12067326931842,210.16303680156022,182.0,,169.12067326931842,135.67277153192916,1442583.1758372497,1442.5831758372497,0.0,0.0,1442583.1758372497,1442.5831758372497,0.0,197.04415062676782,False,1840878.2044686412,1840.8782044686411,D*,-398295.02863139147,268632541097.45383,74.62015030484828,52.55785529506877,170.50610349376763,278.1694076176579,285.2188742431886,224.15953591804768,173.7408100820472,1442583.1758372497,1442.5831758372497,398295.02863139147,398.29502863139146,0.0,1.6820054553099907e-05,-15.871288334151526,-95.08199903372146,0.0,95081.99903372145,0.0,1442583.1758372497,0.0,95081.99903372145,0.0
2026-07-17 00:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0077323449393937585,0.0,0.021,0.013267655060606242,0.021,169.06241458419981,210.10695914771426,182.0,,169.06241458419981,135.67715832117668,1442986.9530729167,1442.9869530729168,0.0,0.0,1442986.9530729167,1442.9869530729168,0.0,197.0463317530084,False,1840878.2044686412,1840.8782044686411,D*,-397891.2513957245,267766748925.61008,74.37965247933613,52.38846338336117,170.44039210287661,277.77693170578965,284.7524726340481,223.75937130404967,173.5361976655527,1442986.9530729167,1442.9869530729168,397891.2513957245,397.89125139572445,0.0,1.6820054553099907e-05,-15.887110516775087,-94.93309574136343,0.0,94933.09574136343,0.0,1442986.9530729167,0.0,94933.09574136343,0.0
2026-07-17 00:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007757782958833196,0.0,0.021,0.013242217041166805,0.021,169.00467175637436,210.05137872570322,182.0,,169.00467175637436,135.68149907367902,1443386.492906545,1443.386492906545,0.0,0.0,1443386.492906545,1443.386492906545,0.0,197.04849425297976,False,1840878.2044686412,1840.8782044686411,D*,-397491.71156209614,266900717029.86615,74.1390880638517,52.21902456976297,170.3752324162801,277.38721564455585,284.29071499738825,223.3587513861262,173.33963541733473,1443386.492906545,1443.386492906545,397491.71156209614,397.49171156209616,0.0,1.6820054553099907e-05,-15.902907875460478,-94.78415211235078,0.0,94784.15211235078,0.0,1443386.492906545,0.0,94784.15211235078,0.0
2026-07-17 00:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007783204081101744,0.0,0.021,0.013216795918898256,0.021,168.94742170867883,209.99627330476466,182.0,,168.94742170867883,135.68579652935114,1443782.0475306192,1443.7820475306191,0.0,0.0,1443782.0475306192,1443.7820475306191,0.0,197.05063897311953,False,1840878.2044686412,1840.8782044686411,D*,-397096.156938022,266034447801.34778,73.8984577225966,52.049539322097004,170.3105990561092,277.00011323281944,283.83348184617915,222.9577246993195,173.1506903978728,1443782.0475306192,1443.7820475306191,397096.156938022,397.096156938022,0.0,1.6820054553099907e-05,-15.918680403538502,-94.63516846814346,0.0,94635.16846814346,0.0,1443782.0475306192,0.0,94635.16846814346,0.0
2026-07-17 00:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007808616040508666,0.0,0.021,0.013191383959491335,0.021,168.89064178872877,209.9416210642276,182.0,,168.89064178872877,135.69005325372632,1444173.853086853,1444.173853086853,0.0,0.0,1444173.853086853,1444.173853086853,0.0,197.0527667451774,False,1840878.2044686412,1840.8782044686411,D*,-396704.35138178826,265167943489.49567,73.65776208041547,51.8800080804655,170.2464670752308,276.6154803578757,283.3806521503172,222.5563394059974,172.96895305230856,1444173.853086853,1444.173853086853,396704.35138178826,396.7043513817883,0.0,1.6820054553099907e-05,-15.934428094390897,-94.48614511436726,0.0,94486.14511436726,0.0,1444173.853086853,0.0,94486.14511436726,0.0
2026-07-17 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007834026656265486,0.0,0.021,0.013165973343734516,0.021,168.83430977037676,209.88740059486943,182.0,,168.83430977037676,135.69427191553746,1444562.155215861,1444.5621552158611,0.0,0.0,1444562.155215861,1444.5621552158611,0.0,197.05487838611373,False,1840878.2044686412,1840.8782044686411,D*,-396316.04925278015,264301206196.36615,73.41700172121281,51.710431256134996,170.1828119604432,276.2331750162755,282.93210355853483,222.15464325864292,172.79403590091096,1444562.155215861,1444.5621552158611,396316.04925278015,396.31604925278015,0.0,1.6820054553099907e-05,-15.950150941447415,-94.33708233911439,0.0,94337.0823391144,0.0,1444562.155215861,0.0,94337.0823391144,0.0
2026-07-17 01:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007859443828544262,0.0,0.021,0.01314055617145574,0.021,168.77840385483768,209.8335908999536,182.0,,168.77840385483768,135.69845514186653,1444947.195724538,1444.947195724538,0.0,0.0,1444947.195724538,1444.947195724538,0.0,197.05697469801206,False,1840878.2044686412,1840.8782044686411,D*,-395931.00874410314,263434237878.93143,73.17617718859206,51.54080923198635,170.11960963525354,275.8530573272285,282.4877126078426,221.75268356385342,172.62557230397937,1444947.195724538,1444.947195724538,395931.00874410314,395.9310087441031,0.0,1.6820054553099907e-05,-15.965848938182864,-94.18798041269437,0.0,94187.98041269438,0.0,1444947.195724538,0.0,94187.98041269438,0.0
2026-07-17 01:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00788487553508768,0.0,0.021,0.013115124464912321,0.021,168.72290267063653,209.78017139513565,182.0,,168.72290267063653,135.70260549211136,1445329.21018987,1445.32921018987,0.0,0.0,1445329.21018987,1445.32921018987,0.0,197.05905646803717,False,1840878.2044686412,1840.8782044686411,D*,-395548.9942787711,262567040352.8175,72.93528898689375,51.37114236324612,170.05683646130427,275.47498953721873,282.0473549206236,221.35050714759404,172.4632152969201,1445329.21018987,1445.32921018987,395548.9942787711,395.5489942787711,0.0,1.6820054553099907e-05,-15.981522078114144,-94.03883958767905,0.0,94038.83958767905,0.0,1445329.21018987,0.0,94038.83958767905,0.0
2026-07-17 01:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0079103298284924,0.0,0.021,0.013089670171507601,0.021,168.66778527227848,209.7271219071409,182.0,,168.66778527227848,135.70672545776247,1445708.427938385,1445.7084279383848,0.0,0.0,1445708.427938385,1445.7084279383848,0.0,197.06112446844284,False,1840878.2044686412,1840.8782044686411,D*,-395169.77653025626,261699615296.05447,72.69433758223735,51.20143097822025,169.9944692383171,275.09883602218684,281.6109053898598,220.94816032173765,172.30663649145828,1445708.427938385,1445.7084279383848,395169.77653025626,395.1697765302563,0.0,1.6820054553099907e-05,-15.99717035479731,-93.88966009899384,0.0,93889.66009899385,0.0,1445708.427938385,0.0,93889.66009899385,0.0
2026-07-17 01:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007935814833770736,0.0,0.021,0.013064185166229265,0.021,168.61303113871452,209.67442267224686,182.0,,168.61303113871452,135.71081823989846,1446085.1436098735,1446.0851436098735,0.0,0.0,1446085.1436098735,1446.0851436098735,0.0,197.0631794565885,False,1840878.2044686412,1840.8782044686411,D*,-394793.0608587677,260831964209.88855,72.4533233916357,51.03167537062699,169.9324852037458,274.72446327969743,281.1782383530975,220.5456888519235,172.15552503924116,1446085.1436098735,1446.0851436098735,394793.0608587677,394.7930608587677,0.0,1.6820054553099907e-05,-16.01279376182341,-93.7404421565872,0.0,93740.4421565872,0.0,1446085.1436098735,0.0,93740.4421565872,0.0
2026-07-17 01:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007961338746698016,0.0,0.021,0.013038661253301985,0.021,168.55862017023014,209.62205433324925,182.0,,168.55862017023014,135.7148864275178,1446459.5955058797,1446.4595955058796,0.0,0.0,1446459.5955058797,1446.4595955058796,0.0,197.06522217501686,False,1840878.2044686412,1840.8782044686411,D*,-394418.6089627615,259964088452.58502,72.21224679238473,50.861875806210456,169.87086203062847,274.3517399061252,280.7492277545875,220.14313792676086,172.00958665421365,1446459.5955058797,1446.4595955058796,394418.6089627615,394.4186089627615,0.0,1.6820054553099907e-05,-16.028392292815223,-93.5911859508864,0.0,93591.1859508864,0.0,1446459.5955058797,0.0,93591.1859508864,0.0
2026-07-17 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007986909833324342,0.0,0.021,0.013013090166675659,0.021,168.50453268314013,209.5699979343184,182.0,,168.50453268314013,135.71893188384772,1446831.955125122,1446.831955125122,0.0,0.0,1446831.955125122,1446.831955125122,0.0,197.06725335161505,False,1840878.2044686412,1840.8782044686411,D*,-394046.2493435191,259095989279.50995,71.9711081331972,50.69203253058251,169.80957782292217,273.9805366034189,280.32374729637957,219.74055212837834,171.86854269030601,1446831.955125122,1446.831955125122,394046.2493435191,394.0462493435191,0.0,1.6820054553099907e-05,-16.0439659414251,-93.44189165925584,0.0,93441.89165925584,0.0,1446831.955125122,0.0,93441.89165925584,0.0
2026-07-17 02:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008012536427676933,0.0,0.021,0.012987463572323069,0.021,168.45074940966416,209.51823492084299,182.0,,168.45074940966416,135.7229566383143,1447202.409263916,1447.202409263916,0.0,0.0,1447202.409263916,1447.202409263916,0.0,197.06927369958314,False,1840878.2044686412,1840.8782044686411,D*,-393675.7952047251,258227667833.9516,71.72990773165323,50.5221457674271,169.7486111165275,273.6107262103854,279.90167058256515,219.33797540438007,171.73212927162749,1447202.409263916,1447.202409263916,393675.7952047251,393.6757952047251,0.0,1.6820054553099907e-05,-16.05951470133243,-93.29255944397511,0.0,93292.55944397511,0.0,1447202.409263916,0.0,93292.55944397511,0.0
2026-07-17 02:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008038226927843567,0.0,0.021,0.012961773072156435,0.021,168.39725150116536,209.4667471425118,182.0,,168.39725150116536,135.72696286685874,1447571.1582043965,1447.5711582043964,0.0,0.0,1447571.1582043965,1447.5711582043964,0.0,197.07128391727719,False,1840878.2044686412,1840.8782044686411,D*,-393307.0462642447,257359125139.02896,71.48864587195249,50.35221571691705,169.68794088413037,273.24218367553846,279.4828712550708,218.93545104131996,171.6000964724273,1447571.1582043965,1447.5711582043964,393307.0462642447,393.3070462642447,0.0,1.6820054553099907e-05,-16.07503856624084,-93.14318945047208,0.0,93143.18945047208,0.0,1447571.1582043965,0.0,93143.18945047208,0.0
2026-07-17 02:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008063989796084145,0.0,0.021,0.012936010203915856,0.021,168.3440205214634,209.41551684684387,182.0,,168.3440205214634,135.73095272210625,1447938.400082601,1447.938400082601,0.0,0.0,1447938.400082601,1447.938400082601,0.0,197.0732846884264,False,1840878.2044686412,1840.8782044686411,D*,-392939.8043860402,256490362098.9794,71.24732280527205,50.18224255596606,169.6275465290057,272.874786008826,279.0672231174434,218.53302163967112,171.47220754339713,1447938.400082601,1447.938400082601,392939.8043860402,392.9398043860402,0.0,1.6820054553099907e-05,-16.090537529875373,-92.99378180720063,0.0,92993.78180720063,0.0,1447938.400082601,0.0,92993.78180720063,0.0
2026-07-17 02:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008089833560687706,0.0,0.021,0.012910166439312296,0.021,168.29103843806283,209.36452667071399,182.0,,168.29103843806283,135.7349283106638,1448304.328798879,1448.304328798879,0.0,0.0,1448304.328798879,1448.304328798879,0.0,197.07527668243006,False,1840878.2044686412,1840.8782044686411,D*,-392573.87566976226,255621379501.70007,71.00593875047224,50.012226438725925,169.56740787626356,272.50841226810434,278.65460024983616,218.13072909019732,171.34823818152915,1448304.328798879,1448.304328798879,392573.87566976226,392.5738756697623,0.0,1.6820054553099907e-05,-16.106011585979665,-92.84433662576022,0.0,92844.33662576022,0.0,1448304.328798879,0.0,92844.33662576022,0.0
2026-07-17 02:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00811576681567901,0.0,0.021,0.012884233184320991,0.021,168.23828761938594,209.3137596376581,182.0,,168.23828761938594,135.73889169364423,1448669.1340661112,1448.6691340661112,0.0,0.0,1448669.1340661112,1448.6691340661112,0.0,197.0772605544304,False,1840878.2044686412,1840.8782044686411,D*,-392209.07040253,254752178021.2604,70.76449389479455,49.84216749707807,169.50750517071313,272.1429435437464,278.2448771162743,217.72861455175828,171.2279758414345,1448669.1340661112,1448.6691340661112,392209.07040253,392.20907040253,0.0,1.6820054553099907e-05,-16.12146072831317,-92.69485400103534,0.0,92694.85400103533,0.0,1448669.1340661112,0.0,92694.85400103533,0.0
2026-07-17 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008141798220761259,0.0,0.021,0.012858201779238743,0.021,168.18575083101211,209.26319915422408,182.0,,168.18575083101211,135.74284595281404,1449033.0995421347,1449.0330995421348,0.0,0.0,1449033.0995421347,1449.0330995421348,0.0,197.07923694542382,False,1840878.2044686412,1840.8782044686411,D*,-391845.1049265065,253882758161.53513,70.5229883782042,49.672065829605394,169.44781907369426,271.7782627815147,277.837928662816,217.3267184306095,171.11121908573062,1449033.0995421347,1449.0330995421348,391845.1049265065,391.8451049265065,0.0,1.6820054553099907e-05,-16.13688495064669,-92.5453340011065,0.0,92545.3340011065,0.0,1449033.0995421347,0.0,92545.3340011065,0.0
2026-07-17 03:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008167936512844556,0.0,0.021,0.012832063487155446,0.021,168.13341120603545,209.21282898141564,182.0,,168.13341120603545,135.7467934432665,1449396.4419989523,1449.3964419989522,0.0,0.0,1449396.4419989523,1449.3964419989522,0.0,197.08120648334727,False,1840878.2044686412,1840.8782044686411,D*,-391481.7624696889,253013120296.33575,70.28142230453771,49.501921509443974,169.3883306309114,271.41425471625087,277.4336303919919,216.925080360949,170.99777697065088,1449396.4419989523,1449.3964419989522,391481.7624696889,391.4817624696889,0.0,1.6820054553099907e-05,-16.152284246759038,-92.3957766741085,0.0,92395.7766741085,0.0,1449396.4419989523,0.0,92395.7766741085,0.0
2026-07-17 03:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008194190510554448,0.0,0.021,0.012805809489445553,0.021,168.08125223681347,209.16263322672512,182.0,,168.08125223681347,135.75073543563596,1449759.2783907063,1449.7592783907062,0.0,0.0,1449759.2783907063,1449.7592783907062,0.0,197.08316978336237,False,1840878.2044686412,1840.8782044686411,D*,-391118.9260779349,252143264729.30133,70.03979575813926,49.33173459600068,169.3290212636141,271.05080627654667,277.0318584479105,216.52373918665458,170.8874684661399,1449759.2783907063,1449.7592783907062,391118.9260779349,391.11892607793493,0.0,1.6820054553099907e-05,-16.16765861043542,-92.24618205828764,0.0,92246.18205828764,0.0,1449759.2783907063,0.0,92246.18205828764,0.0
2026-07-17 03:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008220569085206672,0.0,0.021,0.01277943091479333,0.021,168.02925783982417,209.1125964065227,182.0,,168.02925783982417,135.7546734677304,1450121.7502632649,1450.1217502632649,0.0,0.0,1450121.7502632649,1450.1217502632649,0.0,197.08512744538737,False,1840878.2044686412,1840.8782044686411,D*,-390756.4542053763,251273191679.14337,69.79810879976205,49.16150513206633,169.26987284195806,270.6878065837902,276.6324897225492,216.12273294511627,170.7801219131546,1450121.7502632649,1450.1217502632649,390756.4542053763,390.7564542053763,0.0,1.6820054553099907e-05,-16.18300803546528,-92.09655017917915,0.0,92096.55017917915,0.0,1450121.7502632649,0.0,92096.55017917915,0.0
2026-07-17 03:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008247081159286743,0.0,0.021,0.012752918840713258,0.021,167.97741234580988,209.06270343654333,182.0,,167.97741234580988,135.75860951529566,1450484.039471995,1450.4840394719952,0.0,0.0,1450484.039471995,1450.4840394719952,0.0,197.08708005444043,False,1840878.2044686412,1840.8782044686411,D*,-390394.1649966461,250402901255.46017,69.55636145985005,48.991233139083796,169.21086767622597,270.32514656391083,276.2354019260902,215.7220988512739,170.6755745115904,1450484.039471995,1450.4840394719952,390394.1649966461,390.3941649966461,0.0,1.6820054553099907e-05,-16.198332515639493,-91.94688104524793,0.0,91946.88104524794,0.0,1450484.039471995,0.0,91946.88104524794,0.0
2026-07-17 03:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008273735733775819,0.0,0.021,0.012726264266224183,0.021,167.92570043728563,209.01293957172263,182.0,,167.92570043728563,135.76254555216107,1450846.327695872,1450.8463276958719,0.0,0.0,1450846.327695872,1450.8463276958719,0.0,197.089028182967,False,1840878.2044686412,1840.8782044686411,D*,-390031.87677276926,249532393458.84265,69.3145537385674,48.820918617168694,169.15198844765524,269.96271893126703,275.8404736436134,215.32187326144114,170.57367183353367,1450846.327695872,1450.8463276958719,390031.87677276926,390.03187677276924,0.0,1.6820054553099907e-05,-16.21363204474745,-91.79717464775113,0.0,91797.17464775113,0.0,1450846.327695872,0.0,91797.17464775113,0.0
2026-07-17 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008300541890074509,0.0,0.021,0.012699458109925493,0.021,167.8741071526274,208.96329041010813,182.0,,167.8741071526274,135.76648323301214,1451208.767238617,1451.208767238617,0.0,0.0,1451208.767238617,1451.208767238617,0.0,197.09097239066307,False,1840878.2044686412,1840.8782044686411,D*,-389669.43723002425,248661668198.49948,69.0726856106943,48.650561548557725,169.09321821271612,269.60041823743074,275.44758439363267,214.9220916782643,170.47426736442586,1451208.767238617,1451.208767238617,389669.43723002425,389.66943723002424,0.0,1.6820054553099907e-05,-16.228906616574722,-91.64743096363414,0.0,91647.43096363413,0.0,1451208.767238617,0.0,91647.43096363413,0.0
2026-07-17 04:10:00,54.106,167887.67164,167887.67164,112113.74832749824,55773.92331250175,167.88767163999998,167.88767163999998,167887.67164,0.0005068935523053496,0.0005068935523053496,0.008048980263613609,0.0,0.021,0.012444126184081042,0.021,173.24120123771186,214.13106332922754,182.0,310.0,173.24120123771186,136.25856888050242,1496502.2543984503,1496.5022543984503,109063.00309016171,109.06300309016171,1387439.2513082887,1387.4392513082887,0.0,196.89164254572017,False,1840878.2044686412,1840.8782044686411,C*,-344375.95007019094,247776135227.0738,68.82670422974272,48.477307356861274,,,275.0377801967147,214.51054136134098,170.6608691885412,1387439.2513082887,1387.4392513082887,344375.95007019094,344.3759500701909,0.0,1.6820054553099907e-05,-16.244155819300886,-91.49521635697336,3050.745237336523,3046.1819557791605,3050.745237336523,1387439.2513082887,-91499.77963853069,-4.563281557333539,0.0
2026-07-17 04:20:00,175.488,544528.73472,544528.73472,383508.84469485714,161019.8900251428,544.52873472,544.52873472,544528.73472,0.0017085182882696562,0.0017085182882696562,0.0065581967811680535,0.0,0.021,0.012733284930562291,0.021,175.95346776259802,216.74483027339002,182.0,310.0,175.95346776259802,137.05806266078858,1570090.7881353032,1570.0907881353032,380462.37863446906,380.4623786344691,1189628.409500834,1189.628409500834,0.0,196.79313867606072,False,1840878.2044686412,1840.8782044686411,C*,-270787.416333338,247009365245.61194,68.61371256822554,48.327289099335076,,,274.66632063468484,214.13925790326422,170.9965333985941,1189628.409500834,1189.628409500834,270787.416333338,270.787416333338,0.0,1.6820054553099907e-05,-16.25938306412646,-91.36346895346085,3046.4660603880766,3041.9093512065447,3046.4660603880766,1189628.409500834,-91368.02566264244,-4.556709181590122,0.0
