timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-17 04:30:00,313.754,973559.8367600002,973559.8367600001,758386.7293551497,215173.10740485042,973.55983676,973.5598367600002,973559.8367600001,0.003116452129271283,0.003116452129271283,0.004478778787751838,0.0,0.021,0.013404769082976881,0.021,175.94017703020165,216.73201859024326,182.0,310.0,175.94017703020165,138.1412592702007,1669792.4396063574,1669.7924396063574,755343.565287408,755.343565287408,914448.8743189494,914.4488743189494,0.0,196.7936177461694,False,1840878.2044686412,1840.8782044686411,C*,-171085.76486228383,246407762994.75647,68.4466008318768,48.209585845974644,,,274.36584484850044,213.84430967569313,171.31976547245728,914448.8743189494,914.4488743189494,171085.76486228383,171.08576486228384,0.0,1.6820054553099907e-05,-16.27459309017412,-91.26015628593632,3043.164067741731,3038.612512437816,3043.164067741731,914448.8743189494,-91264.70784124022,-4.551555303900386,0.0
2026-07-17 04:40:00,438.099,1359394.9110599998,1359394.9110599998,1178929.5466547082,180465.36440529162,1359.39491106,1359.39491106,1359394.9110599998,0.004351113209484697,0.004351113209484697,0.002460644789123171,0.0,0.021,0.014188242001392133,0.021,173.21756843606406,214.10829532695766,182.0,310.0,173.21756843606406,139.6273889034966,1806581.622153828,1806.581622153828,1175888.7315364063,1175.8887315364063,630692.8906174215,630.6928906174214,0.0,196.89250738275376,False,1840878.2044686412,1840.8782044686411,C*,-34296.58231481328,245976457356.5793,68.32679371016093,48.12520106062193,,,274.14778547463106,213.63677835995534,171.49127449053861,630692.8906174215,630.6928906174214,34296.58231481328,34.29658231481328,0.0,1.6820054553099907e-05,-16.289790774663263,-91.1861069348645,3040.815118301951,3036.2672570284485,3040.815118301951,630692.8906174215,-91190.65479613806,-4.547861273560557,0.0
2026-07-17 04:50:00,542.139,1682224.7886599998,1682224.78866,1606468.5623911808,75756.2262688193,1682.22478866,1682.2247886599998,1682224.78866,0.005277252143926156,0.005277252143926156,0.0,0.0,0.021,0.015722747856073846,0.021,163.66120317290336,204.91099011998836,182.0,310.0,163.66120317290336,138.37785245552362,1691569.401515698,1691.569401515698,1603428.3538186562,1603.4283538186562,88141.04769704182,88.14104769704183,0.0,197.2515830733825,False,1840878.2044686412,1840.8782044686411,B*,-149308.80295294314,245870693374.00513,68.29741482611253,48.10450837734218,,,274.09906457385154,213.60012776986088,171.46303029912232,88141.04769704182,88.14104769704183,149308.80295294314,149.30880295294313,0.0,1.6820054553099907e-05,-16.304985427698576,-91.16791821187674,3040.208572524687,3035.6616186048486,3040.208572524687,88141.04769704182,-91172.46516579657,-4.5469539198384155,0.0
2026-07-17 05:00:00,627.628,1947492.0263200002,1947492.02632,1840878.2044686412,106613.82185135875,1947.49202632,1947.4920263200002,1947492.02632,0.005711041526139486,0.0053983953352310255,0.0,0.00031264619090846067,0.021,0.015601604664768976,0.021,155.85290505018727,197.17816667769847,182.0,310.0,155.6111987176666,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.56877789724092,True,1840878.2044686412,1840.8782044686411,B,0.0,245706401500.4571,68.25177819457141,48.07236473427937,310.0,172.08797565247016,274.6283732652295,213.53338871720734,171.53759435797434,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-16.320175442847233,-91.1400908919514,0.0,0.0,0.0,0.0,-273819.78924672445,-182679.69835477305,0.0
2026-07-17 05:10:00,697.938,2165659.7377199996,2165659.7377199996,1888442.6970509677,277217.0406690319,2165.6597377199996,2165.6597377199996,2165659.7377199996,0.006030309150830481,0.0054272782357474335,0.0,0.0006030309150830476,0.021,0.015572721764252569,0.021,156.8887108621385,197.9976360836303,182.0,310.0,156.46495483721364,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.5344896906903,True,1840878.2044686412,1840.8782044686411,B,0.0,245680257299.45264,68.24451591651462,48.067249631218566,310.0,171.64562680267022,275.7629852724898,213.52634154279977,171.53994171382496,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-16.335364814672936,-91.13623095422032,47564.492582326595,47562.56261346105,47564.492582326595,0.0,-91138.16092308587,-1.9299688655446516,0.0
2026-07-17 05:20:00,756.207,2346464.94858,2346464.94858,1963989.6943215088,382475.25425849133,2346.46494858,2346.46494858,2346464.94858,0.006577754788836159,0.0059199793099525425,0.0,0.0006577754788836161,0.021,0.01508002069004746,0.021,169.76163218314468,210.72550448466674,182.0,310.0,169.70497707514,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.02231355324943,True,1840878.2044686412,1840.8782044686411,B,0.0,245699441281.68866,68.24984480046908,48.07100297010381,310.0,171.57039110817752,277.00466633702695,213.53205448696414,171.5297648265206,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-16.35055483822262,-91.14014129810494,123111.48985286755,123113.44502480986,123111.48985286755,0.0,-91138.18612616265,1.955171942288871,0.0
2026-07-17 05:30:00,804.968,2497767.40592,2497767.40592,1994755.2447977627,503012.1611222371,2497.76740592,2497.76740592,2497767.40592,0.007642719905155159,0.006878447914639644,0.0,0.0007642719905155155,0.021,0.014121552085360357,0.021,189.23935567108413,230.1915739376565,182.0,310.0,189.88294613502083,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.31038294834119,True,1840878.2044686412,1840.8782044686411,B,0.0,245737081302.52844,68.26030036181345,48.07836722597735,310.0,171.55533753304746,278.26393059315944,213.54360320543387,171.51800330555378,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-16.36574603876054,-91.14720322752902,153877.04032912152,153880.57129383355,153877.04032912152,0.0,-91143.672262817,3.5309647120302543,0.0
2026-07-17 05:40:00,846.179,2625642.6662600003,2625642.66626,2024715.7372612956,600926.9289987043,2625.6426662599997,2625.64266626,2625642.66626,0.009331188206340177,0.008398069385706159,0.0,0.0009331188206340175,0.021,0.012601930614293842,0.021,210.50399917874566,251.84713112856278,182.0,310.0,212.23468091971097,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.61417504111873,True,1840878.2044686412,1840.8782044686411,B,0.0,245792692457.8497,68.27574790495825,48.089247527530645,310.0,171.55470809534782,279.5515888352399,213.56182855114082,171.50657995752255,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-16.380938929530583,-91.15734462025134,183837.5327926544,183842.60348901557,183837.5327926544,0.0,-91152.27392389017,5.070696361159207,0.0
2026-07-17 05:50:00,881.338,2734738.9337199996,2734738.9337199996,2065779.3745044153,668959.5592155843,2734.7389337199997,2734.7389337199997,2734738.9337199996,0.011806493709811421,0.010625844338830279,0.0,0.0011806493709811423,0.021,0.010374155661169723,0.021,229.96911577102992,272.2949396983625,182.0,310.0,233.25267512472553,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.04396457849288,True,1840878.2044686412,1840.8782044686411,B,0.0,245872934445.5865,68.29803734599625,48.104946842151385,310.0,171.5650305934767,280.8702284693022,213.58949989438617,171.49618962250878,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-16.39613421336314,-91.17170299534371,224901.170035774,224908.3492233202,224901.170035774,0.0,-91164.52380779752,7.179187546178582,0.0
2026-07-17 06:00:00,911.591,2828612.17754,2828612.17754,2122935.5787803344,705676.5987596656,2828.61217754,2828.61217754,2828612.17754,0.015204324628938247,0.013683892166044423,0.0,0.0015204324628938243,0.021,0.007316107833955579,0.021,245.4551267043704,289.4293413960802,182.0,310.0,250.80303279943482,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.62799048966303,True,1840878.2044686412,1840.8782044686411,B,0.0,245987459783.6347,68.32984993989852,48.12735368132346,310.0,171.59059754100247,282.21122317125787,213.63031110196835,171.4875765503677,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-16.41133286649658,-91.1919188006506,282057.3743116934,282067.4822143469,282057.3743116934,0.0,-91181.81089799714,10.107902653457131,0.0
2026-07-17 06:10:00,937.826,2910017.80844,2910017.80844,2197202.779067087,712815.0293729128,2910.01780844,2910.01780844,2910017.80844,0.019426458953088463,0.01748381305777962,0.0,0.0019426458953088442,0.021,0.0035161869422203826,0.021,256.1270508343658,302.29266112705403,182.0,310.0,263.943046808609,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.3512841634521,True,1840878.2044686412,1840.8782044686411,B,0.0,246146531033.68735,68.37403639824649,48.15847591136945,310.0,171.6361429157033,283.55651249675765,213.68791848533442,171.48172626030072,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-16.426536154866707,-91.21973022076456,356324.5745984456,356338.48030850256,356324.5745984456,0.0,-91205.82451070758,13.905710056977114,0.0
2026-07-17 06:20:00,960.735,2622038.1953443964,2981103.0609,2251973.327989133,729129.7329108668,2981.1030609,2622.0381953443966,2981103.0609,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.7582713884164,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,246338446258.6659,68.42734618296275,48.19602405271575,310.0,171.6691139831144,284.8576360796584,213.75483660615257,171.478593877589,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-16.44174500490422,-91.25310022506571,411095.12352049205,411111.80852264265,411095.12352049205,0.0,-91236.41522291512,16.685002150581568,0.0
2026-07-17 06:30:00,980.863,2493063.1138443323,3043559.03722,2271286.1273168446,772272.9099031552,3043.55903722,2493.0631138443323,3043559.03722,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.75953605012563,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,246541928562.63806,68.48386904517724,48.23583528870222,310.0,171.6830252619156,286.0948522578987,213.8240921055056,171.47698702935784,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-16.456959738053794,-91.28839889744782,430407.92284820334,430425.57218439446,430407.92284820334,0.0,-91270.74956125673,17.649336191097973,0.0
2026-07-17 06:40:00,998.644,2493001.1391487094,3098732.4133599997,2275075.3318517986,823657.0815082011,3098.7324133599996,2493.001139148709,3098732.4133599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.7602913185221,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,246747663104.61795,68.54101752906054,48.276087174205,310.0,171.69133321427688,287.26978643607856,213.89397534688356,171.47611486377622,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-16.472180412932,-91.32404926923701,434197.12738315726,434214.9525690519,434197.12738315726,0.0,-91306.22408334241,17.825185894587776,0.0
2026-07-17 06:50:00,1014.427,2492964.127258923,3147706.11538,2276031.6683308915,871674.4470491083,3147.70611538,2492.964127258923,3147706.11538,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.7609328410436,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,246953950039.033,68.59831945528694,48.31644713507927,310.0,171.69838996201358,288.3856360809608,213.9641394477055,171.47575284278466,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-16.487407040221743,-91.35976373846644,435153.4638622502,435171.3210968649,435153.4638622502,0.0,-91341.90650385176,17.857234614682966,0.0
2026-07-17 07:00:00,1028.497,2492932.689484284,3191364.48118,2276424.642670104,914939.8385098963,3191.36448118,2492.932689484284,3191364.48118,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.76156790921965,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,247160451327.0731,68.65568092418697,48.356849034159396,310.0,171.70537571195052,289.44537248117064,214.03449942472795,171.47583764671703,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-16.502639621199098,-91.39548586412535,435546.43820146273,435564.2992642922,435546.43820146273,0.0,-91377.62480129593,17.861062829426373,0.0
2026-07-17 07:10:00,1041.084,2492901.568008336,3230421.18696,2276701.222409787,953719.964550213,3230.42118696,2492.9015680083357,3230421.18696,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.7622238756958,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,247367097130.49335,68.71308253624815,48.39727920761912,310.0,171.71259134318785,290.4518174380336,214.105031476665,171.47634914772306,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-16.517878155413097,-91.4312052839745,435823.01794114587,435840.8776510705,435823.01794114587,0.0,-91413.34557404992,17.859709924581693,0.0
2026-07-17 07:20:00,1052.382,2492869.422416542,3265478.2030800004,2276943.1313393367,988535.0717406636,3265.47820308,2492.869422416542,3265478.2030800004,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.7629056323335,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,247573866649.0019,68.77051851361163,48.43773358588918,310.0,171.72009066620282,291.40765084459684,214.17572439457155,171.47727750856632,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-16.533122642095694,-91.46692009560014,436064.92687069555,436082.7842765083,436064.92687069555,0.0,-91449.06268978736,17.857405812785146,0.0
2026-07-17 07:30:00,1062.55,2492836.0129840043,3297028.897,2277165.371684764,1019863.5253152358,3297.0288969999997,2492.8360129840044,3297028.897,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.76361351194424,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,247780748084.3421,68.82798557898391,48.478209860645116,310.0,171.7278773419211,292.31541782766476,214.24656932406367,171.47861476811937,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-16.54837308040724,-91.50262986927919,436287.16721612297,436305.0221029625,436287.16721612297,0.0,-91484.7749824397,17.854886839486426,0.0
2026-07-17 07:40:00,1071.721,2492801.3234018316,3325485.95974,2277371.3975045094,1048114.5622354904,3325.48595974,2492.8013234018317,3325485.95974,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.7643472074074,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,247987731710.86737,68.8854810307965,48.51870612906785,310.0,171.73594799201598,293.17753552604637,214.31755811039932,171.4803533934058,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-16.563629469482503,-91.5383344515618,436493.1930358681,436511.0453270094,436493.1930358681,0.0,-91520.4821604205,17.852291141287424,0.0
2026-07-17 07:50:00,1080.008,2492765.368720967,3351200.02352,2277562.463164529,1073637.560355471,3351.20002352,2492.7653687209668,3351200.02352,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.76510629909166,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,248194808555.62625,68.94300237656284,48.55922063560281,310.0,171.74429800054205,293.9962995269049,214.38868301907598,171.48248605750356,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-16.578891808439828,-91.57403374394514,436684.25869588787,436702.1083420795,436684.25869588787,0.0,-91556.18409775349,17.849646191651118,0.0
2026-07-17 08:00:00,1087.506,2492728.169505945,3374465.86764,2277739.3623301294,1096726.5053098705,3374.46586764,2492.728169505945,3374465.86764,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.7658903477329,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,248401970121.92227,69.00054725608952,48.59975171787455,310.0,171.75292253559667,294.7738899782781,214.45993666517637,171.48500559038598,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-16.594160096382986,-91.60972765896261,436861.15786148806,436879.00481899676,436861.15786148806,0.0,-91591.88070145389,17.84695750872197,0.0
2026-07-17 08:10:00,1094.296,2492689.747283402,3395534.83024,2277902.7765062577,1117632.0537337423,3395.5348302400002,2492.689747283402,3395534.83024,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.76669891658855,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,248609208322.0136,69.05811342278156,48.640297793519416,310.0,171.76181679300797,295.5123773941942,214.5313119862766,171.4879049654389,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-16.60943433240162,-91.64541611180665,437024.57203761645,437042.4162640385,437024.57203761645,0.0,-91627.57188538462,17.844226422035717,0.0
2026-07-17 08:20:00,1100.449,2492650.1234564236,3414627.22006,2278053.34258774,1136573.87747226,3414.62722006,2492.6501234564234,3414627.22006,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.7675315760356,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,248816515450.3459,69.1156987362072,48.680857354948614,310.0,171.7709760469253,296.2137281678626,214.6028022253784,171.49117729438785,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-16.624714515571423,-91.68109901880699,437175.1381190991,437192.9795725993,437175.1381190991,0.0,-91663.25756530679,17.841453500193893,0.0
2026-07-17 08:30:00,1106.024,2492609.3190791956,3431926.110559999,2278191.6661338275,1153734.4444261715,3431.926110559999,2492.6093190791958,3431926.110559999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.7683879042265,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,249023884164.7502,69.17330115687506,48.721428965669574,310.0,171.780395657025,296.8798098076226,214.67440091627745,171.49481582392949,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-16.640000644954277,-91.71677629714105,437313.46166518633,437331.30030435335,437313.46166518633,0.0,-91698.93765797402,17.83863916703558,0.0
2026-07-17 08:40:00,1111.072,2492567.3548248764,3447589.7516799993,2278318.324897018,1169271.4267829815,3447.589751679999,2492.5673548248765,3447589.7516799993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.76926748707757,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,249231307469.75867,69.23091874159962,48.762011257021626,310.0,171.79007106838736,297.5123959095919,214.7461018699262,171.49881393271576,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-16.655292719598407,-91.7524478647679,437440.1204283768,437457.9562121902,437440.1204283768,0.0,-91734.61208095448,17.835783813425223,0.0
2026-07-17 08:50:00,1115.638,2492524.250986154,3461757.7757199993,2278433.870541205,1183323.9051787942,3461.7577757199992,2492.524250986154,3461757.7757199993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.7701699181517,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,249438778700.95065,69.28854963915296,48.802602925113405,310.0,171.79999781020263,298.1131708802563,214.81789916152908,171.50316512846874,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-16.670590738538476,-91.78811364040598,437555.6660725638,437573.4989603828,437555.6660725638,0.0,-91770.28075258696,17.83288781902229,0.0
2026-07-17 09:00:00,1119.76,2492480.0274810097,3474548.0944,2278538.829957933,1196009.2644420667,3474.5480943999996,2492.4800274810095,3474548.0944,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.77109479852055,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,249646291510.08905,69.34619208613584,48.8432027279147,310.0,171.81017149426032,298.68373442157525,214.8897871182928,171.5078630451843,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-16.68589470079573,-91.82377354352039,437660.62548929185,437678.45544084907,437660.62548929185,0.0,-91805.94359196315,17.829951557243476,0.0
2026-07-17 09:10:00,1123.471,2492434.7038594494,3486063.1047399994,2278633.7064513336,1207429.3982886658,3486.0631047399993,2492.434703859449,3486063.1047399994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.7720417366259,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,249853839850.96732,69.40384440304648,48.8838094824875,310.0,171.82058781341914,299.2256057905443,214.9617603077902,171.51290144041303,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-16.701204605378116,-91.85942749431308,437755.5019826924,437773.32895808876,437755.5019826924,0.0,-91841.60051891673,17.8269753963541,0.0
2026-07-17 09:20:00,1126.801,2492388.2993103135,3496395.8949399996,2278718.9808553127,1217676.914084687,3496.3958949399994,2492.3882993103134,3496395.8949399996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.7730103481424,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,250061417965.9269,69.46150499053525,48.92442206234808,310.0,171.8312425401007,299.74022784455764,215.0338135269043,171.5182741926148,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-16.716520451280402,-91.89507541371383,437840.77638667135,437858.6003463717,437840.77638667135,0.0,-91877.25145401346,17.823959700370324,0.0
2026-07-17 09:30:00,1129.775,2492340.832667996,3505624.0385,2278795.1125874682,1226828.9259125316,3505.6240384999996,2492.340832667996,3505624.0385,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.77400025584376,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,250269020373.00708,69.5191723258353,48.965039394952875,310.0,171.84213152481593,300.22897088334093,215.10594179132062,171.52397529858368,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-16.731842237484297,-91.93071722337436,437916.9081188269,437934.72902365716,437916.9081188269,0.0,-91912.89631854411,17.820904830252402,0.0
2026-07-17 09:40:00,1132.413,2492292.322419002,3513809.59422,2278862.5406526043,1234947.0535673955,3513.80959422,2492.292322419002,3513809.59422,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.7750110894718,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,250476641853.69675,69.5768449593602,49.00566045930218,310.0,171.85325069472384,300.69313629768476,215.17814032554028,171.5299988709414,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-16.747169962958573,-91.96635284566281,437984.33618396317,438002.1539951074,437984.33618396317,0.0,-91948.53503451857,17.817811144239386,0.0
2026-07-17 09:50:00,1134.736,2492242.786708364,3521017.72384,2278921.6845827685,1242096.0392572316,3521.01772384,2492.242786708364,3521017.72384,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.7760424856081,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,250684277441.25043,69.63452151145846,49.046284283654096,310.0,171.86459605222296,301.1339600346943,215.25040455338578,171.53633913569658,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-16.762503626659182,-92.00198220365719,438043.4801141274,438061.29479312454,438043.4801141274,0.0,-91984.16752466,17.814678997179726,0.0
2026-07-17 10:00:00,1136.758,2492192.2433459284,3527291.86852,2278972.9453377686,1248318.9231822314,3527.29186852,2492.1922433459285,3527291.86852,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.7770940875491,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,250891922409.54446,69.69220066931791,49.086909943344324,310.0,171.87616367357361,301.55261588878113,215.32273008897346,171.5429904298686,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-16.777843227529374,-92.03760522114192,438094.7408691277,438112.5523778701,438094.7408691277,0.0,-92019.79371239955,17.811508742364822,0.0
2026-07-17 10:10:00,1138.494,2492140.709812492,3532678.57236,2279016.70616185,1253661.86619815,3532.67857236,2492.1407098124923,3532678.57236,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.7781655451833,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,251099572262.44727,69.74988118401313,49.12753655870642,310.0,171.88794970755075,301.95021862716067,215.3951127281285,171.54994719917272,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-16.793188764499806,-92.07322182260447,438138.50169320905,438156.30999394035,438138.50169320905,0.0,-92055.41352187318,17.808300731281633,0.0
2026-07-17 10:20:00,1139.955,2492088.2032657885,3537211.9676999995,2279053.333389661,1258158.6343103386,3537.2119676999996,2492.0882032657887,3537211.9676999995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.77925651487203,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,251307222723.67313,69.80756186768699,49.168163293086685,310.0,171.8999503741267,302.3278269581775,215.46754844021947,171.55720399576597,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-16.80854023648868,-92.10883193323305,438175.1289210197,438192.93397633405,438175.1289210197,0.0,-92091.02687791875,17.805055314296624,0.0
2026-07-17 10:30:00,1141.15,2492034.7405463634,3540919.981,2279083.177216107,1261836.8037838931,3540.919981,2492.0347405463635,3540919.981,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.78036665933166,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,251514869727.09796,69.86524159086055,49.20878935094949,310.0,171.91216196318203,302.68644635036185,215.5400333603896,171.56475547605055,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-16.823897642401832,-92.14443547891457,438204.9727474658,438222.7745203066,438204.9727474658,0.0,-92126.6337060738,17.801772840772173,0.0
2026-07-17 10:40:00,1142.088,2491980.3381833276,3543830.5387199996,2279106.5724225165,1264723.966297483,3543.83053872,2491.9803381833276,3543830.5387199996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.78149564751914,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,251722509407.51074,69.92291927986409,49.24941397606775,310.0,171.924580833245,303.0270317097231,215.61256378216498,171.57259639853416,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-16.83926098113287,-92.18003238623369,438228.36795387545,438246.16640753497,438228.36795387545,0.0,-92162.23393257416,17.798453659532242,0.0
2026-07-17 10:50:00,1142.774,2491925.0123999678,3545959.1555599994,2279123.8390714223,1266835.316488577,3545.9591555599995,2491.9250123999677,3545959.1555599994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.7826431545204,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,251930138091.7818,69.98059391438383,49.290036449795025,310.0,171.93720341025792,303.35048992241053,215.68513615041937,171.58072162174437,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-16.854630251563282,-92.21562258247184,438245.63460278127,438263.42970090033,438245.63460278127,0.0,-92197.82748435275,17.7950981190952,0.0
2026-07-17 11:00:00,1143.212,2491868.7791192215,3547318.2432799996,2279135.283161113,1268182.9601188865,3547.3182432799995,2491.8687791192215,3547318.2432799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.78380886143964,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,252137752290.42386,70.03826452511774,49.33065608941446,310.0,171.95002618636997,303.6576822695102,215.75774705467714,171.58912610219645,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-16.870005452562552,-92.25120599560717,438257.0786924717,438274.87039903936,438257.0786924717,0.0,-92233.4142890395,17.791706567659276,0.0
2026-07-17 11:10:00,1143.405,2491811.6539690923,3547917.1107,2279141.19725175,1268775.91344825,3547.9171107,2491.8116539690923,3547917.1107,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.7849924552929,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,252345348689.52875,70.09593019153576,49.37127224656116,310.0,171.96304571875595,303.94942672040804,215.83039322273706,171.5978048924118,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-16.885386582988268,-92.28678255431468,438262.9927831091,438280.7810624629,438262.9927831091,0.0,-92268.99427496089,17.788279353801045,0.0
2026-07-17 11:20:00,1143.354,2491753.652287879,3547758.86076,2279141.861056701,1268616.9997032993,3547.75886076,2491.753652287879,3547758.86076,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.78619362890237,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,252552924143.0589,70.15359003973859,49.41188430571407,310.0,171.97625862846016,304.2265001108266,215.90307151459945,171.60675313898665,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-16.900773641686264,-92.3223521879669,438263.65658805973,438281.44140488585,438263.65658805973,0.0,-92304.56737114082,17.784816826082533,0.0
2026-07-17 11:30:00,1143.06,2491694.789129345,3546846.596399999,2279137.542008484,1267709.0543915154,3546.8465963999993,2491.6947891293453,3546846.596399999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.7874120807937,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,252760475665.47842,70.21124324041067,49.45249168275422,310.0,171.9896615992646,304.48964021133355,215.9757789166818,171.6159660807086,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-16.916166627490703,-92.3579148266346,438259.33753984264,438277.1188591765,438259.33753984264,0.0,-92340.13350730075,17.78131933385157,0.0
2026-07-17 11:40:00,1142.519,2491635.07926775,3545167.90586,2279128.495791914,1266039.4100680859,3545.16790586,2491.63507926775,3545167.90586,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.7886475150952,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,252968000424.70407,70.26888900686224,49.49309382358558,310.0,172.00325137658118,304.73954769183086,216.04851253630753,171.62543904672003,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-16.931565539224216,-92.39347040108805,438250.291323273,438268.0691104997,438250.291323273,0.0,-92375.69261386135,17.777787226703367,0.0
2026-07-17 11:50:00,1141.73,2491574.537202787,3542719.6862000003,2279114.9668559856,1263604.7193440148,3542.7196862000005,2491.5745372027873,3542719.6862000003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.7898996414394,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,253175495735.3633,70.32652659315647,49.53369020281604,310.0,172.017024766367,304.9768879872548,216.1212695964535,171.6351674547264,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-16.94697037569802,-92.42901884279823,438236.7623873444,438254.5366081995,438236.7623873444,0.0,-92411.24462194316,17.774220855077147,0.0
2026-07-17 12:00:00,1140.686,2491513.177164424,3539480.2168399994,2279097.1888982877,1260383.0279417117,3539.4802168399992,2491.513177164424,3539480.2168399994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.79116817486624,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,253382959052.34308,70.38415529231752,49.57428032249518,310.0,172.03097863406242,305.2022930694549,216.19404743074332,171.64514680924907,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-16.962381135712008,-92.46456008393845,438218.98442964646,438236.75505021657,438218.98442964646,0.0,-92446.78946336836,17.77062057009607,0.0
2026-07-17 12:10:00,1139.381,2491451.013117621,3535430.8801400005,2279075.3853248055,1256355.494815195,3535.4308801400007,2491.451013117621,3535430.8801400005,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.79245283572885,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,253590387964.61438,70.44177443461511,49.61486371090609,310.0,172.04510990355124,305.41636312996985,216.2668434786738,171.65537269992015,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-16.977797818054906,-92.50009405738595,438197.1808561643,438214.94784288807,438197.1808561643,0.0,-92482.32707066217,17.76698672378552,0.0
2026-07-17 12:20:00,1137.807,2491388.0587669727,3530546.8525799997,2279049.769691155,1251497.082888845,3530.5468525799997,2491.388058766973,3530546.8525799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.79375334960076,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,253797780189.32166,70.49938338592268,49.65543992140895,310.0,172.05941555614234,305.6196681781809,216.339655281062,171.66584079981916,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-16.99322042150436,-92.53562069672346,438171.5652225137,438189.32854218245,438171.5652225137,0.0,-92517.8573770547,17.763319668767508,0.0
2026-07-17 12:30:00,1135.954,2491324.3275612365,3524797.10476,2279020.546119606,1245776.558640394,3524.79710476,2491.3243275612363,3524797.10476,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.7950694471853,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,254005133566.12234,70.5569815461451,49.69600853133354,310.0,172.07389262957224,305.8127495590983,216.41248047570244,171.67654686384938,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-17.008648944827065,-92.57113993624114,438142.34165096516,438160.101270724,438142.34165096516,0.0,-92553.38031648233,17.75961975879909,0.0
2026-07-17 12:40:00,1133.808,2491259.832697782,3518138.1955199996,2278987.909698308,1239150.2858216916,3518.1381955199995,2491.2598326977823,3518138.1955199996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.79640086422677,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,254212446051.766,70.61456834771278,49.73656914091868,310.0,172.0885382170285,305.996121394822,216.48531679322306,171.6874867271533,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-17.02408338677889,-92.6066517109383,438109.7052296668,438127.4611170154,438109.7052296668,0.0,-92588.8958235897,17.755887348597753,0.0
2026-07-17 12:50:00,1131.356,2491194.587126943,3510529.7866399996,2278952.046859909,1231577.7397800907,3510.5297866399997,2491.1945871269427,3510529.7866399996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.79774734142353,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,254419715714.9005,70.67214325413903,49.77712137229609,310.0,172.1033494661928,306.1702719535154,216.55816205312993,171.69865630356585,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-17.03952374610498,-92.642155956525,438073.8423912675,438091.5945140608,438073.8423912675,0.0,-92624.40383373166,17.752122793346643,0.0
2026-07-17 13:00:00,1128.58,2491128.603556271,3501916.0252,2278913.1357445153,1223002.8894554847,3501.9160252,2491.128603556271,3501916.0252,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.7991086243427,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,254626940731.09625,70.72970575863785,49.81766486851675,310.0,172.11832357830392,306.3356649495363,216.63101416003158,171.71005158410446,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-17.05497002153988,-92.677652609424,438034.9312758741,438052.67960232357,438034.9312758741,0.0,-92659.90428297449,17.748326449509477,0.0
2026-07-17 13:10:00,1125.46,2491061.8944547246,3492234.8523999997,2278871.346543882,1213363.5058561177,3492.2348524,2491.0618944547246,3492234.8523999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.80048446333683,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,254834119378.07654,70.78725538279903,49.858199292617925,310.0,172.13345780723924,306.4927407781883,216.70387110003324,171.72166863549435,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-17.070422211807678,-92.71314160677206,437993.1420752408,438010.8865739148,437993.1420752408,0.0,-92695.39710809803,17.744498674030183,0.0
2026-07-17 13:20:00,1121.974,2490994.472056743,3481418.0035599996,2278826.8418318154,1202591.1617281842,3481.4180035599998,2490.9944720567432,3481418.0035599996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.80187461346196,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,255041250031.14648,70.84479167531846,49.89872432672864,310.0,172.1487494586155,306.641917688379,216.7767309372929,171.73350359872887,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-17.08588031562208,-92.74862288642177,437948.63736317406,437966.3780029989,437948.63736317406,0.0,-92730.88224659691,17.74063982485677,0.0
2026-07-17 13:30:00,1118.094,2490926.3483662694,3469378.5963600003,2278779.7768778964,1190598.819482104,3469.3785963600003,2490.9263483662694,3469378.5963600003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.8032788343976,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,255248331158.81003,70.90231421078056,49.939239671212285,310.0,172.16419588890741,306.7835928963086,216.849591810731,171.74555268766306,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-17.101344331686573,-92.78409638694268,437901.5724092551,437919.3091595155,437901.5724092551,0.0,-92766.35963668226,17.736750260417466,0.0
2026-07-17 13:40:00,1113.79,2490857.5351606673,3456023.5425999993,2278730.2999469102,1177293.242653089,3456.0235425999995,2490.8575351606673,3456023.5425999993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.8046968903682,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,255455361318.56662,70.95982258849072,49.97974504384416,310.0,172.17979450458412,306.9181436431536,216.9224519308856,171.75781218764016,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-17.116814258694507,-92.81956204762271,437852.09547826904,437869.828308609,437852.09547826904,0.0,-92801.8292172827,17.732830339999055,0.0
2026-07-17 13:50:00,1109.026,2490788.0439945706,3441241.13644,2278678.5525873406,1162562.5838526594,3441.24113644,2490.7880439945707,3441241.13644,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.80612855006626,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,255662339152.881,71.01731643135584,50.02024017902302,310.0,172.19554276126289,307.04592819956235,216.99530957690686,171.7702784541495,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-17.132290095329253,-92.85501980846911,437800.3481186994,437818.07699912257,437800.3481186994,0.0,-92837.29092804593,17.728880423179362,0.0
2026-07-17 14:00:00,1103.762,2490717.8862036495,3424907.2602799996,2278624.669903231,1146282.5903767687,3424.9072602799997,2490.7178862036494,3424907.2602799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.8075735865769,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,255869263385.31616,71.07479538481005,50.06072482701445,310.0,172.21143816288003,307.16728681963724,217.0681630936826,171.7829479115158,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-17.147771840264287,-92.8904696102095,437746.46543458954,437764.1903354598,437746.46543458954,0.0,-92872.74470933928,17.7249008702056,0.0
2026-07-17 14:10:00,1097.95,2490647.0729083144,3406872.973,2278568.7808176023,1128304.192182398,3406.8729730000005,2490.6470729083144,3406872.973,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.809031777304,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,256076132816.8242,71.13225911578449,50.10119875322515,310.0,172.22747826087817,307.28254264694283,217.14101088908967,171.79581705161786,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-17.163259492163338,-92.92591139429224,437690.57634896104,437708.29724100244,437690.57634896104,0.0,-92908.19050225086,17.720892041383195,0.0
2026-07-17 14:20:00,1091.535,2490575.615017323,3386967.6128999996,2278511.0083216317,1108456.604578368,3386.9676128999995,2490.575615017323,3386967.6128999996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.81050290389777,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,256282946322.18683,71.18970731171856,50.1416617375066,310.0,172.2436606534098,307.39200257495406,217.21385143136408,171.80888243263658,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-17.178753049680484,-92.96134510288735,437632.80385299044,437650.520707288,437632.80385299044,0.0,-92943.62824858981,17.71685429754143,0.0
2026-07-17 14:30:00,1084.454,2490503.5232313448,3364995.6947599994,2278451.4697156884,1086544.225044311,3364.9956947599994,2490.503523231345,3364995.6947599994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.8119867521838,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,256489702846.60052,71.24713967961125,50.18211357348691,310.0,172.25998298455656,307.4959580642334,217.2866832465849,171.8221406778316,0.0,0.0,0.0,0.0,0.0,1.6820054553099907e-05,-17.1942525114603,-92.99677067888635,437573.26524704735,437590.97803504684,437573.26524704735,0.0,-92979.05789088685,17.71278799949505,0.0
