timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,collector_target_out_C,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-13 04:40:00+00:00,465.988,1445932.2924009478,1445932.80472,1032173.7154975649,413759.089222435,1445.93280472,1445.9322924009477,1445932.80472,0.017193213999497657,0.0,182.0,0.021,0.017193213999497657,0.021,0.0,0.021,141.42502569941,151.21720645897676,182.0,182.00130883278052,136.0,120.89456638612917,82339.3881337739,82.3393881337739,1.0575272520592834e-10,1.0575272520592834e-13,82339.3881337738,82.3393881337738,0.0,177.447338745679,False,1840878.2044686412,1840.8782044686411,D*,-1758538.8163348674,42644396832.14256,11.845665786706267,8.343360148002864,182.00130883278052,148.05121785236864,165.02488530854683,137.5480917128783,152.11760239959185,82339.3881337738,82.3393881337738,1758538.8163348674,1758.5388163348673,0.0,0.0,-2.811400716875469,-56.22056035907212,1032173.7154975649,66442.7857321042,66442.7857321042,66443.25442454757,66442.7857321042,82339.3881337738,-56220.09166662874,0.46869244337722193,0.0
2026-07-13 04:50:00+00:00,564.537,1751723.7709554431,1751724.4387799997,1307119.8876548416,444604.5511251581,1751.7244387799997,1751.7237709554431,1751724.4387799997,0.020925432964013623,0.0,182.0,0.021,0.020925432964013623,0.021,0.0,0.021,141.32574596766972,149.22404214585885,182.0,182.0012976795498,136.0,120.83899424694312,77224.3111436081,77.22431114360809,0.0,0.0,77224.3111436081,77.22431114360809,0.0,177.51764887123602,False,1840878.2044686412,1840.8782044686411,D*,-1763653.8933250331,42605211799.7667,11.83478105549075,8.335693611205313,182.0012976795498,146.6704700416423,164.12938849395394,137.5771260828374,152.26670903520682,77224.3111436081,77.22431114360809,1763653.8933250331,1763.653893325033,0.0,0.0,-2.820769658124605,-56.213647494814445,1307119.8876548416,68129.00916676875,68129.00916676875,68129.57134531901,68129.00916676875,77224.3111436081,-56213.085316264194,0.5621785502517014,0.0
2026-07-13 05:00:00+00:00,645.557,2003126.282475669,2003124.6375799999,1953284.2935643808,49840.34401561902,2003.12463758,2003.1262824756689,2003124.6375799999,0.021,0.019299053999762512,182.0,0.0,0.001700946000237489,0.021,0.001700946000237489,0.021,142.07877856878878,183.60087432466483,182.0,187.3153631406053,141.44197814134353,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,198.1607318946719,True,1840878.2044686412,1840.8782044686411,B,0.0,42613620403.76362,11.837116778823228,8.337338751404257,187.3153631406053,149.94076182662474,164.84845417309833,137.6305818174427,152.07094058851266,0.0,0.0,0.0,0.0,0.0,0.0,-2.830138918466208,-56.21556204961655,112406.08909573963,70228.94476707837,70228.94476707837,70229.90204447943,70228.94476707837,0.0,-56214.6047722155,0.9572774010521243,0.0
2026-07-13 05:10:00+00:00,712.377,2210465.2595825368,2210463.08838,1996342.968397242,214120.11998275807,2210.46308838,2210.465259582537,2210463.08838,0.021,0.0189,182.0,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,146.3601534506297,187.8966144125235,182.0,192.55723114553302,145.9299236606925,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.96851809404188,True,1840878.2044686412,1840.8782044686411,B,0.0,42637172583.48124,11.84365905096701,8.341946726478405,192.55723114553302,150.66245135000162,165.29748347398728,137.65558250371524,151.97318617887294,0.0,0.0,0.0,0.0,0.0,0.0,-2.839508871465869,-56.219717997967905,155464.76392860085,95471.27288649365,95471.27288649365,95473.35086066932,95471.27288649365,0.0,-56217.640023792235,2.0779741756705334,0.0
2026-07-13 05:20:00+00:00,767.942,2382878.4040822326,2382877.94948,2023945.573628993,358932.37585100695,2382.87794948,2382.8784040822325,2382877.94948,0.021,0.0189,182.0,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,153.77337659682686,195.69862696929567,182.0,200.32187725307722,154.06934574188296,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.63109387790846,True,1840878.2044686412,1840.8782044686411,B,0.0,42656505952.05098,11.849029431125272,8.345729292743473,200.32187725307722,150.81368514626624,165.72258748761175,137.66951331610832,151.89948533996665,0.0,0.0,0.0,0.0,0.0,0.0,-2.8488793930574885,-56.223129549716234,183067.36916035187,88443.70472340923,88443.70472340923,88445.41049928339,88443.70472340923,0.0,-56221.42377384208,1.7057758741575526,0.0
2026-07-13 05:30:00+00:00,814.598,2527647.401940544,2527648.71812,2059832.1924839756,467816.5256360243,2527.64871812,2527.647401940544,2527648.71812,0.021,0.0189,182.0,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,163.35024184922673,205.81728340297641,182.0,210.39449177907983,164.60374703897355,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.2153309118528,True,1840878.2044686412,1840.8782044686411,B,0.0,42681183731.12023,11.85588436975562,8.350557490906013,210.39449177907983,150.81518995175844,166.34910503969587,137.67984711397222,151.83262369088325,0.0,0.0,0.0,0.0,0.0,0.0,-2.858250651246365,-56.227549133258535,218953.9880153345,97354.97112357407,97354.97112357407,97357.18091534523,97354.97112357407,0.0,-56225.33934148738,2.209791771158052,0.0
2026-07-13 05:40:00+00:00,854.155,2650391.3647999885,2650391.7156999996,2100552.8228981267,549838.8928018729,2650.3917156999996,2650.3913647999884,2650391.7156999996,0.021,0.0189,182.0,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,174.3515118639717,217.47359219388895,182.0,222.00103591688503,176.70941852883368,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.76594864644875,True,1840878.2044686412,1840.8782044686411,B,0.0,42729940690.19076,11.869427969497433,8.360096771549332,222.00103591688503,150.7724452153519,168.40050805824197,137.68913211373058,151.76789278343676,0.0,0.0,0.0,0.0,0.0,0.0,-2.867623452264864,-56.23680611099123,259674.61842948542,137493.77607300176,137493.77607300176,137498.4045618681,137493.77607300176,0.0,-56232.17762212489,4.628488866343105,0.0
2026-07-13 05:50:00+00:00,887.998,2755404.147695226,2755404.51412,2143695.0813823966,611709.4327376033,2755.40451412,2755.404147695226,2755404.51412,0.021,0.0189,182.0,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,186.2193368381978,230.0815714367689,182.0,234.55898643335888,189.7691548892978,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.3141718581487,True,1840878.2044686412,1840.8782044686411,B,0.0,42830414366.17682,11.897337323938006,8.379754408341455,234.55898643335888,150.72115632719763,171.19134034698186,137.69816499689517,151.70399902776978,0.0,0.0,0.0,0.0,0.0,0.0,-2.876999300652001,-56.25509032282574,302816.8769137553,223702.07486034365,223702.07486034365,223711.2169662609,223702.07486034365,0.0,-56245.948216908495,9.142105917242588,0.0
2026-07-13 06:00:00+00:00,917.195,2846001.021002125,2846001.0533000003,2187577.145485934,658423.9078140664,2846.0010533000004,2846.001021002125,2846001.0533000003,0.021,0.0189,187.2193368381978,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,198.5378389658556,243.2033202617904,182.0,247.6326983332309,203.3246938083737,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.88036287571077,True,1840878.2044686412,1840.8782044686411,B,0.0,42962774641.73941,11.934104067149836,8.405650646308063,247.6326983332309,150.6692905406749,174.41526657995627,137.7070476620913,151.64073335843523,0.0,0.0,0.0,0.0,0.0,0.0,-2.886379122345389,-56.27893016033003,346698.94101729285,276867.4695125638,276867.4695125638,276879.38943131594,276867.4695125638,0.0,-56267.01024157787,11.919918752158992,0.0
2026-07-13 06:10:00+00:00,942.572,2924747.003480595,2924744.3616799996,2231031.409273571,693712.9524064288,2924.7443616799997,2924.747003480595,2924744.3616799996,0.021,0.0189,199.5378389658556,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,211.00082062592006,256.51414469110927,182.0,260.8988332273027,217.03910836949544,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.47675517051172,True,1840878.2044686412,1840.8782044686411,B,0.0,43121150276.09953,11.978097298916538,8.436636779406301,260.8988332273027,150.61794319016667,178.0611435839811,137.7157994622259,151.57806618375275,0.0,0.0,0.0,0.0,0.0,0.0,-2.8957636809816036,-56.307351817288094,390153.2048049297,320252.5315890135,320252.5315890135,320266.74241749255,320252.5315890135,0.0,-56293.14098880906,14.210828479037446,0.0
2026-07-13 06:20:00+00:00,964.777,2993646.2752470793,2993645.14438,2273266.147435189,720378.9969448107,2993.64514438,2993.6462752470793,2993645.14438,0.021,0.0189,212.00082062592006,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,223.3859945787365,269.77596571785637,182.0,274.1200271647127,230.66786855188133,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.1098000373585,True,1840878.2044686412,1840.8782044686411,B,0.0,43303422790.42246,12.028728552895128,8.472298328051584,274.1200271647127,150.56725484728815,182.10761559530332,137.7244222203602,151.5159996714901,0.0,0.0,0.0,0.0,0.0,0.0,-2.9051536800510385,-56.33999441660744,432387.9429665483,360111.19698849675,360111.19698849675,360127.5182881564,360111.19698849675,0.0,-56323.67311694776,16.321299659684882,0.0
2026-07-13 06:30:00+00:00,984.322,3054293.8741729716,3054292.1066799997,2313769.041977249,740523.0647027506,3054.29210668,3054.2938741729718,3054292.1066799997,0.021,0.0189,224.3859945787365,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,235.53492797203805,282.81702463940445,182.0,287.12479979403383,244.0367056874987,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.7820075509471,True,1840878.2044686412,1840.8782044686411,B,0.0,43508413507.128586,12.08567041864683,8.512404684420243,287.12479979403383,150.51715081743154,186.52674237104023,137.73291473268728,151.45453283039922,0.0,0.0,0.0,0.0,0.0,0.0,-2.9145497871103365,-56.376642355789656,472890.837508608,398009.51289640414,398009.51289640414,398027.83686599525,398009.51289640414,0.0,-56358.318386198545,18.323969591110654,0.0
2026-07-13 06:40:00+00:00,1001.616,3107955.2693840307,3107954.3510399996,2352231.196166196,755723.1548738037,3107.9543510399994,3107.9552693840305,3107954.3510399996,0.021,0.0189,236.53492797203805,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,247.3371133192203,295.51573075990666,182.0,299.7915549920947,257.0240793794397,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.49332741014848,True,1840878.2044686412,1840.8782044686411,B,0.0,43735112963.0157,12.148642489726583,8.556758347417697,299.7915549920947,150.4674527170263,191.28656277896656,137.7412773629187,151.3936610515391,0.0,0.0,0.0,0.0,0.0,0.0,-2.923952638511867,-56.41710840918262,511352.991697555,434229.30186101195,434229.30186101195,434249.53488770843,434229.30186101195,0.0,-56396.87538248615,20.233026696470915,0.0
2026-07-13 06:50:00+00:00,1016.989,3053316.279500349,3155655.84766,2381589.165452009,774066.6822079909,3155.65584766,3053.316279500349,3155655.84766,0.021,0.0189,248.3371133192203,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.82635898692416,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,43981036852.20149,12.216954681167081,8.604873263535541,310.0,150.41807756669948,196.27748934278702,137.74951267277004,151.33337074470737,0.0,0.0,0.0,0.0,0.0,0.0,-2.9333627912310893,-56.46091631533345,540710.9609833681,466312.1610052431,466312.1610052431,466334.0649583185,466312.1610052431,0.0,-56439.01236225804,21.903953075408936,0.0
2026-07-13 07:00:00+00:00,1030.711,2587753.8852286,3198234.39034,2377120.1858576722,821114.2044823277,3198.23439034,2587.7538852285998,3198234.39034,0.021,0.0189,257.82635898692416,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.82178451745665,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,44237040881.263214,12.288066911462003,8.65496035521629,310.0,150.36775840255763,201.0988594116296,137.7576475994295,151.27361097658869,0.0,0.0,0.0,0.0,0.0,0.0,-2.94278051019597,-56.506313789284995,536241.981389031,483156.9968218456,483156.9968218456,483179.6955588213,483156.9968218456,0.0,-56483.61505230924,22.69873697575531,0.0
2026-07-13 07:10:00+00:00,1043.002,2587978.1390764187,3236372.6258799997,2377310.6046695607,859062.021210439,3236.3726258799998,2587.9781390764188,3236372.6258799997,0.021,0.0189,257.82178451745665,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.8166918607193,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,44495824384.08491,12.359951217801363,8.705591249889318,310.0,150.31173917844637,205.7112705300222,137.7658044882586,151.21415964008577,0.0,0.0,0.0,0.0,0.0,0.0,-2.9522058545782084,-56.552066293430585,536432.4002009197,487835.02807751345,487835.02807751345,487857.90432958625,487835.02807751345,0.0,-56529.19004135777,22.876252072819625,0.0
2026-07-13 07:20:00+00:00,1054.045,2588227.7961995825,3270638.3923000004,2377506.3923610365,893131.9999389639,3270.6383923000003,2588.2277961995824,3270638.3923000004,0.021,0.0189,257.8166918607193,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.8114608132382,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,44755921674.08958,12.432200465024883,8.75647918652893,310.0,150.25419765615462,210.12491848916582,137.7740299401278,151.15484089867735,0.0,0.0,0.0,0.0,0.0,0.0,-2.9616388441699613,-56.597937550514764,536628.1878923951,490070.48526308796,490070.48526308796,490093.42089163006,490070.48526308796,0.0,-56575.00192197267,22.93562854209449,0.0
2026-07-13 07:30:00+00:00,1063.992,2588484.237891213,3301503.3364799996,2377703.4017071202,923799.9347728794,3301.5033364799997,2588.484237891213,3301503.3364799996,0.021,0.0189,257.8114608132382,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.8061985867091,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,45016861529.615326,12.504683758226479,8.807531970794793,310.0,150.19631316433475,214.3485070304865,137.78233764249862,151.0956058690933,0.0,0.0,0.0,0.0,0.0,0.0,-2.9710794864973806,-56.64385396451544,536825.197238479,491520.6549670971,491520.6549670971,491543.61317409744,491520.6549670971,0.0,-56620.8957575151,22.958207000345283,0.0
2026-07-13 07:40:00+00:00,1072.972,2588742.2083232226,3329367.73768,2377900.6134477416,951467.1242322582,3329.3677376799997,2588.7422083232227,3329367.73768,0.021,0.0189,257.8061985867091,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.8009313462792,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,45278495234.50553,12.577359787362647,8.85872050642698,310.0,150.138373519605,218.3903658990479,137.79073131159598,151.03644289855217,0.0,0.0,0.0,0.0,0.0,0.0,-2.980527785653365,-56.68979493590523,537022.4089791004,492722.9992672193,492722.9992672193,492745.9697529142,492722.9992672193,0.0,-56666.82445021032,22.970485694917443,0.0
2026-07-13 07:50:00+00:00,1081.092,2589000.4248026446,3354563.6104800003,2378097.6156246956,976465.9948553047,3354.56361048,2589.000424802645,3354563.6104800003,0.021,0.0189,257.8009313462792,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.7956698940214,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,45540763188.46176,12.650211996794933,8.910033132649597,310.0,150.08049754476943,222.2583888331474,137.79921163897993,150.9773477538555,0.0,0.0,0.0,0.0,0.0,0.0,-2.9899837448517577,-56.73575519035529,537219.4111560544,493826.03165684716,493826.03165684716,493849.0117840722,493826.03165684716,0.0,-56712.77506313025,22.980127225040633,0.0
2026-07-13 08:00:00+00:00,1088.444,2589258.357778233,3377376.4253599998,2378294.433126441,999081.9922335586,3377.3764253599998,2589.258357778233,3377376.4253599998,0.021,0.0189,257.7956698940214,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.790413413181,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,45803632423.424995,12.723231228729166,8.961463399274335,310.0,150.02267625552494,225.9601807230093,137.80777852603435,150.9183215819656,0.0,0.0,0.0,0.0,0.0,0.0,-2.9994473671799753,-56.781733969307034,537416.2286577998,494874.136185221,494874.136185221,494897.1255746969,494874.136185221,0.0,-56758.74457983114,22.989389475893404,0.0
2026-07-13 08:10:00+00:00,1095.106,2589516.0472890777,3398048.2116399994,2378490.9250007244,1019557.286639275,3398.0482116399994,2589.5160472890775,3398048.2116399994,0.021,0.0189,257.790413413181,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.7851657288243,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,46067071102.07086,12.796408639464127,9.013005077340697,310.0,149.9649517276021,229.50291944707018,137.81643171187912,150.8593631343645,0.0,0.0,0.0,0.0,0.0,0.0,-3.0089186555886056,-56.82773045178047,537612.7205320834,495869.1966203211,495869.1966203211,495892.1948615578,495869.1966203211,0.0,-56804.73221054376,22.998241236702597,0.0
2026-07-13 08:20:00+00:00,1101.146,2589773.305817171,3416789.9692399995,2378687.2077299627,1038102.7615100369,3416.7899692399997,2589.773305817171,3416789.9692399995,0.021,0.0189,257.7851657288243,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.7799236378216,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,46331054717.52566,12.869737421534905,9.064653372088088,310.0,149.90728872657158,232.8935550296745,137.8251709094905,150.80047445783958,0.0,0.0,0.0,0.0,0.0,0.0,-3.018397613070134,-56.87374488916994,537809.0032613212,496823.43009513494,496823.43009513494,496846.43731382967,496823.43009513494,0.0,-56850.73767047521,23.00721869472909,0.0
2026-07-13 08:30:00+00:00,1106.621,2590030.2903892775,3433778.5657400005,2378883.18014822,1054895.3855917803,3433.7785657400004,2590.0302903892775,3433778.5657400005,0.021,0.0189,257.7799236378216,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.7746899201626,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,46595557077.37125,12.94321029926979,9.116403158979788,310.0,149.84971783232257,236.13868329129122,137.83399583227293,150.74165473425367,0.0,0.0,0.0,0.0,0.0,0.0,-3.027884242575455,-56.91977703192612,538004.9756795788,497734.0273698625,497734.0273698625,497757.04344124056,497734.0273698625,0.0,-56896.76096054801,23.01607137810788,0.0
2026-07-13 08:40:00+00:00,1111.58,2590286.8647201094,3449166.0451999996,2379078.9265003856,1070087.118699614,3449.1660451999996,2590.2868647201094,3449166.0451999996,0.021,0.0189,257.7746899201626,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.7694622589705,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,46860555397.216255,13.016820943671181,9.168249980258217,310.0,149.7922135592096,239.24462527808993,137.84290665135055,150.68290556265555,0.0,0.0,0.0,0.0,0.0,0.0,-3.0373785470790575,-56.965827021616015,538200.7220317447,498606.66843511915,498606.66843511915,498629.6934299641,498606.66843511915,0.0,-56942.80202677107,23.024994844949106,0.0
2026-07-13 08:50:00+00:00,1116.067,2590543.142389652,3463088.9369799998,2379274.370799997,1083814.5661800029,3463.0889369799997,2590.543142389652,3463088.9369799998,0.021,0.0189,257.7694622589705,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.76424274108507,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,47126025515.37051,13.090562643158474,9.220189108697815,310.0,149.73479886247011,242.21741113006465,137.85190287347854,150.62422641887596,0.0,0.0,0.0,0.0,0.0,0.0,-3.046880529509638,-57.011894583483375,538396.1663313556,499439.05772630154,499439.05772630154,499462.0915072352,499439.05772630154,0.0,-56988.860802549694,23.033780933677917,0.0
2026-07-13 09:00:00+00:00,1120.119,2590799.0210929126,3475662.0498599997,2379469.551922106,1096192.4979378935,3475.6620498599996,2590.7990210929124,3475662.0498599997,0.021,0.0189,257.76424274108507,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.7590302865815,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,47391946427.65304,13.164429563236954,9.272216434838498,310.0,149.67746186293027,245.06281486460108,137.8609840639112,150.56561828239,0.0,0.0,0.0,0.0,0.0,0.0,-3.056390192810535,-57.057979805379716,538591.3474534648,500236.4576653178,500236.4576653178,500259.50027626596,500236.4576653178,0.0,-57034.93719443155,23.0426109481632,0.0
2026-07-13 09:10:00+00:00,1123.768,2591054.5537704,3486984.67792,2379664.4804846053,1107320.1974353949,3486.98467792,2591.0545537704,3486984.67792,0.021,0.0189,257.7590302865815,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.7538246222679,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,47658298859.48532,13.238416349857033,9.324328187616254,310.0,149.6201995554814,247.7863840109071,137.87014990732948,150.50708171758856,0.0,0.0,0.0,0.0,0.0,0.0,-3.0659075399625983,-57.10408291238302,538786.2760159641,501001.7510793531,501001.7510793531,501024.8026328547,501001.7510793531,0.0,-57081.03135888139,23.051553501631133,0.0
2026-07-13 09:20:00+00:00,1127.042,2591309.7538139205,3497143.703479999,2379859.1290293364,1117284.5744506628,3497.143703479999,2591.3097538139205,3497143.703479999,0.021,0.0189,257.7538246222679,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.74862649461545,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,47925061290.37003,13.312517025102787,9.376520156553902,310.0,149.563020151304,250.39337887515592,137.87940013784652,150.4486168149384,0.0,0.0,0.0,0.0,0.0,0.0,-3.0754325738913195,-57.150203572326674,538980.924560695,501731.1947168752,501731.1947168752,501754.25504684704,501731.1947168752,0.0,-57127.143242354854,23.060329971820465,0.0
2026-07-13 09:30:00+00:00,1129.966,2591564.5846277806,3506216.700039999,2380053.519167367,1126163.1808726322,3506.216700039999,2591.5645846277807,3506216.700039999,0.021,0.0189,257.74862649461545,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.74343530868447,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,48192212671.863335,13.38672574218426,9.428788223531345,310.0,149.505917106063,252.88882937940593,137.88873451377015,150.39022425790407,0.0,0.0,0.0,0.0,0.0,0.0,-3.0849652974550428,-57.196341382338396,539175.3146987257,502425.57496616815,502425.57496616815,502448.643871174,502425.57496616815,0.0,-57173.2724773325,23.068905005893612,0.0
2026-07-13 09:40:00+00:00,1132.56,2591819.0753769935,3514265.7263999996,2380247.608531409,1134018.1178685906,3514.2657263999995,2591.8190753769936,3514265.7263999996,0.021,0.0189,257.74343530868447,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.73825221866116,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,48459738551.56558,13.461038486545995,9.48112956094205,310.0,149.44890311580687,255.27758442603997,137.8981530195261,150.33190390810722,0.0,0.0,0.0,0.0,0.0,0.0,-3.094505713608072,-57.24249691817653,539369.404062768,503095.8853206702,503095.8853206702,503118.96308858925,503095.8853206702,0.0,-57219.41915025748,23.077767919043254,0.0
2026-07-13 09:50:00+00:00,1134.844,2592073.1694780802,3521352.84136,2380441.4701282354,1140911.3712317646,3521.35284136,2592.07316947808,3521352.84136,0.021,0.0189,257.73825221866116,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.7330752333864,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,48727621478.26262,13.535450410628505,9.53354075446255,310.0,149.39195627778454,257.56426753992605,137.90765559124787,150.2736570888837,0.0,0.0,0.0,0.0,0.0,0.0,-3.1040538252922683,-57.288670105177374,539563.2656595942,503737.12800673814,503737.12800673814,503760.2146002386,503737.12800673814,0.0,-57265.58351167693,23.086593500440358,0.0
2026-07-13 10:00:00+00:00,1136.831,2592326.96454394,3527518.383139999,2380635.01088482,1146883.372255179,3527.518383139999,2592.32696454394,3527518.383139999,0.021,0.0189,257.7330752333864,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.7279068977408,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,48995842438.07835,13.60995623279954,9.58601808403516,310.0,149.33510458568279,259.7532717360712,137.917241770652,150.21548297251158,0.0,0.0,0.0,0.0,0.0,0.0,-3.1136096353693454,-57.33486046246078,539756.8064161788,504346.6983100311,504346.6983100311,504369.7934886728,504346.6983100311,0.0,-57311.765283819055,23.095178641728126,0.0
2026-07-13 10:10:00+00:00,1138.536,2592580.3358139927,3532808.8958399994,2380828.33700777,1151980.5588322296,3532.8088958399994,2592.580335813993,3532808.8958399994,0.021,0.0189,257.7279068977408,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.72274430366616,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,49264386548.265045,13.684551818962513,9.638558637855912,310.0,149.27831605086163,261.84881943035043,137.9269106865188,150.1573832926462,0.0,0.0,0.0,0.0,0.0,0.0,-3.1231731467166552,-57.381068083859994,539950.1325391288,504931.4812509919,504931.4812509919,504954.5850616915,504931.4812509919,0.0,-57357.96427316038,23.10381069961295,0.0
2026-07-13 10:20:00+00:00,1139.97,2592833.4258511616,3537258.5118,2381021.336022438,1156237.175777562,3537.2585118,2592.833425851162,3537258.5118,0.021,0.0189,257.72274430366616,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.7175905332584,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,49533240462.563255,13.759233461823127,9.691159804734172,310.0,149.2216245763762,263.8549516212007,137.93666241331994,150.09935693843602,0.0,0.0,0.0,0.0,0.0,0.0,-3.132744362249097,-57.42729319465241,540143.1315537967,505494.03780293977,505494.03780293977,505517.150358336,505494.03780293977,0.0,-57404.1806392562,23.112555396204698,0.0
2026-07-13 10:30:00+00:00,1141.141,2593086.083558307,3540892.05454,2381214.1178719094,1159677.9366680905,3540.89205454,2593.086083558307,3540892.05454,0.021,0.0189,257.7175905332584,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.71244257019737,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,49802387925.6661,13.833996646018361,9.743818404325284,310.0,149.1649969827052,265.77552824964505,137.94649700318465,150.04140566762175,0.0,0.0,0.0,0.0,0.0,0.0,-3.142323284818496,-57.4735354163937,540335.9134032684,506029.5194769301,506029.5194769301,506052.64058780076,506029.5194769301,0.0,-57450.41430552304,23.12111087066296,0.0
2026-07-13 10:40:00+00:00,1142.058,2593338.456806023,3543737.45052,2381406.5652303086,1162330.8852896914,3543.73745052,2593.3384568060233,3543737.45052,0.021,0.0189,257.71244257019737,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.7073036292906,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,50071816264.92672,13.908837851368533,9.796531957230675,310.0,149.10846863273068,267.6142389828729,137.9564142591245,149.98352827451438,0.0,0.0,0.0,0.0,0.0,0.0,-3.1519099172945264,-57.51979485618283,540528.3607616674,506543.89723732177,506543.89723732177,506567.0269572163,506543.89723732177,0.0,-57496.66513628827,23.129719894554,0.0
2026-07-13 10:50:00+00:00,1142.726,2593590.387990828,3545810.2144400002,2381598.8040667605,1164211.4103732398,3545.8102144400004,2593.5903879908283,3545810.2144400002,0.021,0.0189,257.7073036292906,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.70217025878725,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,50341511255.39464,13.983753126498511,9.849297680344153,310.0,149.05200155719413,269.37460384914067,137.96641447099756,149.9257267048996,0.0,0.0,0.0,0.0,0.0,0.0,-3.1615042625028678,-57.5660712500492,540720.5995981194,507034.58383298,507034.58383298,507057.7220299132,507034.58383298,0.0,-57542.93305311602,23.138196933177824,0.0
2026-07-13 11:00:00+00:00,1143.15,2593842.046330137,3547125.8609999996,2381790.7030302724,1165335.1579697272,3547.1258609999995,2593.8420463301372,3547125.8609999996,0.021,0.0189,257.70217025878725,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.6970460588149,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,50611460632.499855,14.058739064583293,9.902113174107221,310.0,148.99563535749817,271.0599945652688,137.97649721352553,149.86799953877073,0.0,0.0,0.0,0.0,0.0,0.0,-3.1711063232629755,-57.612364560645204,540912.4985616311,507504.8464140422,507504.8464140422,507527.9930693402,507504.8464140422,0.0,-57589.21790534718,23.146655298027326,0.0
2026-07-13 11:10:00+00:00,1143.331,2594093.2553302506,3547687.4931399995,2381982.3778168685,1165705.115323131,3547.6874931399993,2594.0932553302505,3547687.4931399995,0.021,0.0189,257.6970460588149,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.6919278504664,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,50881655265.10549,14.13379312919597,9.954976652016398,310.0,148.9393350656648,272.67366042274176,137.9866621302762,149.8103485730468,0.0,0.0,0.0,0.0,0.0,0.0,-3.180716102460962,-57.65867518791766,541104.1733482272,507959.90755034244,507959.90755034244,507983.0628639787,507959.90755034244,0.0,-57635.519874281425,23.155313636234496,0.0
2026-07-13 11:20:00+00:00,1143.271,2594344.1708329655,3547501.3167399997,2382173.7464556345,1165327.5702843652,3547.5013167399998,2594.3441708329656,3547501.3167399997,0.021,0.0189,257.6919278504664,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.6868178940354,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,51152078633.36535,14.208910731490375,10.007884881970009,310.0,148.88312554492342,274.21865642228715,137.99690898596847,149.75277299253997,0.0,0.0,0.0,0.0,0.0,0.0,-3.1903336028227987,-57.70500217102107,541295.5419869932,508387.452445898,508387.452445898,508410.6159374497,508387.452445898,0.0,-57681.838679469365,23.1634915517061,0.0
2026-07-13 11:30:00+00:00,1142.97,2594594.682028427,3546567.3318,2382364.878709968,1164202.4530900316,3546.5673318,2594.5946820284266,3546567.3318,0.021,0.0189,257.6868178940354,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.681714271405,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,51422725459.477585,14.28409040541044,10.060836831368112,310.0,148.82698569598904,275.69795916396595,138.0072375921859,149.69527398224025,0.0,0.0,0.0,0.0,0.0,0.0,-3.1999588272184116,-57.751346373679766,541486.6742413267,508806.2177927438,508806.2177927438,508829.38989407313,508806.2177927438,0.0,-57728.17427235044,23.172101329320867,0.0
2026-07-13 11:40:00+00:00,1142.426,2594844.8829496177,3544879.3324399996,2382555.7007703083,1162323.6316696913,3544.8793324399994,2594.844882949618,3544879.3324399996,0.021,0.0189,257.681714271405,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.6766190052035,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,51693583188.768974,14.359328663546938,10.113830043893632,310.0,148.77093776777312,277.1143864786638,138.0176477816921,149.63785081587167,0.0,0.0,0.0,0.0,0.0,0.0,-3.2095917784407053,-57.7977073337618,541677.4963016672,509204.0756727032,509204.0756727032,509227.25615274423,509204.0756727032,0.0,-57774.526853720774,23.180480041024566,0.0
2026-07-13 11:50:00+00:00,1141.635,2595094.67443779,3542424.9069,2382746.254953189,1159678.651946811,3542.4249068999998,2595.09467443779,3542424.9069,0.021,0.0189,257.6766190052035,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.67153092315993,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,51964643805.360855,14.434623279266905,10.166862951242932,310.0,148.71496886529346,278.4706515321656,138.02813982918897,149.5805042954158,0.0,0.0,0.0,0.0,0.0,0.0,-3.219232459319421,-57.844085272293256,541868.0504845479,509588.59062282887,509588.59062282887,509611.7795920946,509588.59062282887,0.0,-57820.89630302752,23.188969265735068,0.0
2026-07-13 12:00:00+00:00,1140.592,2595344.1139615267,3539188.5404800004,2382936.5505501456,1156251.9899298549,3539.1885404800005,2595.3441139615265,3539188.5404800004,0.021,0.0189,257.67153092315993,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.6664497893149,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,52235894696.74272,14.509970749095201,10.21993308578309,310.0,148.65907639299792,279.769324627861,138.03871341317304,149.52323474602665,0.0,0.0,0.0,0.0,0.0,0.0,-3.228880872578059,-57.89047955182674,542058.3460815044,509952.10138183745,509952.10138183745,509975.29852160416,509952.10138183745,0.0,-57867.28241206001,23.19713976672938,0.0
2026-07-13 12:10:00+00:00,1139.291,2595593.213087556,3535151.61554,2383126.562715431,1152025.052824569,3535.15161554,2595.593213087556,3535151.61554,0.021,0.0189,257.6664497893149,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.6613762789165,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,52507330632.773094,14.585369620214749,10.2730394242389,310.0,148.60326777861587,281.01288832171366,138.0493681833401,149.4660420802437,0.0,0.0,0.0,0.0,0.0,0.0,-3.23853702102927,-57.93689070726597,542248.35824679,510306.911846834,510306.911846834,510330.1174245536,510306.911846834,0.0,-57913.68512954633,23.205577719636494,0.0
2026-07-13 12:20:00+00:00,1137.724,2595841.938711271,3530289.30856,2383316.311309802,1146972.997250198,3530.28930856,2595.8419387112713,3530289.30856,0.021,0.0189,257.6613762789165,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.65630984532834,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,52778939823.94941,14.660816617763725,10.326179659998635,310.0,148.54753700914583,282.20369470563384,138.06010391714932,149.4089267473862,0.0,0.0,0.0,0.0,0.0,0.0,-3.2482009073771043,-57.98331808700483,542438.1068411606,510642.08969099424,510642.08969099424,510665.3033808637,510642.08969099424,0.0,-57960.10439713538,23.213689869451628,0.0
2026-07-13 12:30:00+00:00,1135.88,2596090.3176301336,3524567.4872000003,2383505.7752523986,1141061.7119476018,3524.5674872000004,2596.0903176301335,3524567.4872000003,0.021,0.0189,257.65630984532834,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.65125106607377,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,53050715926.54884,14.736309979596902,10.37935255191532,310.0,148.49189043734586,283.3440095889652,138.07092009623804,149.35188868436316,0.0,0.0,0.0,0.0,0.0,0.0,-3.257872534359005,-58.02976189140313,542627.5707837574,510966.71098826046,510966.71098826046,510989.9328904596,510966.71098826046,0.0,-58006.53998920397,23.221902199162287,0.0
2026-07-13 12:40:00+00:00,1133.747,2596338.3215303607,3517948.9161799997,2383694.9748234525,1134253.9413565472,3517.9489161799997,2596.3383215303606,3517948.9161799997,0.021,0.0189,257.65125106607377,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.6461993844718,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,53322650445.68559,14.811847346023775,10.432556437967747,310.0,148.43632193972346,284.43598825456104,138.08181643912408,149.2949283301963,0.0,0.0,0.0,0.0,0.0,0.0,-3.267551904673974,-58.07622188981565,542816.7703548111,511277.19045185816,511277.19045185816,511300.4204510644,511277.19045185816,0.0,-58052.99189060938,23.229999206268985,0.0
2026-07-13 12:50:00+00:00,1131.311,2596585.977701895,3510390.1543399994,2383883.889591831,1126506.2647481686,3510.3901543399993,2596.585977701895,3510390.1543399994,0.021,0.0189,257.6461993844718,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.6411553605995,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,53594738599.777794,14.887427388827165,10.485790382641236,310.0,148.38083767712865,285.48171313286576,138.09279376422504,149.23804561310678,0.0,0.0,0.0,0.0,0.0,0.0,-3.2772390210766384,-58.12269841598592,543005.6851231896,511579.7169732362,511579.7169732362,511602.9552363213,511579.7169732362,0.0,-58099.46015290078,23.238263085142535,0.0
2026-07-13 13:00:00+00:00,1128.554,2596833.2586862007,3501835.34876,2384072.5397975384,1117762.8089624615,3501.8353487599998,2596.8332586862007,3501835.34876,0.021,0.0189,257.6411553605995,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.63611843909814,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,53866971724.17365,14.963047701159349,10.539052690699927,310.0,148.32543154061355,286.48315659763784,138.1038517631121,149.18124095153848,0.0,0.0,0.0,0.0,0.0,0.0,-3.2869338862568447,-58.16919108123916,543194.3353288973,511867.81874171045,511867.81874171045,511891.06507433706,511867.81874171045,0.0,-58145.94474861253,23.246332626637013,0.0
2026-07-13 13:10:00+00:00,1125.458,2597080.1917084507,3492228.6465200004,2384260.8891452844,1107967.757374716,3492.2286465200004,2597.0801917084505,3492228.6465200004,0.021,0.0189,257.63611843909814,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.6310896092762,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,54139343495.10855,15.038706526419041,10.592342124901664,310.0,148.27011441257247,287.4422130636035,138.1149900994011,149.12451404930354,0.0,0.0,0.0,0.0,0.0,0.0,-3.296636502895537,-58.21569983215187,543382.6846766431,512145.3970148595,512145.3970148595,512168.65139031585,512145.3970148595,0.0,-58192.44545669551,23.254375456359412,0.0
2026-07-13 13:20:00+00:00,1122.0,2597326.7282671346,3481498.6799999992,2384449.001263375,1097049.6787366243,3481.4986799999992,2597.3267282671345,3481498.6799999992,0.021,0.0189,257.6310896092762,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.62606713603014,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,54411848430.96951,15.114402341935977,10.645657612770934,310.0,148.2148672068657,288.3606954802961,138.12620856272787,149.06786587486218,0.0,0.0,0.0,0.0,0.0,0.0,-3.306346873679819,-58.2622247056919,543570.7967947338,512413.8553705251,512413.8553705251,512437.1178072951,512413.8553705251,0.0,-58238.962268921896,23.26243677000457,0.0
2026-07-13 13:30:00+00:00,1118.153,2597572.953424065,3469561.6698199995,2384636.804394727,1084924.8654252724,3469.5616698199997,2597.572953424065,3469561.6698199995,0.021,0.0189,257.62606713603014,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.62105298399865,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,54684480125.35754,15.190133368154871,10.698997900898192,310.0,148.15971153451923,289.24033597121877,138.13750699564014,149.01129565683897,0.0,0.0,0.0,0.0,0.0,0.0,-3.316065001267423,-58.30876552562269,543758.599926086,512671.6524290296,512671.6524290296,512694.922838995,512671.6524290296,0.0,-58285.49511565728,23.270409965407453,0.0
2026-07-13 13:40:00+00:00,1113.888,2597818.770862426,3456327.6307199993,2384824.3677130477,1071503.2630069517,3456.3276307199994,2597.818770862426,3456327.6307199993,0.021,0.0189,257.62105298399865,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.61604525496415,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,54957234433.99092,15.265898453886367,10.752362178456282,310.0,148.10462651513978,290.0828025860424,138.14888526163475,148.9548044222714,0.0,0.0,0.0,0.0,0.0,0.0,-3.3257908883418237,-58.35532244640392,543946.1632444066,512922.5583749878,512922.5583749878,512945.83683537843,512922.5583749878,0.0,-58332.043986013276,23.278460390640248,0.0
2026-07-13 13:50:00+00:00,1109.169,2598064.273640789,3441684.85686,2385011.618970213,1056673.2378897872,3441.6848568600003,2598.064273640789,3441684.85686,0.021,0.0189,257.61604525496415,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.61104592903496,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,55230102880.22465,15.341695244506846,10.80574878699281,310.0,148.04963392991863,290.889665966211,138.16034373876914,148.89839137972893,0.0,0.0,0.0,0.0,0.0,0.0,-3.335524537481674,-58.40189483910219,544133.4145015718,513159.35236563056,513159.35236563056,513182.6385619797,513159.35236563056,0.0,-58378.60864275304,23.286196349152306,0.0
2026-07-13 14:00:00+00:00,1103.956,2598309.3646837627,3425509.2306399993,2385198.6339535285,1040310.5966864708,3425.5092306399993,2598.309364683763,3425509.2306399993,0.021,0.0189,257.61104592903496,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.6060529288388,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,55503085071.351875,15.417523630931077,10.85915764967483,310.0,147.99471092776042,291.6624583811505,138.17188204501068,148.8420576318536,0.0,0.0,0.0,0.0,0.0,0.0,-3.345265951381161,-58.44848339692222,544320.429484887,513395.5076633918,513395.5076633918,513418.80194230186,513395.5076633918,0.0,-58425.189118012204,23.294278910019784,0.0
2026-07-13 14:10:00+00:00,1098.204,2598554.1458331193,3407661.119759999,2385385.3357561533,1022275.7840038459,3407.661119759999,2598.5541458331195,3407661.119759999,0.021,0.0189,257.6060529288388,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.60106836294074,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,55776172510.55587,15.493381252932187,10.91258710410335,310.0,147.93988070288194,292.40262578826236,138.18349986226468,148.7858023119854,0.0,0.0,0.0,0.0,0.0,0.0,-3.3550151326134428,-58.495087393691904,544507.131287512,513617.517401965,513617.517401965,513640.8194003498,513617.517401965,0.0,-58471.78539530706,23.30199838484259,0.0
