timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-13 16:20:00+00:00,930.146,2591100.314771057,2886187.22924,2348452.7140793605,537734.5151606393,2886.18722924,2591.100314771057,2886187.22924,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.7416613039289,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,201584304497.55405,55.99564013820946,39.43989310548925,310.0,149.48640305375184,309.2872945195647,179.69472948966606,152.55445847601848,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-4.59957010977,-83.55433210718073,507574.5096107193,507596.37120472506,507574.5096107193,0.0,-83532.47051317495,21.861594005778898,0.0
2026-07-13 16:30:00+00:00,902.899,2591906.043575548,2801641.42306,2349023.8315458903,452617.59151410963,2801.64142306,2591.906043575548,2801641.42306,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.7253548108403,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,201839046141.10797,56.06640170586333,39.48973321192177,310.0,149.30703162977792,309.2959535981716,179.87206961664666,152.35024577820045,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-4.613503128136817,-83.59811020090264,508145.6270772492,508167.5161241102,508145.6270772492,0.0,-83576.22115404165,21.889046860989765,0.0
2026-07-13 16:40:00+00:00,871.429,2592705.4488103,2703991.9012599997,2349590.485134986,354401.4161250135,2703.99190126,2592.7054488103,2703991.9012599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.7091765537416,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,202094101493.62808,56.13725041489669,39.53963469539514,310.0,149.12907080169165,309.30417718704933,180.04974047348182,152.14760897520117,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-4.627443451925386,-83.64194273141737,508712.28066634515,508734.1969316025,508712.28066634515,0.0,-83620.02646616002,21.916265257343184,0.0
2026-07-13 16:50:00+00:00,834.794,2590315.694359999,2590315.6943599996,2349833.0707595157,240482.62360048387,2590.3156943599997,2590.3156943599993,2590315.6943599996,0.0209742277149569,0.018876804943461212,0.0,0.0020974227714956883,0.021,0.002123195056538789,0.021,256.65686477811755,305.69521035965744,182.0,310.0,267.4138076398449,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2830695947038,True,1840878.2044686412,1840.8782044686411,B,0.0,202349276091.76538,56.208132247712605,39.589559509228515,310.0,148.95525918565704,309.31198044878647,180.22756408585207,151.94664381147996,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-4.641391084601943,-83.68579605933658,508954.86629087466,508976.79295483424,508954.86629087466,0.0,-83663.869395377,21.92666395958804,0.0
2026-07-13 17:00:00+00:00,791.77,2456814.8038,2456814.8038,2336532.789005843,120282.01479415689,2456.8148038,2456.8148038,2456814.8038,0.019873596537018118,0.017886236883316305,0.0,0.0019873596537018125,0.021,0.003113763116683696,0.021,254.9645545452303,303.330915535241,182.0,310.0,265.00233398594514,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.3302504784798,True,1840878.2044686412,1840.8782044686411,B,0.0,202596444624.186,56.276790173385,39.637917939325575,310.0,148.89750832016915,309.3190949352332,180.39816647709443,151.75182167315862,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-4.65534579542633,-83.72826494632073,495654.5845372016,495675.8189806937,495654.5845372016,0.0,-83707.03050282865,21.234443492081482,0.0
2026-07-13 17:10:00+00:00,740.763,2298543.14322,2298543.14322,2298543.14322,0.0,2298.54314322,2298.54314322,2298543.14322,0.01801742407069623,0.016215681663626608,0.0,0.001801742407069623,0.021,0.004784318336373394,0.021,251.45891887464632,298.6786377279717,182.0,310.0,260.25430620195044,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.42600462441584,True,1840878.2044686412,1840.8782044686411,B,0.0,202823990186.4564,56.339997274015666,39.68243714271764,310.0,148.94530030816642,309.3252696650222,180.55435472468105,151.5693717706651,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-4.669307021172078,-83.767354474492,462990.4134943826,463009.9582584682,462990.4134943826,0.0,-83747.80971040635,19.544764085643692,0.0
2026-07-13 17:20:00+00:00,679.694,2109049.7003599997,2109049.7003599997,2109049.7003599997,0.0,2109.04970036,2109.04970036,2109049.7003599997,0.015534886598187731,0.013981397938368959,0.0,0.001553488659818773,0.021,0.007018602061631043,0.021,244.99942738220327,290.6921284262532,182.0,310.0,252.09431465320222,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.5994944253276,True,1840878.2044686412,1840.8782044686411,B,0.0,203022057992.7815,56.395016109105974,39.72118903428266,310.0,149.091013922423,309.3302040227904,180.690128522877,151.40461203428825,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-4.6832739165190524,-83.80137208184853,413897.3738200099,413914.3826236881,413897.3738200099,0.0,-83784.36327817029,17.00880367823993,0.0
2026-07-13 17:30:00+00:00,605.896,1880058.9342399999,1880058.9342399996,1880058.9342399999,0.0,1880.0589342399996,1880.0589342399999,1880058.9342399996,0.01246208358353879,0.012202371762604785,0.0,0.0002597118209340058,0.021,0.008797628237395216,0.021,242.2826416188057,282.2125770628618,182.0,310.0,243.41777465885107,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.7964916337004,True,1840878.2044686412,1840.8782044686411,B,0.0,203112705752.47473,56.42019604235409,39.73892423425998,310.0,150.4970857853282,309.3244972951411,180.7514338309149,151.30611252530971,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-4.697243399739161,-83.81689932065018,234888.7351899782,234896.49880937903,234888.7351899782,0.0,-83809.13570124935,7.76361940082279,0.0
2026-07-13 17:40:00+00:00,516.149,1601579.37806,1601579.3780599998,1591322.0379383932,10257.340121606598,1601.5793780599997,1601.57937806,1601579.3780599998,0.0101870558079406,0.0101870558079406,0.0016183190736870578,0.0,0.021,0.009194625118372343,0.021,241.06104157427407,279.9116039948202,182.0,310.0,241.06104157427404,138.5316554451496,1705726.030084925,1705.726030084925,1588524.6502191515,1588.5246502191515,117201.37986577352,117.20137986577352,0.0,194.85225407817646,False,1840878.2044686412,1840.8782044686411,C*,-135152.1743837162,202993781996.9835,56.38716166582875,39.715656846374955,,,309.2550313688574,180.676691507087,154.94910805210378,117201.37986577352,117.20137986577352,135152.1743837162,135.1521743837162,0.0,3.713858380448073e-06,-4.711209747668505,-83.79808757606428,2797.387719241713,2793.2082897686923,2797.387719241713,117201.37986577352,-83802.2670055373,-4.179429473020718,0.0
2026-07-13 17:50:00+00:00,407.278,1263759.1973199998,1263759.19732,1236579.363263329,27179.83405667101,1263.75919732,1263.7591973199999,1263759.19732,0.007894786534516241,0.007894786534516241,0.003884716112533399,0.0,0.021,0.009220497352950361,0.021,240.53665564717647,279.3997568138194,182.0,310.0,240.53665564717647,137.45093476206196,1606252.272554201,1606.252272554201,1233782.180435569,1233.782180435569,372470.092118632,372.470092118632,0.0,194.86479337024383,False,1840878.2044686412,1840.8782044686411,C*,-234625.93191444012,202721724153.6174,56.3115900426715,39.66242883198359,,,309.12055033814056,180.43362322554796,159.58152656567273,372470.092118632,372.470092118632,234625.93191444012,234.62593191444012,0.0,3.713858380448073e-06,-4.7251685230835365,-83.75265249018835,2797.182827760029,2793.0056653388747,2797.182827760029,372470.092118632,-83756.82965260954,-4.177162421183311,0.0
2026-07-13 18:00:00+00:00,278.742,864919.7014799999,864919.7014799999,824148.4756852586,40771.2257947413,864.91970148,864.91970148,864919.7014799999,0.005362109777608491,0.005362109777608491,0.006655852251435565,0.0,0.021,0.008982037970955946,0.021,240.8604454821127,279.71579873825294,182.0,310.0,240.8604454821127,135.75913557530396,1450532.4600921727,1450.5324600921726,821353.15419638,821.35315419638,629179.3058957927,629.1793058957927,0.0,194.85704512237632,False,1840878.2044686412,1840.8782044686411,C*,-390345.7443764685,202295683283.42517,56.19324535650699,39.579074096500435,,,308.8886092982176,179.9910764418866,164.20548823935022,629179.3058957927,629.1793058957927,390345.7443764685,390.3457443764685,0.0,3.713858380448073e-06,-4.739115182924397,-83.67995904516114,2795.3214888785296,2791.147953903419,2795.3214888785296,629179.3058957927,-83684.1325801363,-4.173534975154325,0.0
2026-07-13 18:10:00+00:00,141.127,437908.61338000005,437908.61338,400245.4518955214,37663.16148447862,437.90861338,437.9086133800001,437908.61338,0.0027276461787974276,0.0027276461787974276,0.009905950472756438,0.0,0.021,0.008366403348446134,0.021,242.01063276082857,280.83861147075476,182.0,310.0,242.01063276082857,134.1709786968038,1304352.2909467767,1304.3522909467767,397453.27783856145,397.45327783856146,906899.0131082153,906.8990131082153,0.0,194.82966938420117,False,1840878.2044686412,1840.8782044686411,C*,-536525.9135218645,201703069709.20825,56.02863047478007,39.46312947433238,,,308.52144415183295,179.3240763023758,168.7245264470323,906899.0131082153,906.8990131082153,536525.9135218645,536.5259135218645,0.0,3.713858380448073e-06,-4.753044896732642,-83.57828284946808,2792.1740569599206,2788.0055961518374,2792.1740569599206,906899.0131082153,-83582.45131027617,-4.168460808083182,0.0
2026-07-13 18:20:00+00:00,33.559,104131.56346000002,104131.56345999999,90942.95563355008,13188.607826449908,104.13156346,104.13156346000002,104131.56345999999,0.0006596723533096814,0.0006596723533096814,0.013115811976952161,0.0,0.021,0.007224515669738158,0.021,243.62391153428814,282.413882781538,182.0,310.0,243.62391153428814,133.38486366726792,1231995.1897428867,1231.9951897428866,88154.90099542993,88.15490099542993,1143840.2887474569,1143.840288747457,0.0,194.79166026657805,False,1840878.2044686412,1840.8782044686411,C*,-608883.0147257545,200968364667.3912,55.824545740942,39.31938471014773,,,307.95754655603673,178.44891537711493,173.11647178416035,1143840.2887474569,1143.840288747457,608883.0147257545,608.8830147257545,0.0,3.713858380448073e-06,-4.766953564526085,-83.45200676066318,2788.0546381201566,2783.8924797082436,2788.0546381201566,1143840.2887474569,-83456.16891907505,-4.162158411869314,0.0
2026-07-13 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006182213280561809,0.0,0.021,0.014817786719438193,0.021,162.82940491245319,204.1113365752431,182.0,,162.82940491245319,133.08960238470124,1204818.1867578633,1204.8181867578633,0.0,0.0,1204818.1867578633,1204.8181867578633,0.0,197.2837291887545,False,1840878.2044686412,1840.8782044686411,D*,-636060.0177107779,200245473755.3365,55.623742709815694,39.17795137599292,164.86149676830507,302.08709499092623,307.4827371238733,177.7533047082477,172.84469240029273,1204818.1867578633,1204.8181867578633,636060.0177107779,636.060017710778,0.0,3.713858380448073e-06,-4.78084137201886,-83.32684495664526,0.0,83326.84495664526,0.0,1204818.1867578633,0.0,83326.84495664526,0.0
2026-07-13 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006507811856494946,0.0,0.021,0.014492188143505055,0.021,174.13625161703553,214.99344430199343,182.0,,174.13625161703553,134.9716994049649,1378053.7559228006,1378.0537559228005,0.0,0.0,1378053.7559228006,1378.0537559228005,0.0,196.85897171664885,False,1840878.2044686412,1840.8782044686411,D*,-462824.44854584057,199418641501.7828,55.39406708382856,39.01618195759694,175.88347091727144,302.54997582854764,307.1528020895304,177.20821263403616,172.97940740230385,1378053.7559228006,1378.0537559228005,462824.44854584057,462.8244485458406,0.0,3.713858380448073e-06,-4.794705450434732,-83.1844704952329,0.0,83184.4704952329,0.0,1378053.7559228006,0.0,83184.4704952329,0.0
2026-07-13 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006409459513814344,0.0,0.021,0.014590540486185657,0.021,172.61075983468402,213.52373060339374,182.0,,172.61075983468402,135.28590486903656,1406974.4554495239,1406.974455449524,0.0,0.0,1406974.4554495239,1406.974455449524,0.0,196.91475222912797,False,1840878.2044686412,1840.8782044686411,D*,-433903.7490191173,198574456828.5131,55.15957134125364,38.85101754483159,174.41550736945763,302.38533770321845,306.8414011841007,176.67318954490048,173.05120603927708,1406974.4554495239,1406.974455449524,433903.7490191173,433.9037490191173,0.0,3.713858380448073e-06,-4.8085452934320525,-83.03905798392823,0.0,83039.05798392823,0.0,1406974.4554495239,0.0,83039.05798392823,0.0
2026-07-13 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006427678063551861,0.0,0.021,0.01457232193644814,0.021,172.81128933145908,213.7169009885081,182.0,,172.81128933145908,135.255425158579,1404168.9837165324,1404.1689837165325,0.0,0.0,1404168.9837165324,1404.1689837165325,0.0,196.9073927970318,False,1840878.2044686412,1840.8782044686411,D*,-436709.22075210884,197731955438.28317,54.92554317730088,38.686182465757774,174.60630707724735,302.0582663190874,306.53315555545294,176.14530393338424,173.1258682324738,1404168.9837165324,1404.1689837165325,436709.22075210884,436.7092207521088,0.0,3.713858380448073e-06,-4.822360952353083,-82.89395352618365,0.0,82893.95352618366,0.0,1404168.9837165324,0.0,82893.95352618366,0.0
2026-07-13 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00644061591870816,0.0,0.021,0.014559384081291841,0.021,172.72132573256556,213.6302378995526,182.0,,172.72132573256556,135.25060935884025,1403725.7186777242,1403.7257186777242,0.0,0.0,1403725.7186777242,1403.7257186777242,0.0,196.91069345068288,False,1840878.2044686412,1840.8782044686411,D*,-437152.48579091695,196889720007.07654,54.6915888908546,38.521399421466505,174.5124452567543,301.6996389986444,306.2223975013361,175.62083105740956,173.1915648813632,1403725.7186777242,1403.7257186777242,437152.48579091695,437.15248579091696,0.0,3.713858380448073e-06,-4.836152436159888,-82.7489028408314,0.0,82748.9028408314,0.0,1403725.7186777242,0.0,82748.9028408314,0.0
2026-07-13 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006457123466392386,0.0,0.021,0.014542876533607616,0.021,172.6695902976055,213.5804012358136,182.0,,172.6695902976055,135.25028875694673,1403696.20922582,1403.69620922582,0.0,0.0,1403696.20922582,1403.69620922582,0.0,196.91259230458155,False,1840878.2044686412,1840.8782044686411,D*,-437181.9952428213,196047502281.54105,54.45763952265029,38.35661984128311,174.45493684202114,301.33040824927355,305.9083721028615,175.0996333481178,173.2501299145301,1403696.20922582,1403.69620922582,437181.9952428213,437.1819952428213,0.0,3.713858380448073e-06,-4.849919746948733,-82.60386473306885,0.0,82603.86473306884,0.0,1403696.20922582,0.0,82603.86473306884,0.0
2026-07-13 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006473906122097512,0.0,0.021,0.014526093877902489,0.021,172.61020848202807,213.5231994957585,182.0,,172.61020848202807,135.25258344752524,1403907.4215194194,1403.9074215194194,0.0,0.0,1403907.4215194194,1403.9074215194194,0.0,196.9147724750302,False,1840878.2044686412,1840.8782044686411,D*,-436970.7829492218,195205157828.6294,54.223654952397055,38.1918154669364,174.38978681842295,300.9553522977217,305.59080779374705,174.58161905451337,173.30163684529882,1403907.4215194194,1403.9074215194194,436970.7829492218,436.9707829492218,0.0,3.713858380448073e-06,-4.863662882582583,-82.45881380310027,0.0,82458.81380310027,0.0,1403907.4215194194,0.0,82458.81380310027,0.0
2026-07-13 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006491091180884195,0.0,0.021,0.014508908819115807,0.021,172.5509735363915,213.46613994739448,182.0,,172.5509735363915,135.25536443263346,1404163.3942630515,1404.1633942630515,0.0,0.0,1404163.3942630515,1404.1633942630515,0.0,196.91694796702538,False,1840878.2044686412,1840.8782044686411,D*,-436714.81020558975,194362659792.07156,53.989627720019875,38.026981044007265,174.3246399359331,300.57518049440307,305.26959966082643,174.06679485972217,173.34647048766348,1404163.3942630515,1404.1633942630515,436714.81020558975,436.71481020558974,0.0,3.713858380448073e-06,-4.87738184010757,-82.31374514992105,0.0,82313.74514992104,0.0,1404163.3942630515,0.0,82313.74514992104,0.0
2026-07-13 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006508594763751596,0.0,0.021,0.014491405236248405,0.021,172.49084416070286,213.4082195460491,182.0,,172.49084416070286,135.25829622110746,1404433.247538147,1404.433247538147,0.0,0.0,1404433.247538147,1404.433247538147,0.0,196.9191570375533,False,1840878.2044686412,1840.8782044686411,D*,-436444.95693049417,193519999843.54868,53.755555512096855,37.86211494306326,174.25850174080261,300.1899576706236,304.944661597425,173.55517184101348,173.38495711675503,1404433.247538147,1404.433247538147,436444.95693049417,436.4449569304942,0.0,3.713858380448073e-06,-4.891076616277189,-82.1686570177166,0.0,82168.6570177166,0.0,1404433.247538147,0.0,82168.6570177166,0.0
2026-07-13 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0065264259844516745,0.0,0.021,0.014473574015548326,0.021,172.42999149713503,213.34960317637695,182.0,,172.42999149713503,135.26127781177794,1404707.6848021443,1404.7076848021443,0.0,0.0,1404707.6848021443,1404.7076848021443,0.0,196.9213934288232,False,1840878.2044686412,1840.8782044686411,D*,-436170.5196664969,192677175232.6674,53.52143756462983,37.697216625990976,174.19153859181728,299.79959965344904,304.6159111920733,173.04676240435822,173.4174112047996,1404707.6848021443,1404.7076848021443,436170.5196664969,436.1705196664969,0.0,3.713858380448073e-06,-4.904747207714529,-82.0235486240369,0.0,82023.5486240369,0.0,1404707.6848021443,0.0,82023.5486240369,0.0
2026-07-13 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006544591928599531,0.0,0.021,0.01445540807140047,0.021,172.36837768927143,213.29025440082185,182.0,,172.36837768927143,135.26429268960064,1404985.1859457905,1404.9851859457906,0.0,0.0,1404985.1859457905,1404.9851859457906,0.0,196.92365855975726,False,1840878.2044686412,1840.8782044686411,D*,-435893.0185228507,191834184121.0999,53.2872733669722,37.53228573312227,174.12371134010266,299.4039965932637,304.28326478925436,172.54157889446194,173.44412753924115,1404985.1859457905,1404.9851859457906,435893.0185228507,435.8930185228507,0.0,3.713858380448073e-06,-4.91839361093954,-81.87841935006351,0.0,81878.41935006352,0.0,1404985.1859457905,0.0,81878.41935006352,0.0
2026-07-13 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006563102594403844,0.0,0.021,0.014436897405596158,0.021,172.30599169604358,213.23016261313538,182.0,,172.30599169604358,135.2673398288424,1405265.6565566,1405.2656565566,0.0,0.0,1405265.6565566,1405.2656565566,0.0,196.92595286519452,False,1840878.2044686412,1840.8782044686411,D*,-435612.5479120412,190991024727.16595,53.05306242421277,37.36732191587207,174.05500624293938,299.0030320451069,303.94663691523886,172.03963427671647,173.46538325640128,1405265.6565566,1405.2656565566,435612.5479120412,435.6125479120412,0.0,3.713858380448073e-06,-4.932015822371941,-81.7332685944018,0.0,81733.2685944018,0.0,1405265.6565566,0.0,81733.2685944018,0.0
2026-07-13 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0065819683269415985,0.0,0.021,0.014418031673058402,0.021,172.24281743937755,213.1693123563227,182.0,,172.24281743937755,135.270420610475,1405549.2237446085,1405.5492237446085,0.0,0.0,1405549.2237446085,1405.5492237446085,0.0,196.92827696624107,False,1840878.2044686412,1840.8782044686411,D*,-435328.98072403274,190147695192.9192,52.81880422025533,37.20232481073386,173.98540451189493,298.5965867447226,303.6059401155934,171.54094201996952,173.48143862750604,1405549.2237446085,1405.5492237446085,435328.98072403274,435.32898072403276,0.0,3.713858380448073e-06,-4.9456138383304795,-81.588095751237,0.0,81588.09575123701,0.0,1405549.2237446085,0.0,81588.09575123701,0.0
2026-07-13 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006601199896280551,0.0,0.021,0.01439880010371945,0.021,172.17883925796355,213.10768857602326,182.0,,172.17883925796355,135.27353811838574,1405836.171362864,1405.836171362864,0.0,0.0,1405836.171362864,1405.836171362864,0.0,196.93063146987254,False,1840878.2044686412,1840.8782044686411,D*,-435042.0331057771,189304193490.10147,52.584498191694856,37.03729402087972,173.9148876718298,298.1845418539134,303.26108505037837,171.0455161043859,173.492538023201,1405836.171362864,1405.836171362864,435042.0331057771,435.04203310577714,0.0,3.713858380448073e-06,-4.959187655029294,-81.44290019288451,0.0,81442.90019288451,0.0,1405836.171362864,0.0,81442.90019288451,0.0
2026-07-13 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0066208083206348274,0.0,0.021,0.014379191679365175,0.021,172.11404168792336,213.04527640925318,182.0,,172.11404168792336,135.27669443898554,1406126.6914527894,1406.1266914527894,0.0,0.0,1406126.6914527894,1406.1266914527894,0.0,196.93301697700952,False,1840878.2044686412,1840.8782044686411,D*,-434751.51301585184,188460517475.2298,52.35014374311939,36.872229126938,173.84343741592036,297.76677811114735,302.9119806000636,170.55337111672097,173.4989108277846,1406126.6914527894,1406.1266914527894,434751.51301585184,434.75151301585186,0.0,3.713858380448073e-06,-4.972737268576096,-81.29768128081591,0.0,81297.6812808159,0.0,1406126.6914527894,0.0,81297.6812808159,0.0
2026-07-13 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006640804918486742,0.0,0.021,0.01435919508151326,0.021,172.04840934969255,212.98206107546736,182.0,,172.04840934969255,135.27989172880365,1406420.9825097655,1406.4209825097655,0.0,0.0,1406420.9825097655,1406.4209825097655,0.0,196.93543408669734,False,1840878.2044686412,1840.8782044686411,D*,-434457.22195887566,187616664885.72394,52.11574024603443,36.70712968623573,173.7710354778045,297.3431758627154,302.5585339518695,170.06452229708142,173.50077229414177,1406420.9825097655,1406.4209825097655,434457.22195887566,434.45722195887566,0.0,3.713858380448073e-06,-4.986262674970018,-81.15243836352433,0.0,81152.43836352433,0.0,1406420.9825097655,0.0,81152.43836352433,0.0
2026-07-13 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006661201320403988,0.0,0.021,0.014338798679596013,0.021,171.98192697847213,212.91802790591004,182.0,,171.98192697847213,135.28313345071138,1406719.3632700094,1406.7193632700094,0.0,0.0,1406719.3632700094,1406.7193632700094,0.0,196.93788339500526,False,1840878.2044686412,1840.8782044686411,D*,-434158.8411986318,186772633267.76193,51.88128701882276,36.54199521868358,173.69766366121038,296.913615044721,302.2006506804968,169.57898563636354,173.49832435143563,1406719.3632700094,1406.7193632700094,434158.8411986318,434.1588411986318,0.0,3.713858380448073e-06,-4.999763870097482,-81.00717076478044,0.0,81007.17076478044,0.0,1406719.3632700094,0.0,81007.17076478044,0.0
2026-07-13 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006682009482688869,0.0,0.021,0.014317990517311132,0.021,171.91457942485266,212.8531623442352,182.0,,171.91457942485266,135.28642158932965,1407022.0164057922,1407.022016405792,0.0,0.0,1407022.0164057922,1407.022016405792,0.0,196.94036549502246,False,1840878.2044686412,1840.8782044686411,D*,-433856.188062849,185928420057.91846,51.646783349421796,36.376825222748344,173.62330383967395,296.47797515994085,301.838234822698,169.0967779153676,173.49175636695347,1407022.0164057922,1407.022016405792,433856.188062849,433.856188062849,0.0,3.713858380448073e-06,-5.013240849730455,-80.86187779783731,0.0,80861.87779783731,0.0,1407022.0164057922,0.0,80861.87779783731,0.0
2026-07-13 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006703241702180685,0.0,0.021,0.014296758297819318,0.021,171.84635165929842,212.7874499508446,182.0,,171.84635165929842,135.28975792422952,1407329.1057157898,1407.3291057157899,0.0,0.0,1407329.1057157898,1407.3291057157899,0.0,196.94288097671216,False,1840878.2044686412,1840.8782044686411,D*,-433549.09875285137,185084022594.48898,51.41222849846916,36.21161917766854,173.547937959893,296.0361352504463,301.4711889457781,168.61791677094115,173.481245864851,1407329.1057157898,1407.3291057157899,433549.09875285137,433.54909875285136,0.0,3.713858380448073e-06,-5.026693609524932,-80.71655876686377,0.0,80716.55876686377,0.0,1407329.1057157898,0.0,80716.55876686377,0.0
2026-07-13 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006724910631968253,0.0,0.021,0.014275089368031749,0.021,171.77722877568638,212.72087640631574,182.0,,171.77722877568638,135.29314534725026,1407640.8973762004,1407.6408973762004,0.0,0.0,1407640.8973762004,1407.6408973762004,0.0,196.94543042680039,False,1840878.2044686412,1840.8782044686411,D*,-433237.3070924408,184239438056.06326,51.177621682239796,36.04637653143631,173.47154804408402,295.58797386636763,301.0994142101527,168.1424207850108,173.4669592041669,1407640.8973762004,1407.6408973762004,433237.3070924408,433.2373070924408,0.0,3.713858380448073e-06,-5.040122145017633,-80.57121295620374,0.0,80571.21295620374,0.0,1407640.8973762004,0.0,80571.21295620374,0.0
2026-07-13 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006747029298082593,0.0,0.021,0.014252970701917408,0.021,171.70719599469976,212.6534275146889,182.0,,171.70719599469976,135.2965864952232,1407957.6340912883,1407.9576340912884,0.0,0.0,1407957.6340912883,1407.9576340912884,0.0,196.94801442866964,False,1840878.2044686412,1840.8782044686411,D*,-432920.5703773529,183394663475.6085,50.94296207655791,35.88109670355281,173.3941161921245,295.1333690307781,300.7228104260965,167.6703095446122,173.44905221842774,1407957.6340912883,1407.9576340912884,432920.5703773529,432.9205703773529,0.0,3.713858380448073e-06,-5.053526451623141,-80.42583963305302,0.0,80425.83963305302,0.0,1407957.6340912883,0.0,80425.83963305302,0.0
2026-07-13 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006769611117220522,0.0,0.021,0.014230388882779478,0.021,171.63623866697637,212.58508920651875,182.0,,171.63623866697637,135.30008452047792,1408279.606013794,1408.279606013794,0.0,0.0,1408279.606013794,1408.279606013794,0.0,196.95063356226203,False,1840878.2044686412,1840.8782044686411,D*,-432598.59845484723,182549695712.0002,50.708248808888946,35.71577907945823,173.31562458338558,294.6721982006826,300.34127610480397,167.20160370310572,173.42767081899453,1408279.606013794,1408.279606013794,432598.59845484723,432.5985984548472,0.0,3.713858380448073e-06,-5.06690652463013,-80.28043804193389,0.0,80280.43804193388,0.0,1408279.606013794,0.0,80280.43804193388,0.0
2026-07-13 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00679266991556049,0.0,0.021,0.014207330084439512,0.021,171.56434227604774,212.51584754172362,182.0,,171.56434227604774,135.3036422870739,1408607.0767629496,1408.6070767629496,0.0,0.0,1408607.0767629496,1408.6070767629496,0.0,196.9532884039894,False,1840878.2044686412,1840.8782044686411,D*,-432271.1277056916,181704531465.94244,50.47348096276179,35.550423013646544,173.23605547828998,294.20433822408796,299.9547085038782,166.7363250423858,173.4029515642056,1408607.0767629496,1408.6070767629496,432271.1277056916,432.27112770569164,0.0,3.713858380448073e-06,-5.080262359198109,-80.13500740787526,0.0,80135.00740787527,0.0,1408607.0767629496,0.0,80135.00740787527,0.0
2026-07-13 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006816219948735804,0.0,0.021,0.014183780051264198,0.021,171.49149244108463,212.4456887122484,182.0,,171.49149244108463,135.30726179302962,1408940.2302441916,1408.9402302441915,0.0,0.0,1408940.2302441916,1408.9402302441915,0.0,196.95597952665088,False,1840878.2044686412,1840.8782044686411,D*,-431937.9742244496,180859167327.79593,50.23865759105443,35.385027839023124,173.15539121961143,293.7296652931231,299.56300366735354,166.27449652552596,173.37502219619498,1408940.2302441916,1408.9402302441915,431937.9742244496,431.9379742244496,0.0,3.713858380448073e-06,-5.093593950355497,-79.98954694432284,0.0,79989.54694432284,0.0,1408940.2302441916,0.0,79989.54694432284,0.0
2026-07-13 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00684027592303605,0.0,0.021,0.014159724076963951,0.021,171.41767491946777,212.37459904455912,182.0,,171.41767491946777,135.31094552761752,1409279.295579885,1409.279295579885,0.0,0.0,1409279.295579885,1409.279295579885,0.0,196.95870749935654,False,1840878.2044686412,1840.8782044686411,D*,-431598.9088887563,180013599750.448,50.003777708457775,35.21959286159672,173.0736142335349,293.2480580895133,299.1660564856388,165.81614238168757,173.34400214725446,1409279.295579885,1409.279295579885,431598.9088887563,431.5989088887563,0.0,3.713858380448073e-06,-5.106901292996844,-79.84405584808297,0.0,79844.05584808298,0.0,1409279.295579885,0.0,79844.05584808298,0.0
2026-07-13 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006864852858038883,0.0,0.021,0.014135147141961117,0.021,171.34287617541793,212.30256554726523,182.0,,171.34287617541793,135.3146963801797,1409624.5387163798,1409.6245387163797,0.0,0.0,1409624.5387163798,1409.6245387163797,0.0,196.96147286651876,False,1840878.2044686412,1840.8782044686411,D*,-431253.6657522614,179167825027.21817,49.76884028533838,35.054117356156695,172.9907076484219,292.75940196376274,298.76376077621404,165.3612881871446,173.31000305163104,1409624.5387163798,1409.6245387163797,431253.6657522614,431.2536657522614,0.0,3.713858380448073e-06,-5.120184381879427,-79.69853329549632,0.0,79698.53329549632,0.0,1409624.5387163798,0.0,79698.53329549632,0.0
2026-07-13 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00688996588697514,0.0,0.021,0.01411003411302486,0.021,171.26708404528335,212.22957655177146,182.0,,171.26708404528335,135.31851652034345,1409976.1593546548,1409.9761593546548,0.0,0.0,1409976.1593546548,1409.9761593546548,0.0,196.96427612321554,False,1840878.2044686412,1840.8782044686411,D*,-430902.04511398636,178321839331.60538,49.53384425877927,34.888600574049555,172.90665603094104,292.2635573222062,298.35600906294104,164.90996094054486,173.2731292702893,1409976.1593546548,1409.9761593546548,430902.04511398636,430.90204511398633,0.0,3.713858380448073e-06,-5.133443211620944,-79.55297844909929,0.0,79552.97844909929,0.0,1409976.1593546548,0.0,79552.97844909929,0.0
2026-07-13 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006915631864124867,0.0,0.021,0.014084368135875134,0.021,171.19028206463662,212.15561624923745,182.0,,171.19028206463662,135.32240901104797,1410334.4394196065,1410.3344394196065,0.0,0.0,1410334.4394196065,1410.3344394196065,0.0,196.96711792506255,False,1840878.2044686412,1840.8782044686411,D*,-430543.76504903473,177475638667.9536,49.298788518876,34.723041733526706,172.8214392020939,291.7603970692024,297.9426928530025,164.4621891025079,173.23347804557704,1410334.4394196065,1410.3344394196065,430543.76504903473,430.54376504903473,0.0,3.713858380448073e-06,-5.146677776695783,-79.40739044903158,0.0,79407.39044903158,0.0,1410334.4394196065,0.0,79407.39044903158,0.0
2026-07-13 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006941867563442463,0.0,0.021,0.014058132436557538,0.021,171.11245692486688,212.08067187146614,182.0,,171.11245692486688,135.32637716553617,1410699.6838750711,1410.699683875071,0.0,0.0,1410699.6838750711,1410.699683875071,0.0,196.9699988124971,False,1840878.2044686412,1840.8782044686411,D*,-430178.5205935701,176629218857.62857,49.06367190489682,34.55744001703993,172.73504027279125,291.249792857383,297.5237025491629,164.01800265503536,173.1911400774466,1410699.6838750711,1410.699683875071,430178.5205935701,430.17852059357006,0.0,3.713858380448073e-06,-5.159888071430854,-79.26176841042995,0.0,79261.76841042996,0.0,1410699.6838750711,0.0,79261.76841042996,0.0
2026-07-13 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006968690329043564,0.0,0.021,0.014031309670956438,0.021,171.03359498346188,212.00473033022578,182.0,,171.03359498346188,135.33042370271957,1411072.142980296,1411.072142980296,0.0,0.0,1411072.142980296,1411.072142980296,0.0,196.97291933982376,False,1840878.2044686412,1840.8782044686411,D*,-429806.06148834527,175782575571.8404,48.82849321440011,34.39179457766312,172.64744196529648,290.7316153627722,297.09892746662115,163.57743318326717,173.1461998815464,1411072.142980296,1411.072142980296,429806.06148834527,429.8060614883453,0.0,3.713858380448073e-06,-5.17307409000236,-79.11611142903917,0.0,79116.11142903917,0.0,1411072.142980296,0.0,79116.11142903917,0.0
2026-07-13 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006996118115468216,0.0,0.021,0.014003881884531786,0.021,170.95368282632444,211.92777875878534,182.0,,170.95368282632444,135.33455148480093,1411452.080183614,1411.452080183614,0.0,0.0,1411452.080183614,1411.452080183614,0.0,196.9758800544326,False,1840878.2044686412,1840.8782044686411,D*,-429426.12428502715,174935704323.73022,48.593251201036175,34.22610453754404,172.55862716357518,290.20573411781714,296.66825583960394,163.14051399400847,173.0987361491181,1411452.080183614,1411.452080183614,429426.12428502715,429.42612428502713,0.0,3.713858380448073e-06,-5.186235826432267,-78.97041857944427,0.0,78970.41857944427,0.0,1411452.080183614,0.0,78970.41857944427,0.0
2026-07-13 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007024169520327023,0.0,0.021,0.013975830479672978,0.021,170.8727071738413,211.8498044214771,182.0,,170.8727071738413,135.3387645661018,1411839.8686606344,1411.8398686606345,0.0,0.0,1411839.8686606344,1411.8398686606345,0.0,196.97888150029283,False,1840878.2044686412,1840.8782044686411,D*,-429038.3358080068,174088600402.53384,48.357944556259405,34.06036897502344,172.46857881843178,289.6720174092219,296.23157482068024,162.7072801397981,173.0488220823869,1411839.8686606344,1411.8398686606345,429038.3358080068,429.0383358080068,0.0,3.713858380448073e-06,-5.199373274582822,-78.82468890332791,0.0,78824.68890332791,0.0,1411839.8686606344,0.0,78824.68890332791,0.0
2026-07-13 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007052863820711596,0.0,0.021,0.013947136179288406,0.021,170.79065489267933,211.7707947250741,182.0,,170.79065489267933,135.34306681228475,1412235.864222056,1412.235864222056,0.0,0.0,1412235.864222056,1412.235864222056,0.0,196.98192421753407,False,1840878.2044686412,1840.8782044686411,D*,-428642.3402465852,173241258884.0006,48.12257191222239,33.89458692667354,172.37727995649198,289.1303321828469,295.7887704747017,162.27776841063522,172.99652571114152,1412235.864222056,1412.235864222056,428642.3402465852,428.6423402465852,0.0,3.713858380448073e-06,-5.212486428151432,-78.67892141165733,0.0,78678.92141165733,0.0,1412235.864222056,0.0,78678.92141165733,0.0
