timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-11 09:50:00,1134.928,3521613.4883199995,3521613.48832,2561784.3046182944,959829.1837017057,3521.61348832,3521.6134883199998,3521613.48832,0.008383229223011312,0.0,0.0,0.008383229223011312,0.021,0.0,0.0,129.42707913413489,129.43677294438643,182.0,310.0,129.43677294438643,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,40529043307.947075,11.258067585540854,7.929492029239668,310.0,129.42707913413489,286.24203211535104,129.61899990976164,129.42336330961385,0.0,0.0,0.0,0.0,0.0,0.0,-0.5057550854274241,-55.86414839564406,2561784.3046182944,2561913.413552212,2561784.3046182944,0.0,-55735.03946172632,129.10893391773425,0.0,209.8528776928073,164.72779753401792,143.44325111605787,134.59881518302726,131.22852296138493,130.0245782217073,129.61595062051305,129.482994289119,129.4412653395869,129.42857793964143,129.4248307824053,129.42375044020304,129.4234467510045,129.42336330961385
2026-07-11 10:00:00,1136.899,3527729.3830599994,3527729.3830599994,2566679.7454474135,961049.6376125859,3527.7293830599992,3527.7293830599992,3527729.3830599994,0.008397343469617671,0.0,0.0,0.008397343469617671,0.021,0.0,0.0,129.41739460646684,129.42707913413489,182.0,310.0,129.42707913413489,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,42035455054.61018,11.676515292947274,8.224220919017727,310.0,129.41739460646684,287.59844708913414,129.6405718423765,129.41367713693583,0.0,0.0,0.0,0.0,0.0,0.0,-0.5151088943644497,-56.12285362215392,2566679.7454474135,2566809.0980606684,2566679.7454474135,0.0,-55993.50100889895,129.35261325496685,0.0,212.53680129629862,166.69358091720642,144.5179453381227,135.09697531232308,131.43286719454383,130.09837350163124,129.6369115103712,129.48401209448184,129.43516082248343,129.4200428916163,129.41549828712257,129.4141652369813,129.41378380350798,129.41367713693583
2026-07-11 10:10:00,1138.588,3532970.24872,3532970.2487199996,2570899.8488142258,962070.3999057738,3532.9702487199997,3532.97024872,3532970.2487199996,0.008409373856691087,0.0,0.0,0.008409373856691087,0.021,0.0,0.0,129.40772053625773,129.41739460646684,182.0,310.0,129.41739460646684,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,43544243514.78887,12.095623198552465,8.519414811898237,310.0,129.40772053625773,288.87595762946813,129.66550100641027,129.40399253638805,0.0,0.0,0.0,0.0,0.0,0.0,-0.5245058904884504,-56.381976744003914,2570899.8488142258,2571029.410375151,2570899.8488142258,0.0,-56252.41518307896,129.56156092495075,0.0,215.1736458233841,168.6766246861438,145.6263760110342,135.6213924775461,131.65247707070745,130.17971570583433,129.66121912048706,129.48639959483648,129.42958194443608,129.4116993139113,129.40623204548177,129.40460185207252,129.40412744331348,129.40399253638805
2026-07-11 10:20:00,1140.008,3537376.4235200007,3537376.42352,2574474.842395489,962901.5811245111,3537.37642352,3537.3764235200006,3537376.42352,0.008419416780999264,0.0,0.0,0.008419416780999264,0.021,0.0,0.0,129.39805819255196,129.40772053625773,182.0,310.0,129.40772053625773,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,45055021391.79629,12.515283719943413,8.814997933430567,310.0,129.39805819255196,290.0791355676427,129.69398088547393,129.39431004843513,0.0,0.0,0.0,0.0,0.0,0.0,-0.5339461323810485,-56.64145135558877,2574474.842395489,2574604.5797012816,2574474.842395489,0.0,-56511.71404979611,129.73730579265975,0.0,217.76234102986808,170.67431310895552,146.7673047499562,136.17197240603574,131.88765791647597,130.26890932423177,129.68907147487693,129.4902625925224,129.42457861914886,129.40356869063717,129.39704084610582,129.39506372912535,129.39447899914373,129.39431004843513
2026-07-11 10:30:00,1141.168,3540975.833919999,3540975.8339199997,2577430.1475857086,963545.686334291,3540.97583392,3540.9758339199993,3540975.8339199997,0.008427539082812902,0.0,0.0,0.008427539082812902,0.021,0.0,0.0,129.3884089780356,129.39805819255196,182.0,310.0,129.39805819255196,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,46567416680.85506,12.935393522459737,9.110897501020398,310.0,129.3884089780356,291.21229013740503,129.72620406819803,129.3846302631827,0.0,0.0,0.0,0.0,0.0,0.0,-0.5434296679843704,-56.901213619931426,2577430.1475857086,2577560.02871788,2577430.1475857086,0.0,-56771.33248776011,129.88113217131468,0.0,220.30200182301584,172.68412444225004,147.93946089370584,136.74856811410916,132.1386841828188,130.36624849988195,129.72066601671335,129.49570896175678,129.4202029887845,129.395673933192,129.38793436461802,129.38555465150367,129.3848399328176,129.3846302631827
2026-07-11 10:40:00,1142.074,3543787.0975599997,3543787.0975599997,2579782.312245808,964004.7853141916,3543.78709756,3543.78709756,3543787.0975599997,0.00843378544008438,0.0,0.0,0.00843378544008438,0.021,0.0,0.0,129.37877440167276,129.3884089780356,182.0,310.0,129.3884089780356,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,48081067343.70926,13.355852039919238,9.407042682019583,310.0,129.37877440167276,292.2794826750475,129.76236137370603,129.3749538246935,0.0,0.0,0.0,0.0,0.0,0.0,-0.5529565348773167,-57.16120135767713,2579782.312245808,2579912.306114681,2579782.312245808,0.0,-57031.207488804124,129.99386887300352,0.0,222.79191007752658,174.7036259049222,149.14154377044872,137.3509794356414,132.40579814117717,130.47201570376603,129.75619876742425,129.50284835813335,129.41650936319624,129.38803910639965,129.37892265623876,129.3760786935862,129.37521184219443,129.3749538246935
2026-07-11 10:50:00,1142.733,3545831.9350199993,3545831.9350199993,2581547.771220092,964284.1637999071,3545.8319350199995,3545.8319350199995,3545831.9350199993,0.008438207909883949,0.0,0.0,0.008438207909883949,0.021,0.0,0.0,129.36915603622032,129.37877440167276,182.0,310.0,129.37877440167276,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,49595621239.81995,13.77656145550554,9.703364580264555,310.0,129.36915603622032,293.2845407061966,129.80264139940107,129.3652814325324,0.0,0.0,0.0,0.0,0.0,0.0,-0.5625267605517972,-57.42135404688339,2581547.771220092,2581677.8475646954,2581547.771220092,0.0,-57291.27770228032,130.07634460306872,0.0,225.23150290732806,176.73047419453968,150.37222532627135,137.97895476789407,132.6892091934147,130.5864806010731,129.79586356797952,129.5117916693583,129.4135531382977,129.38068947246745,129.37001638949934,129.36664019591126,129.36559645610177,129.3652814325324
2026-07-11 11:00:00,1143.148,3547119.65512,3547119.65512,2582737.778393212,964381.876726788,3547.1196551199996,3547.1196551199996,3547119.65512,0.008440829005172061,0.0,0.0,0.008440829005172061,0.021,0.0,0.0,129.3595555394622,129.36915603622032,182.0,310.0,129.36915603622032,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,51110733016.954666,14.197425838042962,9.999795627721358,310.0,129.3595555394622,294.23107106919025,129.84722962928797,129.3556138425659,0.0,0.0,0.0,0.0,0.0,0.0,-0.5721403626002096,-57.68161229047466,2582737.778393212,2582867.9075150075,2582737.778393212,0.0,-57551.483168678824,130.1291217958351,0.0,227.6203582412909,178.76241453235986,151.63015557456745,138.63219288953397,132.98909350297262,130.70989909067248,129.8398515925922,129.5226507211169,129.41139132186655,129.37365186775585,129.36122693840426,129.35724374182158,129.35599563105234,129.3556138425659
2026-07-11 11:10:00,1143.322,3547659.566679999,3547659.5666799997,2583360.1013133507,964299.465366649,3547.65956668,3547.6595666799994,3547659.5666799997,0.008441671237255796,0.0,0.0,0.008441671237255796,0.021,0.0,0.0,129.34997470277884,129.3595555394622,182.0,310.0,129.3595555394622,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,52626062018.81664,14.618350560782401,10.296269175114078,310.0,129.34997470277884,295.1224724894578,129.896307337233,129.34595186883075,0.0,0.0,0.0,0.0,0.0,0.0,-0.5817973488440381,-57.94191746297128,2583360.1013133507,2583490.253899599,2583360.1013133507,0.0,-57811.764876722824,130.15258624845592,0.0,229.9581829376921,180.79727848173079,152.91396445490517,139.31034376688126,133.3055930842497,130.84251206369075,129.888350264526,129.53553780377925,129.4100821738222,129.36695379468853,129.35256623787575,129.34789418938203,129.3464113553974,129.34595186883075
2026-07-11 11:20:00,1143.257,3547457.8755799993,3547457.8755799998,2583420.930940342,964036.9446396576,3547.45787558,3547.4578755799994,3547457.8755799998,0.00844074973481992,0.0,0.0,0.00844074973481992,0.021,0.0,0.0,129.34041551246338,129.34997470277884,182.0,310.0,129.34997470277884,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,54141271338.67619,15.039242038521165,10.592719306768187,310.0,129.34041551246338,295.9619474242595,129.95005083965034,129.33629639082437,0.0,0.0,0.0,0.0,0.0,0.0,-0.5914977174361289,-58.20221155254469,2583420.930940342,2583551.077985129,2583420.930940342,0.0,-58072.06450775778,130.14704478690692,0.0,232.24480263513064,182.83298404978476,154.22226596806232,140.01301053955666,133.6388156205145,130.98454447786114,129.94154208430373,129.5505651578362,129.4096850232018,129.36062358294842,129.34404701725134,129.338596898985,129.3368457881912,129.33629639082437
2026-07-11 11:30:00,1142.951,3546508.3759399992,3546508.3759399997,2582919.141135234,963589.2348047658,3546.5083759399995,3546.508375939999,3546508.3759399997,0.008438050100468924,0.0,0.0,0.008438050100468924,0.021,0.0,0.0,129.330880057008,129.34041551246338,182.0,310.0,129.34041551246338,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,55656023428.96904,15.460006508046956,10.88907998163011,310.0,129.330880057008,296.7525131587482,130.00863054330867,129.3266483607993,0.0,0.0,0.0,0.0,0.0,0.0,-0.6012414568375346,-58.4624364084341,2582919.141135234,2583049.2535631787,2582919.141135234,0.0,-58332.32398048928,130.1124279448195,0.0,234.4801491341207,184.86753184649157,155.553659350583,140.73974996232096,133.9888335406443,131.1362041256054,129.9996039889807,129.56784445583847,129.41026003759336,129.3546905196579,129.33568277086152,129.32935761114007,129.32730126852192,129.3266483607993
2026-07-11 11:40:00,1142.403,3544807.96482,3544807.96482,2581853.316369743,962954.6484502568,3544.80796482,3544.80796482,3544807.96482,0.008433565325481295,0.0,0.0,0.008433565325481295,0.021,0.0,0.0,129.32137042615648,129.330880057008,182.0,310.0,129.330880057008,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,57169979927.75265,15.88054997993129,11.18528499931347,310.0,129.32137042615648,297.4970124582629,130.0722115786613,129.31700880026443,0.0,0.0,0.0,0.0,0.0,0.0,-0.6110285457907059,-58.72253371902734,2581853.316369743,2581983.3650250398,2581853.316369743,0.0,-58592.48506373074,130.0486552966031,0.0,236.66425188917677,186.89900327545456,156.90673073500454,141.4900729654837,134.35568307504468,131.2976803187561,130.06270635092827,129.58748629133046,129.41186795837262,129.3491845662181,129.32748718500935,129.32018221586824,129.31778027199564,129.31700880026443
2026-07-11 11:50:00,1141.609,3542344.2304599993,3542344.2304599993,2580217.050597185,962127.1798628145,3542.3442304599994,3542.3442304599994,3542344.2304599993,0.008427266255338592,0.0,0.0,0.008427266255338592,0.021,0.0,0.0,129.3118887556605,129.32137042615648,182.0,310.0,129.32137042615648,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,58682798664.64674,16.30077740684632,11.481267414312493,310.0,129.3118887556605,298.19812350203534,130.1409512746985,129.30737879667706,0.0,0.0,0.0,0.0,0.0,0.0,-0.6208589532065427,-58.98244449502129,2580217.050597185,2580347.005985182,2580217.050597185,0.0,-58852.48910702439,129.95538799690257,0.0,238.79722869240857,188.92555909616667,158.2800576368663,142.26344633567146,134.73936392201355,131.4691428715621,130.13101211618238,129.6095999232584,129.41456987986882,129.3441363227783,129.3194744669055,129.3110769209232,129.30828541236232,129.30737879667706
2026-07-11 12:00:00,1140.565,3539104.7611,3539104.7611000002,2578001.262953471,961103.4981465293,3539.1047611000004,3539.1047611,3539104.7611000002,0.008419123741913592,0.0,0.0,0.008419123741913592,0.021,0.0,0.0,129.3024372782045,129.3118887556605,182.0,310.0,129.3118887556605,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,60194132056.43035,16.72059223789732,11.776959222101157,310.0,129.3024372782045,298.8583693519432,130.2149971026434,129.29775950326237,0.0,0.0,0.0,0.0,0.0,0.0,-0.6307326380065253,-59.242108799895675,2578001.262953471,2578131.0951059083,2578001.262953471,0.0,-59112.27664745832,129.83215243735322,0.0,240.87927790171378,190.94543724358977,159.6722078133912,143.05929316755214,135.1398384437354,131.65074084302577,130.20467577833358,129.6342923160447,129.41842691669356,129.33957689378528,129.3116591266592,129.30204811517567,129.2988194359793,129.29775950326237
2026-07-11 12:10:00,1139.264,3535067.83616,3535067.83616,2575192.9530018005,959874.8831581995,3535.06783616,3535.06783616,3535067.83616,0.008409086502071028,0.0,0.0,0.008409086502071028,0.021,0.0,0.0,129.2930183381107,129.3024372782045,182.0,310.0,129.3024372782045,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,61703624755.9872,17.139895765551998,12.072290899150252,310.0,129.2930183381107,299.48012680907385,130.29448667547422,129.2881521425275,0.0,0.0,0.0,0.0,0.0,0.0,-0.6406495488977835,-59.5014653475493,2575192.9530018005,2575322.6312756273,2575192.9530018005,0.0,-59371.787073722575,129.67827382672112,0.0,242.9106700158381,192.95695024300258,161.0817420599317,143.8769935634961,135.5570309670605,131.84260133943513,130.28384234071575,129.66166724705053,129.4234998040984,129.3355377287879,129.30405615634646,129.2931026551837,129.28938524934867,129.2881521425275
2026-07-11 12:20:00,1137.698,3530208.63212,3530208.63212,2571775.026080476,958433.6060395241,3530.2086321200004,3530.2086321200004,3530208.63212,0.00839709588529222,0.0,0.0,0.00839709588529222,0.021,0.0,0.0,129.28363426044345,129.2930183381107,182.0,310.0,129.2930183381107,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,63210911196.70665,17.558586443529624,12.367190922490364,310.0,129.28363426044345,300.0656348292853,130.37954668867187,129.2785580063333,0.0,0.0,0.0,0.0,0.0,0.0,-0.6506096240780996,-59.760451081896434,2571775.026080476,2571904.5189476497,2571775.026080476,0.0,-59630.95821472304,129.4928671733942,0.0,244.8917403299038,194.95848213923867,162.50721503047328,144.71588479783392,135.99082665102173,132.0448280378529,130.36864614626253,129.69182478535757,129.42984855145406,129.33205044444082,129.2966808403366,129.28424757436701,129.27998589958233,129.2785580063333
2026-07-11 12:30:00,1135.856,3524493.0166400005,3524493.0166399996,2567724.5975867976,956768.419053202,3524.4930166399995,3524.4930166400004,3524493.0166399996,0.00838307110840921,0.0,0.0,0.00838307110840921,0.021,0.0,0.0,129.27428729020963,129.28363426044345,182.0,310.0,129.28363426044345,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,64715612119.7597,17.976558922155473,12.661585090274707,310.0,129.27428729020963,300.617002418679,130.47029186521328,129.26897844640024,0.0,0.0,0.0,0.0,0.0,0.0,-0.6606127908416898,-60.01900058154139,2567724.5975867976,2567853.87233662,2567724.5975867976,0.0,-59889.725831719115,129.27474982227432,0.0,246.82288142248893,196.94848512148985,163.94717447226614,145.57526116292235,136.44107034716134,132.2574996767191,130.4592097117042,129.72486058678416,129.43753231273416,129.32914667274358,129.2895486439369,129.27548997137342,129.27062452509233,129.26897844640024
2026-07-11 12:40:00,1133.726,3517883.7544400003,3517883.7544400003,2563016.1176358284,954867.6368041718,3517.8837544400003,3517.8837544400003,3517883.7544400003,0.008366924018166548,0.0,0.0,0.008366924018166548,0.021,0.0,0.0,129.26497954322724,129.27428729020963,182.0,310.0,129.27428729020963,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,66217332976.4299,18.39370360456386,12.955396209195799,310.0,129.26497954322724,301.1362161331177,130.5668230371543,129.2594148654109,0.0,0.0,0.0,0.0,0.0,0.0,-0.6706589651399291,-60.277045789435526,2563016.1176358284,2563145.1402397756,2563016.1176358284,0.0,-60148.0231854883,129.02260394722543,0.0,248.70453702052674,198.925476248665,165.40016128426723,146.45437356681552,136.9075652295834,132.48066849719115,130.5556427102759,129.76086508478303,129.44660858639006,129.32685781953037,129.2826751590362,129.26683709555996,129.2613043402764,129.2594148654109
2026-07-11 12:50:00,1131.295,3510340.5073000006,3510340.5073,2557621.9533511857,952718.5539488145,3510.3405073000004,3510.340507300001,3510340.5073,0.008348559090472628,0.0,0.0,0.008348559090472628,0.021,0.0,0.0,129.2557130354458,129.26497954322724,182.0,310.0,129.26497954322724,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,67715662679.96433,18.809906299990093,13.248543850285557,310.0,129.2557130354458,301.625147150856,130.669226255155,129.24986870454666,0.0,0.0,0.0,0.0,0.0,0.0,-0.6807480511062898,-60.53451579816453,2557621.9533511857,2557750.68835555,2557621.9533511857,0.0,-60405.78079380002,128.73500436450558,0.0,250.5371969743711,200.8880362886202,166.86471416806228,147.35243077046852,137.3900721327278,132.71435878416366,130.6580395363715,129.79992248293019,129.45713249393725,129.32521480074473,129.27607599371052,129.25829627694904,129.2520285771846,129.24986870454666
2026-07-11 13:00:00,1128.545,3501807.4223,3501807.4223,2551505.6944494075,950301.7278505927,3501.8074223000003,3501.8074223000003,3501807.4223,0.0083278439161193,0.0,0.0,0.0083278439161193,0.021,0.0,0.0,129.24648989647494,129.2557130354458,182.0,310.0,129.2557130354458,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,69210168341.11093,19.225046761419705,13.54094331892517,310.0,129.24648989647494,302.08555786386586,130.77757129763918,129.2403414394089,0.0,0.0,0.0,0.0,0.0,0.0,-0.6908799404305099,-60.79133594532085,2551505.6944494075,2551634.1045229854,2551505.6944494075,0.0,-60662.92587174289,128.4100735779648,0.0,252.3213899525804,202.83480449875856,168.3393657663438,148.26859853492894,137.88830790432712,132.95856510608652,130.76647911343736,129.84210986676965,129.46915654348584,129.3242480260751,129.26976667833083,129.2498748601095,129.24280052491602,129.2403414394089
2026-07-11 13:10:00,1125.457,3492225.54358,3492225.54358,2544624.581798866,947600.9617811339,3492.22554358,3492.22554358,3492225.54358,0.008304638734946022,0.0,0.0,0.008304638734946022,0.021,0.0,0.0,129.2373122906081,129.24648989647494,182.0,310.0,129.24648989647494,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,70700391461.25879,19.63899762812744,13.832504910034427,310.0,129.2373122906081,302.51910818066364,130.89190998269063,129.23083458895454,0.0,0.0,0.0,0.0,0.0,0.0,-0.7010545116237685,-61.047427159552086,2544624.581798866,2544752.6274059815,2544624.581798866,0.0,-60919.38155243639,128.04560711569502,0.0,254.0576782408609,204.76447465535483,169.8226405706513,149.20199704009696,138.40194304511644,133.21325004296284,130.88102276490184,129.88749614938735,129.48272996365682,129.32398659605897,129.26376251661475,129.24158022537154,129.2336235961848,129.23083458895454
2026-07-11 13:20:00,1122.008,3481523.5035200003,3481523.50352,2536929.360243117,944594.1432768828,3481.52350352,3481.5235035200003,3481523.50352,0.008278774297859172,0.0,0.0,0.008278774297859172,0.021,0.0,0.0,129.2281821529185,129.2373122906081,182.0,310.0,129.2373122906081,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,72185844037.66861,20.051623343796837,14.123133146061543,310.0,129.2281821529185,302.9273614158406,131.0122742783673,129.22134970592,0.0,0.0,0.0,0.0,0.0,0.0,-0.7112716291727598,-61.30270529394677,2536929.360243117,2537056.9993103147,2536929.360243117,0.0,-61175.066226749215,127.63906719756051,0.0,255.746652297781,206.67579105504012,171.31305368506673,150.15169945691483,138.93059971103983,133.47834210861865,131.00171250783578,129.93614091197176,129.49789803200053,129.3244581320971,129.2580785983577,129.23341970525658,129.2245012392076,129.22134970592
2026-07-11 13:30:00,1118.172,3469620.62568,3469620.62568,2528363.945084384,941256.6805956159,3469.62062568,3469.62062568,3469620.62568,0.008250059239800583,0.0,0.0,0.008250059239800583,0.021,0.0,0.0,129.2191010303567,129.2281821529185,182.0,310.0,129.2281821529185,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,73666004469.00438,20.462779019167883,14.412725975901953,310.0,129.2191010303567,303.31178986602276,131.1386743769007,129.21188835477412,0.0,0.0,0.0,0.0,0.0,0.0,-0.7215311425764692,-61.55708042225658,2528363.945084384,2528491.1326485393,2528363.945084384,0.0,-61429.89285810152,127.18756415506505,0.0,257.38892560240583,208.5675438347279,172.80910890445824,151.1167304431446,139.47384911188735,133.75373319711443,131.1285690802717,129.9880931085025,129.5147013414997,129.32568838273596,129.25272912206694,129.22540051490174,129.21543688305178,129.21188835477412
2026-07-11 13:40:00,1113.92,3456426.9247999997,3456426.9248,2518865.614236083,937561.3105639173,3456.4269248,3456.4269247999996,3456426.9248,0.008218280077545048,0.0,0.0,0.008218280077545048,0.021,0.0,0.0,129.21007010686364,129.2191010303567,182.0,310.0,129.2191010303567,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,75140313576.57262,20.872309326825725,14.701173996455289,310.0,129.21007010686364,303.6737800698554,131.27109672015445,129.20245208527646,0.0,0.0,0.0,0.0,0.0,0.0,-0.7318328852691,-61.81045615578526,2518865.614236083,2518992.3021028475,2518865.614236083,0.0,-61683.76828902075,126.68786676450691,0.0,258.98513027837873,210.4385650861869,174.30929702073485,152.09606407392772,140.03120909447097,134.03927608980632,131.26158994559682,130.04338972710283,129.53317501045746,129.32770082494096,129.24772745612344,129.21752963011772,129.20643383943244,129.20245208527646
2026-07-11 13:50:00,1109.217,3441833.7979800003,3441833.7979800003,2508360.666125738,933473.1318542622,3441.8337979800003,3441.8337979800003,3441833.7979800003,0.008183179083511523,0.0,0.0,0.008183179083511523,0.021,0.0,0.0,129.20109028728106,129.21007010686364,182.0,310.0,129.21007010686364,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,76608168020.8479,21.28004667245775,14.988359164571078,310.0,129.20109028728106,304.0146377232054,131.4095014123253,129.1930424144669,0.0,0.0,0.0,0.0,0.0,0.0,-0.7421766733543352,-62.0627285114115,2508360.666125738,2508486.802303551,2508360.666125738,0.0,-61936.59233359853,126.13617781297216,0.0,260.5359114286284,212.28772272705797,175.81209181229173,153.08862048223475,140.60214085543072,134.33478140567934,131.40074697203028,130.10205426599356,129.55334778974816,129.3305162009327,129.2430858854072,129.2098136317953,129.19749531496143,129.1930424144669
2026-07-11 14:00:00,1104.024,3425720.2305599996,3425720.2305599996,2496764.542184309,928955.6883756905,3425.7202305599994,3425.7202305599994,3425720.2305599996,0.008144469054014936,0.0,0.0,0.008144469054014936,0.021,0.0,0.0,129.1921619801795,129.20109028728106,182.0,310.0,129.20109028728106,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,78068913792.16733,21.685809386713146,15.274153523505568,310.0,129.1921619801795,304.3355923500368,131.5538196989073,129.1836608103067,0.0,0.0,0.0,0.0,0.0,0.0,-0.7525623041530767,-62.31378479244895,2496764.542184309,2496890.070324828,2496764.542184309,0.0,-62188.256651930045,125.52814051890164,0.0,262.0419224513509,214.11391443769378,177.31594530205675,154.09326143839726,141.1860446101757,134.64001398953403,131.54598376309397,130.16409499867862,129.57524104925446,129.33415197526332,129.23881532470068,129.2022585052369,129.18862436546067,129.1836608103067
2026-07-11 14:10:00,1098.293,3407937.28142,3407937.2814199994,2483976.7981058373,923960.4833141621,3407.9372814199996,3407.93728142,3407937.2814199994,0.008101796422648641,0.0,0.0,0.008101796422648641,0.021,0.0,0.0,129.18328494635125,129.1921619801795,182.0,310.0,129.1921619801795,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,79521836685.00769,22.089399079168803,15.558417339217655,310.0,129.18328494635125,304.637801639424,131.70395045372095,129.17430865357954,0.0,0.0,0.0,0.0,0.0,0.0,-0.7629895544783016,-62.563501951349885,2483976.7981058373,2484101.6566852876,2483976.7981058373,0.0,-62438.64337189961,124.85857945027237,0.0,263.50381866594194,215.91605919521882,178.8192807725317,155.10878422607936,141.78225352290033,134.95468852341813,131.69721257832234,130.22950301080957,129.59886763819765,129.3386217244937,129.23492503850724,129.19486955648662,129.17982373822366,129.17430865357954
2026-07-11 14:20:00,1091.973,3388326.7006200007,3388326.70062,2469886.3870915743,918440.3135284255,3388.32670062,3388.326700620001,3388326.70062,0.008054785527492487,0.0,0.0,0.008054785527492487,0.021,0.0,0.0,129.17445838837827,129.18328494635125,182.0,310.0,129.18328494635125,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,80966155943.02762,22.490598873063227,15.840997857023778,310.0,129.17445838837827,304.922355623798,131.85975742229036,129.16498720666382,0.0,0.0,0.0,0.0,0.0,0.0,-0.7734581787280859,-62.81174549870583,2469886.3870915743,2470010.508865252,2469886.3870915743,0.0,-62687.62372502778,124.1217736780527,0.0,264.92225364713846,217.69309102070898,180.32048662065546,156.13391581200653,142.39002901645748,135.27846494560308,131.85431098766372,130.29825004633759,129.62423062642455,129.34393445849173,129.23142229915246,129.1876512758434,129.17109587821923,129.16498720666382
2026-07-11 14:30:00,1085.002,3366696.1058799997,3366696.1058799997,2454364.0466221496,912332.05925785,3366.69610588,3366.69610588,3366696.1058799997,0.008002979612128685,0.0,0.0,0.008002979612128685,0.021,0.0,0.0,129.16568083242018,129.17445838837827,182.0,310.0,129.17445838837827,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,82401013337.06435,22.889170371406763,16.121727164712098,310.0,129.16568083242018,305.19028051362426,132.02106483225103,129.15569758684703,0.0,0.0,0.0,0.0,0.0,0.0,-0.7839679066652804,-63.05836762316734,2454364.0466221496,2454487.3576843804,2454364.0466221496,0.0,-62935.056560936384,123.3110622309614,0.0,266.2978732172199,219.44395010941707,181.8179090570007,157.16730631112173,143.00855458582654,135.6109438117965,132.01711834235383,130.3702862471033,129.65132197776296,129.35009390021526,129.22831202116336,129.18060716130623,129.16244284918233,129.15569758684703
2026-07-11 14:40:00,1077.307,3342818.98258,3342818.9825799996,2437256.6904377826,905562.292142217,3342.8189825799996,3342.81898258,3342818.9825799996,0.007945840839805842,0.0,0.0,0.007945840839805842,0.021,0.0,0.0,129.15694997811127,129.16568083242018,182.0,310.0,129.16568083242018,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,83825458879.61945,23.28484968878318,16.40041939758703,310.0,129.15694997811127,305.4425423211628,132.18765325568376,129.14644072611853,0.0,0.0,0.0,0.0,0.0,0.0,-0.7945184407878471,-63.30320473539948,2437256.6904377826,2437379.1089938986,2437256.6904377826,0.0,-63180.786179283634,122.41855611585197,0.0,267.6313083197952,221.16757085466224,183.3098397473975,158.20751694661863,143.6369263697492,135.95165872521,132.18543068296876,130.44553720293956,129.68012088869995,129.35709760346617,129.22559631938023,129.17373945687487,129.15386623799395,129.14644072611853
2026-07-11 14:50:00,1068.806,3316440.8896400006,3316440.88964,2418389.685198025,898051.2044419753,3316.44088964,3316.4408896400005,3316440.88964,0.007882765057018352,0.0,0.0,0.007882765057018352,0.021,0.0,0.0,129.14826254251062,129.15694997811127,182.0,310.0,129.15694997811127,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,85238437906.74353,23.677343862984316,16.676868211044866,310.0,129.14826254251062,305.68005030681036,132.35925515173233,129.13721733069696,0.0,0.0,0.0,0.0,0.0,0.0,-0.8051094533290195,-63.54607524703508,2418389.685198025,2418511.1204538424,2418389.685198025,0.0,-63424.63999121729,121.43525581778522,0.0,268.9231696488771,222.8628707585394,184.79450242936844,159.25300909446992,144.2741437692181,136.3000700548587,132.35899724139352,130.5239010104592,129.7105920355657,129.3649360073967,129.22327403090281,129.16704908234126,129.14536708925198,129.13721733069696
2026-07-11 15:00:00,1059.399,3287251.5330599993,3287251.53306,2397556.2001112876,889695.3329487122,3287.25153306,3287.2515330599995,3287251.53306,0.007813015428608908,0.0,0.0,0.007813015428608908,0.021,0.0,0.0,129.1396139789259,129.14826254251062,182.0,310.0,129.14826254251062,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,86638771771.36148,24.066325492044857,16.95084300323013,310.0,129.1396139789259,305.90366012622286,132.53554798779697,129.12802782458766,0.0,0.0,0.0,0.0,0.0,0.0,-0.8157405827038592,-63.78677624903789,2397556.2001112876,2397676.550612289,2397556.2001112876,0.0,-63666.42574803671,120.35050100118679,0.0,270.17403893314497,224.52873458832912,186.27003709405562,160.30212991156628,144.91909766658603,136.65555581571022,132.53751338896885,130.60524478166144,129.7426835970531,129.37359137755774,129.22134018116998,129.1605352255982,129.1369456906505,129.12802782458766
2026-07-11 15:10:00,1048.969,3254887.86886,3254887.86886,2374512.725060235,880375.143799765,3254.88786886,3254.88786886,3254887.86886,0.007735729833135682,0.0,0.0,0.007735729833135682,0.021,0.0,0.0,129.13099839900167,129.1396139789259,182.0,310.0,129.1396139789259,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,88025135849.60376,24.451426624889933,17.22208461198261,310.0,129.13099839900167,306.1141768146902,132.71614770247817,129.11887228429453,0.0,0.0,0.0,0.0,0.0,0.0,-0.8264114293256093,-64.02507973050143,2374512.725060235,2374631.8768009664,2374512.725060235,0.0,-63905.92798976973,119.15174073170783,0.0,271.3844596331069,226.1639952516135,187.73447866311145,161.35309186176292,145.57055485636607,137.01740084163916,132.7206138559582,130.68940025982596,129.77632485213184,129.3830365473834,129.219785356536,129.15419508492954,129.12860146806082,129.11887228429453
2026-07-11 15:20:00,1037.379,3218924.7942599994,3218924.7942599994,2348976.4893906047,869948.3048693947,3218.9247942599995,3218.9247942599995,3218924.7942599994,0.007649898768804206,0.0,0.0,0.007649898768804206,0.021,0.0,0.0,129.1224084954975,129.13099839900167,182.0,310.0,129.13099839900167,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,89396036000.7596,24.832232222433223,17.49030070923606,310.0,129.1224084954975,306.3123575687756,132.90060132138404,129.10975037952971,0.0,0.0,0.0,0.0,0.0,0.0,-0.837121550747484,-64.26072853124793,2348976.4893906047,2349094.313790978,2348976.4893906047,0.0,-64142.90413087467,117.8244003732616,0.0,272.554927207684,227.76741353593698,189.1857319841369,162.4039521875465,146.2271416210504,137.3847847237062,132.9078650766981,130.77615924099456,129.8114235901192,129.39323355739631,129.21859502584178,129.14802355226428,129.1203328552673,129.10975037952971
2026-07-11 15:30:00,1024.464,3178850.32416,3178850.32416,2320609.6641585636,858240.6600014362,3178.8503241599997,3178.8503241599997,3178850.32416,0.007554306397240417,0.0,0.0,0.007554306397240417,0.021,0.0,0.0,129.11383528536075,129.1224084954975,182.0,310.0,129.1224084954975,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,90749775551.49767,25.20827098652713,17.755159341493464,310.0,129.11383528536075,306.49891428036034,133.08837748419322,129.1006613042131,0.0,0.0,0.0,0.0,0.0,0.0,-0.847870455857315,-64.49343065898674,2320609.6641585636,2320726.015222433,2320609.6641585636,0.0,-64377.079595117364,116.35106386936968,0.0,273.68587577691784,229.33765101093863,190.62154509305634,163.45258719191574,146.88732220099618,137.75676735935792,133.09875616793647,130.86526819371983,129.8478631444715,129.4041321094154,129.2177487760232,129.14201285188867,129.11213713195153,129.1006613042131
2026-07-11 15:40:00,1010.025,3134046.9734999994,3134046.9734999994,2289006.4663521913,845040.5071478081,3134.0469734999992,3134.0469734999992,3134046.9734999994,0.007447486345234041,0.0,0.0,0.007447486345234041,0.021,0.0,0.0,129.10526786563258,129.11383528536075,182.0,310.0,129.11383528536075,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,92084414546.42656,25.579004040674043,18.01628095721455,310.0,129.10526786563258,306.67451585313574,133.27885570607495,129.09160369715818,0.0,0.0,0.0,0.0,0.0,0.0,-0.8586575979043845,-64.72285228241634,2289006.4663521913,2289121.1771639064,2289006.4663521913,0.0,-64608.141470701434,114.71081171490368,0.0,274.777661210222,230.87323469065828,192.03946536339868,164.49665387273544,147.5493720975609,138.13227046708636,133.29268690436137,130.95642173041838,129.88549887021298,129.41566776159198,129.2172194302055,129.13615212821287,129.10401023863875,129.09160369715818
2026-07-11 15:50:00,993.821,3083766.9337400002,3083766.93374,2253680.3389907596,830086.5947492402,3083.76693374,3083.7669337400002,3083766.93374,0.007327662775819321,0.0,0.0,0.007327662775819321,0.021,0.0,0.0,129.09669316789746,129.10526786563258,182.0,310.0,129.10526786563258,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,93397721311.31659,25.94381147536572,18.273228930178426,310.0,129.09669316789746,306.83979028385795,133.47131148074791,129.0825755550051,0.0,0.0,0.0,0.0,0.0,0.0,-0.8694823661375515,-64.94860939900266,2253680.3389907596,2253793.2175490526,2253680.3389907596,0.0,-64835.730840709526,112.87855829313048,0.0,275.83054005183794,232.37251307097208,193.43679038411113,165.53354464839254,148.21134292799036,138.51005544426988,133.48895478169462,131.04925483637552,129.92415408830982,129.42775987196066,129.2169720534114,129.13042698623013,129.0959465715117,129.0825755550051
2026-07-11 16:00:00,975.557,3027094.83758,3027094.8375799996,2214038.711802856,813056.1257771435,3027.0948375799994,3027.09483758,3027094.8375799996,0.007192661988328913,0.0,0.0,0.007192661988328913,0.021,0.0,0.0,129.0880956684027,129.09669316789746,182.0,310.0,129.09669316789746,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,94687108878.50945,26.301974688474846,18.525497121138947,310.0,129.0880956684027,306.99532645954196,133.6649008920248,129.0735741376966,0.0,0.0,0.0,0.0,0.0,0.0,-0.8803440756204165,-65.17025689719027,2214038.711802856,2214149.53555195,2214038.711802856,0.0,-65059.433148096316,110.8237490939573,0.0,276.8446418911087,233.83360191146085,194.81050365080443,166.56033580249303,148.8710255807955,138.88869734852378,133.68673911402024,131.14333413407152,129.9636151249781,129.44030924614833,129.2169628281472,129.12481889152767,129.0879387553122,129.0735741376966
2026-07-11 16:10:00,954.872,2962910.523679999,2962910.5236799996,2169358.9031310426,793551.620548957,2962.9105236799996,2962.910523679999,2962910.5236799996,0.007039824047270301,0.0,0.0,0.007039824047270301,0.021,0.0,0.0,129.0794570812472,129.0880956684027,182.0,310.0,129.0880956684027,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,95949556960.77927,26.652654711327575,18.77249461204011,310.0,129.0794570812472,307.1416756461595,133.85864292593885,129.06459586715744,0.0,0.0,0.0,0.0,0.0,0.0,-0.8912419548091096,-65.38727513215834,2169358.9031310426,2169467.4122485267,2169358.9031310426,0.0,-65278.76601467421,108.50911748412909,0.0,277.81993378729516,235.25430971485414,196.15719209028666,167.57371514053915,149.52589663335831,139.266551351307,133.88508155730165,131.2381472304319,130.00362646010865,129.45319517089112,129.21713774451342,129.11930481389862,129.07997738889026,129.06459586715744
2026-07-11 16:20:00,931.313,2889808.36022,2889808.36022,2118745.3228334785,771063.0373865217,2889.80836022,2889.80836022,2889808.36022,0.006865811233254226,0.0,0.0,0.006865811233254226,0.021,0.0,0.0,129.07075593548996,129.0794570812472,182.0,310.0,129.0794570812472,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,97181508256.31522,26.994863404532005,19.013525418124996,310.0,129.07075593548996,307.27935248401224,134.05139457618006,129.05563621904932,0.0,0.0,0.0,0.0,0.0,0.0,-0.9021751301560486,-65.59905208163306,2118745.3228334785,2118851.2113082157,2118745.3228334785,0.0,-65493.1636068956,105.88847473746864,0.0,278.7561697731013,236.63204088648314,197.47294143621156,168.56989049898775,150.17305388527808,139.64171175928746,134.08286262327738,131.3330899711794,130.0438836564867,129.46627301264363,129.21743106944558,129.11385643978875,129.07205076579197,129.05563621904932
2026-07-11 16:30:00,904.314,2806032.0831599995,2806032.0831599995,2061079.625965002,744952.4571949975,2806.0320831599993,2806.0320831599993,2806032.0831599995,0.006666453415266579,0.0,0.0,0.006666453415266579,0.021,0.0,0.0,129.06196722805316,129.07075593548996,182.0,310.0,129.07075593548996,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,98378734858.16469,27.327426349490192,19.247762350993767,310.0,129.06196722805316,307.4088354308216,134.241818320569,129.04668961128132,0.0,0.0,0.0,0.0,0.0,0.0,-0.9131426068810704,-65.80486035013111,2061079.625965002,2061182.530099251,2061079.625965002,0.0,-65701.95621588198,102.90413424912549,0.0,279.65282275397516,237.96366566295188,198.75319121564667,169.54447294196945,150.80913482121696,140.01196338139582,134.2787724204369,131.4274514154715,130.0840260813084,129.47936993726782,129.217764111287,129.1084393680373,129.06414458366123,129.04668961128132
2026-07-11 16:40:00,873.153,2709341.36982,2709341.36982,1994947.5891236563,714393.7806963439,2709.34136982,2709.34136982,2709341.36982,0.00643643131570968,0.0,0.0,0.00643643131570968,0.021,0.0,0.0,129.05306209334887,129.06196722805316,182.0,310.0,129.06196722805316,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,99536160805.5461,27.64893355709614,19.474212300834957,310.0,129.05306209334887,307.5305662318792,134.42834679428188,129.0377492996563,0.0,0.0,0.0,0.0,0.0,0.0,-0.9241432446520402,-66.00382662581933,1994947.5891236563,1995047.0722615004,1994947.5891236563,0.0,-65904.34348797519,99.48313784414495,0.0,280.50898681285,239.24534465518127,199.992547299931,170.4923275495112,151.430214151633,140.3747159325492,134.4712775774447,131.5203954064522,130.12362820203978,129.49228117671828,129.21804304810306,129.10301241529226,129.05624169240997,129.0377492996563
2026-07-11 16:50:00,836.909,2596878.41246,2596878.41246,1918548.1463401848,678330.266119815,2596.8784124599997,2596.8784124599997,2596878.41246,0.006168959893867105,0.0,0.0,0.006168959893867105,0.021,0.0,0.0,129.0440078372494,129.05306209334887,182.0,310.0,129.05306209334887,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,100647630077.84583,27.95767502162384,19.691670844538535,310.0,129.0440078372494,307.64494798421356,134.60913269886828,129.02880729130337,0.0,0.0,0.0,0.0,0.0,0.0,-0.9351757266057275,-66.19489172212243,1918548.1463401848,1918643.6788883365,1918548.1463401848,0.0,-66099.35917397076,95.53254815167747,0.0,281.3232384432431,240.47228453319084,201.18453632812083,171.4073738032925,152.03167308510268,140.72692971996318,134.65857838122196,131.61094123015474,130.16218928562125,129.50476546439737,129.21815711147113,129.09752704819257,129.04832168798205,129.02880729130337
2026-07-11 17:00:00,794.384,2464925.8889600006,2464925.88896,1829557.1664280805,635368.7225319196,2464.92588896,2464.9258889600005,2464925.88896,0.005855213896117503,0.0,0.0,0.005855213896117503,0.021,0.0,0.0,129.03476872866128,129.0440078372494,182.0,310.0,129.0440078372494,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,101705592883.22592,28.251553578673867,19.898660868180386,310.0,129.03476872866128,307.7523405642838,134.78198645453668,129.01985428586386,0.0,0.0,0.0,0.0,0.0,0.0,-0.946238519361347,-66.376756533717,1829557.1664280805,1829648.0988338778,1829557.1664280805,0.0,-66285.82412791974,90.93240579725534,0.0,282.09342933210553,241.63840009506498,202.32126996270887,172.28233731720775,152.60803756653064,141.06502251663397,134.83856102357876,131.69793885733367,130.1991239853361,129.51654042169363,129.21797676689383,129.09192646205227,129.04036082291304,129.01985428586386
2026-07-11 17:10:00,744.021,2308652.5217399998,2308652.5217399998,1724972.248814072,583680.2729259278,2308.65252174,2308.65252174,2308652.5217399998,0.005483724171856549,0.0,0.0,0.005483724171856549,0.021,0.0,0.0,129.0253104364721,129.03476872866128,182.0,310.0,129.03476872866128,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,102700698861.97064,28.527971906102955,20.093352977410554,310.0,129.0253104364721,307.8530514245954,134.9443057702154,129.0108797185409,0.0,0.0,0.0,0.0,0.0,0.0,-0.9573298213522401,-66.54781194535876,1724972.248814072,1725057.776519893,1724972.248814072,0.0,-66462.28423953778,85.52770582097583,0.0,282.81637758339775,242.73584083203667,203.39300379129116,173.10842845342398,153.15278372653466,141.38476390933306,135.00874589844395,131.78004573845212,130.23375104121834,129.52727899540355,129.2173522468115,129.08614518017768,129.0323318441987,129.0108797185409
2026-07-11 17:20:00,683.791,2121762.44554,2121762.44554,1600941.7344499335,520820.7110900667,2121.76244554,2121.76244554,2121762.44554,0.005039545871731807,0.0,0.0,0.005039545871731807,0.021,0.0,0.0,129.01560973244494,129.0253104364721,182.0,310.0,129.0253104364721,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,103621287743.7406,28.783691039927945,20.273465844737235,310.0,129.01560973244494,307.94731696672056,135.0930235349077,129.00187189720336,0.0,0.0,0.0,0.0,0.0,0.0,-0.9684474965280147,-66.70605105464674,1600941.7344499335,1601020.8540045775,1600941.7344499335,0.0,-66626.93150000274,79.11955464399944,0.0,283.4873989744736,243.75433629349627,204.38757063422148,173.87496233250548,153.65812112929177,141.68116739063314,135.16623920758647,131.8557074063707,130.2652868201606,129.5366069322129,129.21611311813618,129.08010901410645,129.02420417793394,129.00187189720336
2026-07-11 17:30:00,611.089,1896172.5016599998,1896172.50166,1452644.5688598633,443527.93280013674,1896.17250166,1896.1725016599999,1896172.50166,0.0045034933953286204,0.0,0.0,0.0045034933953286204,0.021,0.0,0.0,129.00567102993554,129.01560973244494,182.0,310.0,129.01560973244494,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,104452807979.03004,29.0146688830639,20.43615246499077,310.0,129.00567102993554,308.0352634361158,135.2246158894835,128.99281824237767,0.0,0.0,0.0,0.0,0.0,0.0,-0.9795889913669479,-66.84896903359981,1452644.5688598633,1452716.0278493399,1452644.5688598633,0.0,-66777.51004412328,71.45898947653768,0.0,284.09959467556484,244.6803091459113,205.2896794455587,174.56893127800444,154.11477844736103,141.9484003901211,135.30770217614597,131.9231508815001,130.29284623901785,129.54410499739336,129.21407000767965,129.0737363148819,129.0159444268504,128.99281824237767
2026-07-11 17:40:00,522.751,1622064.9879399997,1622064.98794,1274406.374795913,347658.6131440869,1622.0649879399998,1622.0649879399996,1622064.98794,0.003852267315756369,0.0,0.0,0.003852267315756369,0.021,0.0,0.0,128.9955284272843,129.00567102993554,182.0,310.0,129.00567102993554,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,105177305070.65958,29.215918075183215,20.577900047573287,310.0,128.9955284272843,308.11681837482126,135.33527831429632,128.9837055113366,0.0,0.0,0.0,0.0,0.0,0.0,-0.9907512372213567,-66.97347512645321,1274406.374795913,1274468.6278423397,1274406.374795913,0.0,-66911.22208002652,62.25304642668925,0.0,284.64281145264505,245.49576143861333,206.0801486080553,175.17460894268626,154.51184909399302,142.17974803847707,135.42935884689243,131.98040072515806,130.31545570646406,129.5493172660489,129.21101904183737,129.06693990423489,129.007517193162,128.9837055113366
2026-07-11 17:50:00,415.586,1289538.42284,1289538.4228400001,1060378.7709788913,229159.65186110884,1289.53842284,1289.5384228399998,1289538.4228400001,0.0030623755677334726,0.0,0.0,0.0030623755677334726,0.021,0.0,0.0,128.98516930340088,128.9955284272843,182.0,310.0,128.9955284272843,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,105773317528.36784,29.38147709121329,20.69450966001382,310.0,128.98516930340088,308.1914866536531,135.42122146928472,128.9745208310946,0.0,0.0,0.0,0.0,0.0,0.0,-1.0019305496330966,-67.07587447043878,1060378.7709788913,1060429.970650884,1060378.7709788913,0.0,-67024.67479844589,51.19967199288658,0.0,285.1023371957755,246.17725108058417,206.7354490261923,175.67349187258714,154.8369023140819,142.36775101510568,135.5271037121157,132.0253483888741,130.33209275532013,129.55177184399395,129.20675190566766,129.05963182279632,128.9988872739949,128.9745208310946
2026-07-11 18:00:00,288.714,895862.2191599999,895862.2191599999,807319.0694040647,88543.14975593518,895.8622191599999,895.8622191599999,895862.2191599999,0.0021273594351676,0.0,0.0,0.0021273594351676,0.021,0.0,0.0,128.9745673016171,128.98516930340088,182.0,310.0,128.98516930340088,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,106217440566.0507,29.50484460168075,20.781402164743078,310.0,128.9745673016171,308.2576994152564,135.47919654562892,128.96525624220146,0.0,0.0,0.0,0.0,0.0,0.0,-1.0131225727544555,-67.15213872815266,807319.0694040647,807357.2015329215,807319.0694040647,0.0,-67114.00659929577,38.132128856901545,0.0,285.4582313329566,246.696766126378,207.22953617609622,176.04621103828507,155.07749030440107,142.50521133908478,135.59709988597913,132.05607870085683,130.34185275425523,129.55106191141996,129.20109402137072,129.05174113617701,128.99002825789788,128.96525624220146
2026-07-11 18:10:00,151.323,469546.18961999996,469546.18961999996,469546.18961999996,0.0,469.54618961999995,469.54618961999995,469546.18961999996,0.0011149435701663037,0.0,0.0,0.0011149435701663037,0.021,0.0,0.0,128.9639402941227,128.9745673016171,182.0,310.0,128.9745673016171,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,106491982444.97382,29.581106234714948,20.835116179753797,310.0,128.9639402941227,308.3107174309068,135.50899384689,128.9559104597343,0.0,0.0,0.0,0.0,0.0,0.0,-1.0243224459945814,-67.19923944075613,524745.4872896393,524769.037645941,524745.4872896393,0.0,-67175.68908445438,23.550356301755528,0.0,285.6894240715194,247.02991217450543,207.5426016871712,176.27957469501132,155.22591570478212,142.5880531383378,135.63734680576133,132.07166892346046,130.34433232951557,129.54701950424916,129.19397911525166,129.0432435394455,128.98093245853286,128.9559104597343
2026-07-11 18:20:00,39.586,122832.98284,122832.98284,122832.98284,0.0,122.83298284,122.83298284,122832.98284,0.00029165163939250246,0.0,0.0,0.00029165163939250246,0.021,0.0,0.0,128.9535518067334,128.9639402941227,182.0,310.0,128.9639402941227,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,106606254391.82156,29.612848442172655,20.857473443033122,310.0,128.9535518067334,308.3386342902234,135.5172178712541,128.94649640170502,0.0,0.0,0.0,0.0,0.0,0.0,-1.0355255847050935,-67.21883226307231,257662.28059816058,257672.07700931866,257662.28059816058,0.0,-67209.03585191423,9.796411158080446,0.0,285.79312389331346,247.18224670799734,207.68489067981756,176.3838835173081,155.29014557900732,142.62152694837386,135.65093738971743,132.07379251053976,130.34037740858517,129.5400488370958,129.18559101670013,129.0342189780756,128.97163306015094,128.94649640170502
2026-07-11 18:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106567269699.63107,29.602019361008633,20.84984610271724,,,308.31086217397245,135.50668284980395,128.936616688045,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467276060511084,-67.2121280760896,0.0,2237.6410919383998,0.0,0.0,-64974.486984151205,2237.6410919383998,0.0,285.7676006521276,247.16057468031576,207.66715809742016,176.3692727586927,155.27763856600086,142.6102834026495,135.6403890322154,132.06360090705667,130.33035868113467,129.5301099275839,129.1756874577847,129.02433051571484,128.96175083957522,128.936616688045
2026-07-11 18:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106528288895.64655,29.591191359901817,20.842219523127387,,,308.2830928279831,135.49614887902757,128.9267379597033,0.0,0.0,0.0,0.0,0.0,0.0,-1.0579285101440838,-67.2054245578534,0.0,2237.417916974089,0.0,0.0,-64968.00664087931,2237.417916974089,0.0,285.742079956802,247.13890481424178,207.6494272836208,176.35466345726735,155.2651328003489,142.5990409782635,135.62984172671725,132.05341031999723,130.32034095286653,129.520172009294,129.1657848865657,129.0144430395449,128.95186960456786,128.9267379597033
