timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-11 18:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106489311979.48015,29.580364438744486,20.834593704187686,,,308.25532625197894,135.48561595882023,128.91686021658163,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691282970954668,-67.19872170829694,0.0,2237.1947643017847,0.0,0.0,-64961.52694399516,2237.1947643017847,0.0,285.7165618070827,247.11723710955977,207.63169823824308,176.34005561288674,155.25262828192703,142.58779967510407,135.61929547311797,132.0432207492601,130.31032422368105,129.51023508212717,129.15588330294455,129.00455654946737,128.94198935503047,128.91686021658163
2026-07-11 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106450338950.74394,29.569538597428874,20.82696864582223,,,308.2275624456834,135.47508408907706,128.90698345858172,0.0,0.0,0.0,0.0,0.0,0.0,-1.0803269670166924,-67.19201952735354,0.0,2236.971633676774,0.0,0.0,-64955.04789367676,2236.971633676774,0.0,285.6910462027157,247.09557156605402,207.6139709611106,176.32544922540552,155.24012501061083,142.5765594930594,135.6087502713127,132.03303219474384,130.30030849347867,129.50029914598463,129.14598270682285,128.99467104538397,128.93211009086482,128.90698345858172
2026-07-11 19:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106411369809.05031,29.558713835847307,20.81934434795519,,,308.1998014088204,135.4645532696933,128.8971076856053,0.0,0.0,0.0,0.0,0.0,0.0,-1.091524520019185,-67.1853180149564,0.0,2236.7485255663414,0.0,0.0,-64948.56948939006,2236.7485255663414,0.0,285.6655331434471,247.073908183509,207.59624545204693,176.31084429467836,155.22762298627592,142.56532043201764,135.5982061211965,132.02284465634716,130.2902937621597,129.49036420076752,129.13608309810203,128.98478652719632,128.92223181197264,128.8971076856053
2026-07-11 19:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106372404554.01144,29.54789015389207,20.81172081051069,,,308.17204314111336,135.45402350056426,128.88723289755418,0.0,0.0,0.0,0.0,0.0,0.0,-1.102720956214358,-67.17861717103884,0.0,2236.5254395986194,0.0,0.0,-64942.091731440225,2236.5254395986194,0.0,285.6400226290229,247.05224696170902,207.57852171087572,176.29624082055994,155.21512220879796,142.55408249186695,135.58766302266454,132.0126581339687,130.28028002962452,129.48043024637704,129.12618447668368,128.97490299480614,128.91235451825563,128.88723289755418
2026-07-11 19:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106333443185.23956,29.537067551455433,20.804098033412856,,,308.144287642286,135.44349478158514,128.87735909433007,0.0,0.0,0.0,0.0,0.0,0.0,-1.1139162757136138,-67.17191699553413,0.0,2236.3023757322953,0.0,0.0,-64935.61461980184,2236.3023757322953,0.0,285.61451465918907,247.0305879004386,207.5607997374206,176.281638802905,155.20262267805256,142.54284567249562,135.5771209756119,132.00247262750713,130.27026729577355,129.47049728271432,129.11628684246932,128.9650204481151,128.90247820961557,128.87735909433007
2026-07-11 19:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106294485702.34715,29.526246028429764,20.796476016585874,,,308.116534912062,135.43296711265123,128.86748627583484,0.0,0.0,0.0,0.0,0.0,0.0,-1.125110478628343,-67.16521748837556,0.0,2236.0793343584373,0.0,0.0,-64929.13815401713,2236.0793343584373,0.0,285.5890092336918,247.00893099948215,207.5430795315052,176.2670382415683,155.19012439391534,142.5316099737918,135.56657997993372,131.9922881368611,130.26025556050718,129.4605653096806,129.1063901953605,128.95513888702484,128.8926028859542,128.86748627583484
2026-07-11 19:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106255532104.94652,29.515425584707366,20.788854759953892,,,308.08878495016506,135.4224404936578,128.85761444197018,0.0,0.0,0.0,0.0,0.0,0.0,-1.1363035650699258,-67.15851864949646,0.0,2235.856315105186,0.0,0.0,-64922.66233439127,2235.856315105186,0.0,285.5635063522772,246.98727625862412,207.52536109295323,176.25243913640446,155.17762735626198,142.52037539564375,135.55604003552511,131.98210466192938,130.2502448237258,129.45063432717703,129.09649453525876,128.94525831143716,128.88272854717334,128.85761444197018
2026-07-11 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106216582392.6501,29.504606220180584,20.781234263441085,,,308.0610377563191,135.4119149245001,128.84774359263795,0.0,0.0,0.0,0.0,0.0,0.0,-1.147495535149731,-67.15182047883006,0.0,2235.633318134671,0.0,0.0,-64916.187160695394,2235.633318134671,0.0,285.53800601469146,246.965623677649,207.5076444215884,176.23784148726835,155.1651315649682,142.50914193793975,135.54550114228127,131.9719222026106,130.24023508532986,129.44070433510487,129.08659986206564,128.9353787212537,128.87285519317473,128.84774359263795
2026-07-11 20:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106177636565.07031,29.493787934741754,20.773614526971624,,,308.0332933302478,135.4013904050735,128.83787372773998,0.0,0.0,0.0,0.0,0.0,0.0,-1.1586863889791157,-67.14512297630975,0.0,2235.4103433294076,0.0,0.0,-64909.71263298034,2235.4103433294076,0.0,285.5125082206807,246.9439732563413,207.48992951723437,176.2232452940147,155.15263701990966,142.49790960056794,135.53496330009733,131.96174075880353,130.2302263452198,129.43077533336535,129.07670617568277,128.92550011637624,128.8629828238601,128.83787372773998
2026-07-11 20:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106138694621.81975,29.482970728283263,20.765995550469704,,,308.0055516716749,135.39086693527324,128.82800484717808,0.0,0.0,0.0,0.0,0.0,0.0,-1.169876126669427,-67.13842614186879,0.0,2235.1873909278365,0.0,0.0,-64903.23875094096,2235.1873909278365,0.0,285.48701296999116,246.92232499448562,207.47221637971492,176.20865055649824,155.14014372096204,142.48667838341666,135.5244265088685,131.95156033040683,130.220218603296,129.4208473218597,129.0668134760117,128.91562249670648,128.8531114391313,128.82800484717808
2026-07-11 20:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106099756562.51086,29.47215460069746,20.75837733385951,,,307.9778127803243,135.38034451499465,128.81813695085404,0.0,0.0,0.0,0.0,0.0,0.0,-1.1810647483320005,-67.13172997544056,0.0,2234.964460634459,0.0,0.0,-64896.76551480611,2234.964460634459,0.0,285.46152026236905,246.90067889186642,207.45450500885377,176.19405727457382,155.12765166800108,142.4754482863742,135.51389076848994,131.94138091731924,130.21021185945892,129.41092030048912,129.056921762954,128.90574586214618,128.84324103889017,128.81813695085404
2026-07-11 20:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106060822386.75624,29.461339551876733,20.750759877065242,,,307.9500766559199,135.36982314413308,128.80827003866975,0.0,0.0,0.0,0.0,0.0,0.0,-1.1922522540781602,-67.12503447695835,0.0,2234.7415525859906,0.0,0.0,-64890.292924372356,2234.7415525859906,0.0,285.4360300975606,246.87903494826836,207.4367954044747,176.17946544809618,155.11516086090248,142.4642193093288,135.50335607885685,131.9312025194395,130.20020611360903,129.4009942691549,129.04703103641134,128.89587021259706,128.83337162303846,128.80827003866975
2026-07-11 20:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106021892094.16858,29.450525581713496,20.743143180011124,,,307.9223432981855,135.35930282258386,128.79840411052703,0.0,0.0,0.0,0.0,0.0,0.0,-1.2034386440192195,-67.11833964635548,0.0,2234.518666919241,0.0,0.0,-64883.82097943624,2234.518666919241,0.0,285.4105424753121,246.85739316347596,207.4190875664015,176.16487507692025,155.10267129954198,142.45299145216873,135.49282243986445,131.9210251366664,130.19020136564683,129.3910692277583,129.03714129628526,128.88599554796093,128.82350319147804,128.79840411052703
2026-07-11 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105982965684.36043,29.43971269010012,20.735527242621355,,,307.89461270684524,135.3487835502423,128.78853916632772,0.0,0.0,0.0,0.0,0.0,0.0,-1.2146239182664804,-67.11164548356535,0.0,2234.295803313282,0.0,0.0,-64877.349680252075,2234.295803313282,0.0,285.3850573953699,246.8357535372739,207.40138149445787,176.1502861609008,155.09018298379536,142.44176471478235,135.48228985140793,131.91084876889863,130.18019761547276,129.38114517620056,129.0272525424774,128.8761218681395,128.8136357441107,128.78853916632772
2026-07-11 21:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105944043156.94447,29.42890087692902,20.72791206482015,,,307.86688488162287,135.33826532700382,128.77867520597377,0.0,0.0,0.0,0.0,0.0,0.0,-1.2258080769312338,-67.1049519885213,0.0,2234.0729619303092,0.0,0.0,-64870.879026590985,2234.0729619303092,0.0,285.3595748574803,246.81411606944678,207.38367718846774,176.13569869989269,155.07769591353838,142.430539097058,135.4717583133825,131.90067341603503,130.17019486298736,129.371222114383,129.01736477488944,128.86624917303465,128.80376928083834,128.77867520597377
2026-07-11 21:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105905124511.53348,29.418090142092634,20.720297646531755,,,307.8391598222424,135.3277481527638,128.76881222936697,0.0,0.0,0.0,0.0,0.0,0.0,-1.2369911201247599,-67.09825916115663,0.0,2233.8501428308227,0.0,0.0,-64864.40901832581,2233.8501428308227,0.0,285.3340948613897,246.7924807597793,207.36597464825493,176.12111269375077,155.06521008864675,142.41931459888397,135.46122782568347,131.89049907797437,130.1601931080911,129.36130004220686,129.00747799342298,128.8563774625481,128.7939038015628,128.76881222936697
2026-07-11 21:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105866209747.74025,29.4072804854834,20.712683987680407,,,307.8114375284278,135.3172320274176,128.75895023640928,0.0,0.0,0.0,0.0,0.0,0.0,-1.2481730479583275,-67.09156700140475,0.0,2233.6273460244993,0.0,0.0,-64857.93965538025,2233.6273460244993,0.0,285.3086174068444,246.7708476080561,207.34827387364325,176.10652814232995,155.05272550899633,142.4080912201486,135.45069838820604,131.8803257546154,130.1501923506845,129.3513789595735,128.9975921979797,128.84650673658163,128.78403930618592,128.75895023640928
2026-07-11 21:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105827298865.17757,29.396471906993767,20.70507108819035,,,307.7837179999032,135.30671695086056,128.74908922700254,0.0,0.0,0.0,0.0,0.0,0.0,-1.2593538605431938,-67.08487550919905,0.0,2233.4045713938685,0.0,0.0,-64851.47093780518,2233.4045713938685,0.0,285.28314249359084,246.7492166140619,207.3305748644566,176.09194504548512,155.0402421744629,142.39686896074028,135.44017000084543,131.870153445857,130.14019259066802,129.34145886638424,128.98770738846125,128.8366369950371,128.77417579460956,128.74908922700254
2026-07-11 21:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105788391863.45824,29.385664406516177,20.697458947985837,,,307.75600123639265,135.2962029229881,128.7392292010487,0.0,0.0,0.0,0.0,0.0,0.0,-1.2705335579906059,-67.07818468447286,0.0,2233.1818189231344,0.0,0.0,-64845.00286554972,2233.1818189231344,0.0,285.25767012137544,246.72758777758145,207.31287762051886,176.0773634030712,155.02776008492222,142.38564782054735,135.42964266349696,131.8599821515979,130.13019382794226,129.33153976254036,128.9778235647693,128.82676823781634,128.76431326673566,128.7392292010487
2026-07-11 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105749488742.1952,29.374857983943112,20.68984756699113,,,307.7282872376202,135.28568994369564,128.72937015844965,0.0,0.0,0.0,0.0,0.0,0.0,-1.2817121404117993,-67.07149452715959,0.0,2232.959088774587,0.0,0.0,-64838.535438385006,2232.959088774587,0.0,285.2322002899446,246.70596109839946,207.29518214165392,176.06278321494307,155.0152792402502,142.37442779945815,135.4191163760559,131.84981187173696,130.1201960624077,129.3216216479432,128.96794072680552,128.81690046482115,128.75445172246606,128.72937015844965
2026-07-11 22:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105710589501.00137,29.36405263916705,20.682236945130498,,,307.7005760033099,135.2751780128786,128.71951209910736,0.0,0.0,0.0,0.0,0.0,0.0,-1.2928896079179981,-67.06480503719264,0.0,2232.736380805305,0.0,0.0,-64832.06865638733,2232.736380805305,0.0,285.2067329990449,246.68433657630072,207.27748842768574,176.04820448095572,155.00279964032262,142.3632088973611,135.40859113841756,131.83964260617302,130.11019929396494,129.3117045224941,128.95805887447165,128.8070336759534,128.7445911617027,128.71951209910736
2026-07-11 22:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105671694139.48967,29.353248372080465,20.674627082328207,,,307.6728675331859,135.26466713043243,128.70965502292376,0.0,0.0,0.0,0.0,0.0,0.0,-1.3040659606204157,-67.05811621450538,0.0,2232.513694999565,0.0,0.0,-64825.60251950582,2232.513694999565,0.0,285.1812682484228,246.66271421107,207.25979647843823,176.03362720096408,154.99032128501534,142.35199111414457,135.39806695047722,131.82947435480492,130.1002035225145,129.30178838609442,128.94817800766936,128.79716787111494,128.7347315843475,128.70965502292376
2026-07-11 22:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105632802657.27313,29.34244518257587,20.667017978508557,,,307.6451618269726,135.25415729625257,128.69979892980075,0.0,0.0,0.0,0.0,0.0,0.0,-1.3152411986302543,-67.05142805903122,0.0,2232.291031468769,0.0,0.0,-64819.13702756246,2232.291031468769,0.0,285.15580603782485,246.64109400249217,207.2421062937354,176.01905137482314,154.97784417420422,142.34077444969697,135.38754381213016,131.81930711753145,130.09020874795698,129.2918732386455,128.93829812630034,128.78730305020758,128.72487299030234,128.69979892980075
2026-07-11 22:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105593915053.96475,29.331643070545766,20.65940963359582,,,307.6174588843939,135.24364851023446,128.68994381964032,0.0,0.0,0.0,0.0,0.0,0.0,-1.326415322058705,-67.04474057070361,0.0,2232.0683900700606,0.0,0.0,-64812.67218063355,2232.0683900700606,0.0,285.1303463669975,246.619475950352,207.22441787340114,176.00447700238786,154.96536830776512,142.32955890390676,135.37702172327172,131.80914089425156,130.08021497019294,129.28195908004875,128.92841923026634,128.77743921313328,128.71501537946918,128.68994381964032
2026-07-11 22:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105555031329.17769,29.32084203588269,20.65180204751432,,,307.58975870517423,135.23314077227354,128.68008969234444,0.0,0.0,0.0,0.0,0.0,0.0,-1.3375883310169476,-67.03805374945593,0.0,2231.8457710165967,0.0,0.0,-64806.20797843933,2231.8457710165967,0.0,285.1048892356875,246.59786005443442,207.20673121725946,175.98990408351327,154.95289368557397,142.31834447666236,135.36650068379726,131.79897568486408,130.07022218912294,129.27204591020552,128.91854131946909,128.76757635979388,128.70515875175,128.68008969234444
2026-07-11 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105516151482.52495,29.310042078479153,20.644195220188333,,,307.5620612890377,135.2226340822653,128.67023654781505,0.0,0.0,0.0,0.0,0.0,0.0,-1.3487602256161513,-67.03136759522157,0.0,2231.623173987442,0.0,0.0,-64799.74442123413,2231.623173987442,0.0,285.0794346436413,246.5762463145242,207.18904632513443,175.97533261805432,154.94042030750663,142.30713116785216,135.35598069360208,131.78881148926789,130.06023040464765,129.2621337290172,128.9086643938103,128.75771449009125,128.6953031070467,128.67023654781505
2026-07-11 23:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105477275513.61978,29.299243198227717,20.636589151542196,,,307.53436663570864,135.21212844010526,128.66038438595422,0.0,0.0,0.0,0.0,0.0,0.0,-1.3599310059674734,-67.02468210793405,0.0,2231.4005993230166,0.0,0.0,-64793.28150861104,2231.4005993230166,0.0,285.05398259060564,246.55463473040632,207.17136319685002,175.96076260586608,154.92794817343903,142.29591897736464,135.34546175258154,131.7786483073619,130.0502396166676,129.2522225363852,128.89878845319177,128.7478536039273,128.68544844526124,128.66038438595422
2026-07-11 23:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105438403422.07533,29.288445395020926,20.62898384150022,,,307.5066747449113,135.20162384568889,128.65053320666385,0.0,0.0,0.0,0.0,0.0,0.0,-1.371100672182061,-67.01799728752674,0.0,2231.178046778652,0.0,0.0,-64786.81924074809,2231.178046778652,0.0,285.02853307632716,246.5330253018657,207.15368183223032,175.94619404680358,154.9154772832471,142.28470790508825,135.33494386063103,131.76848613904497,130.04024982508346,129.24231233221093,128.8889134975152,128.73799370120395,128.67559476629566,128.65053320666385
2026-07-11 23:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105399535207.50488,29.277648668751358,20.621379289986745,,,307.4789856163702,135.19112029891167,128.64068300984604,0.0,0.0,0.0,0.0,0.0,0.0,-1.38226922437105,-67.01131313393311,0.0,2230.955516516733,0.0,0.0,-64780.35761741638,2230.955516516733,0.0,285.00308610055254,246.51141802868727,207.13600223109933,175.93162694072188,154.90300763680676,142.27349795091152,135.32442701764586,131.75832498421605,130.03026102979584,129.23240311639583,128.8790395266824,128.72813478182314,128.66574207005183,128.64068300984604
2026-07-11 23:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105360670869.52164,29.266853019311565,20.613775496926092,,,307.4512992498096,135.18061779966914,128.63083379540276,0.0,0.0,0.0,0.0,0.0,0.0,-1.3934366626455643,-67.0046296470866,0.0,2230.7330083435227,0.0,0.0,-64773.896638743085,2230.7330083435227,0.0,284.9776416630284,246.48981291065596,207.11832439328114,175.91706128747606,154.89053923399396,142.26228911472288,135.31391122352147,131.74816484277403,130.02027323070539,129.22249488884128,128.86916654059516,128.71827684568674,128.65589035643183,128.63083379540276
2026-07-11 23:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105321810407.73894,29.25605844659415,20.60617246224262,,,307.4236156449538,135.1701163478568,128.62098556323608,0.0,0.0,0.0,0.0,0.0,0.0,-1.4046029871167178,-66.99794682692067,0.0,2230.510522421362,0.0,0.0,-64767.43630449931,2230.510522421362,0.0,284.95219976350165,246.4682099475568,207.1006483185999,175.9024970869212,154.87807207468467,142.25108139641083,135.30339647815325,131.73800571461788,130.01028642771274,129.21258764944875,128.85929453915523,128.70841989269675,128.64603962533766,128.62098556323608
2026-07-12 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105282953821.77011,29.2452649504917,20.59857018586066,,,307.3959348015273,135.15961594337026,128.61113831324798,0.0,0.0,0.0,0.0,0.0,0.0,-1.4157681978956125,-66.99126467336879,0.0,2230.288058658298,0.0,0.0,-64760.97661471049,2230.288058658298,0.0,284.92676040171887,246.44660913917474,207.0829740068797,175.88793433891234,154.86560615875484,142.2398747958639,135.2928827814366,131.72784759964657,130.00030062071855,129.20268139811967,128.8494235222645,128.69856392275508,128.63618987667127,128.61113831324798
2026-07-12 00:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105244101111.2286,29.234472530896834,20.590968667704598,,,307.36825671925453,135.149116586105,128.60129204534053,0.0,0.0,0.0,0.0,0.0,0.0,-1.4269322950933399,-66.98458318636442,0.0,2230.065617191234,0.0,0.0,-64754.51756917318,2230.065617191234,0.0,284.9013235774269,246.42501048529485,207.06530145794468,175.87337304330467,154.85314148608046,142.22866931297062,135.2823701332669,131.71769049775898,129.9903158096235,129.19277613475555,128.83955348982468,128.6887089357637,128.62634111033475,128.60129204534053
2026-07-12 00:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105205252275.72778,29.223681187702162,20.583367907698783,,,307.34058139786,135.13861827595662,128.5914467594158,0.0,0.0,0.0,0.0,0.0,0.0,-1.4380952788209798,-66.97790236584105,0.0,2229.843197801085,0.0,0.0,-64748.05916803996,2229.843197801085,0.0,284.87588929037264,246.40341398570217,207.047630671619,175.85881319995326,154.84067805653754,142.21746494761948,135.27185853353967,131.70753440885412,129.98033199432825,129.1828718592578,128.82968444173767,128.67885493162464,128.61649332623008,128.5914467594158
2026-07-12 00:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105166407314.88112,29.212890920800312,20.575767905767588,,,307.31290883706816,135.1281210128206,128.5816024553758,0.0,0.0,0.0,0.0,0.0,0.0,-1.449257149189602,-66.97122221173215,0.0,2229.620800624769,0.0,0.0,-64741.60141110738,2229.620800624769,0.0,284.8504575403028,246.3818196401818,207.02996164772682,175.84425480871332,154.82821587000208,142.20626169969904,135.26134798215023,131.69737933283093,129.97034917473349,129.17296857152792,128.81981637790523,128.66900191023979,128.60664652425933,128.5816024553758
2026-07-12 00:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105127566228.30211,29.202101730083918,20.568168661835404,,,307.2852390366036,135.1176247965926,128.5717591331226,0.0,0.0,0.0,0.0,0.0,0.0,-1.460417906310264,-66.96454272397122,0.0,2229.398425621199,0.0,0.0,-64735.14429835002,2229.398425621199,0.0,284.8250283269643,246.3602274485188,207.01229438609232,175.82969786943997,154.81575492635008,142.19505956909782,135.25083847899404,131.68722526958845,129.96036735073994,129.1630662714674,128.80994929822924,128.65914987151118,128.59680070432458,128.5717591331226
2026-07-12 00:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105088729015.60431,29.19131361544564,20.560570175826612,,,307.2575719961909,135.10712962716818,128.56191679255835,0.0,0.0,0.0,0.0,0.0,0.0,-1.4715775502940127,-66.95786390249175,0.0,2229.176072825612,0.0,0.0,-64728.68782966614,2229.176072825612,0.0,284.799601650104,246.33863741049828,206.9946288865397,175.81514238198835,154.80329522545765,142.18385855570446,135.2403300239666,131.67707221902558,129.9503865222483,129.1531649589777,128.80008320261152,128.64929881534076,128.58695586632783,128.56191679255835
2026-07-12 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105049895676.4013,29.180526576778142,20.552972447665617,,,307.22990771555453,135.09663550444293,128.55207543358512,0.0,0.0,0.0,0.0,0.0,0.0,-1.482736081251884,-66.95118574722726,0.0,2228.953742222373,0.0,0.0,-64722.23200500488,2228.953742222373,0.0,284.7741775094689,246.31704952590536,206.97696514889313,175.8005883462137,154.79083676720077,142.17265865940746,135.2298226169634,131.6669201810414,129.94040668915923,129.14326463396043,128.7902180909539,128.63944874163062,128.57711201017113,128.55207543358512
2026-07-12 01:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105011066210.30669,29.169740613974078,20.545375477276817,,,307.20224619441916,135.08614242831248,128.542235056105,0.0,0.0,0.0,0.0,0.0,0.0,-1.4938934992949024,-66.94450825811123,0.0,2228.7314337449716,0.0,0.0,-64715.77682436625,2228.7314337449716,0.0,284.7487559048059,246.2954637945252,206.95930317297692,175.78603576197116,154.77837955145552,142.16145988009544,135.21931625787983,131.65676915553493,129.93042785137357,129.133365296317,128.78035396315835,128.6295996502827,128.56726913575662,128.542235056105
2026-07-12 01:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104972240616.93408,29.158955726926134,20.537779264584614,,,307.1745874325094,135.07565039867245,128.53239566002014,0.0,0.0,0.0,0.0,0.0,0.0,-1.505049804534082,-66.93783143507721,0.0,2228.5091474032597,0.0,0.0,-64709.32228767395,2228.5091474032597,0.0,284.72333683586186,246.27388021614306,206.94164295861532,175.77148462911597,154.76592357809795,142.150262217657,135.20881094661144,131.64661914240514,129.92045000879196,129.12346694594902,128.77049081912665,128.6197515411991,128.5574272429864,128.53239566002014
2026-07-12 01:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104933418895.89731,29.14817191552703,20.53018380951346,,,307.1469314295499,135.06515941541846,128.52255724523266,0.0,0.0,0.0,0.0,0.0,0.0,-1.5162049970804252,-66.93115527805871,0.0,2228.2868834359033,0.0,0.0,-64702.868394622805,2228.2868834359033,0.0,284.69792030238386,246.252298790544,206.9239845056326,175.7569349475034,154.7534688470042,142.13906567198072,135.19830668305374,131.6364701415511,129.91047316131517,129.113569582758,128.76062865876077,128.6099044142818,128.54758633176252,128.52255724523266
2026-07-12 01:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104894601046.81,29.137389179669444,20.522589111987756,,,307.1192781852654,135.05466947844613,128.5127198116447,0.0,0.0,0.0,0.0,0.0,0.0,-1.5273590770449232,-66.92447978698924,0.0,2228.0646414712537,0.0,0.0,-64696.41514551798,2228.0646414712537,0.0,284.6725063041189,246.23071951751334,206.90632781385307,175.74238671698865,154.7410153580503,142.12787024295523,135.18780346710219,131.6263221528718,129.90049730884397,129.10367320664545,128.75076748196253,128.60005826943288,128.53774640198714,128.5127198116447
2026-07-12 01:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104855787069.28593,29.126607519246093,20.514995171931936,,,307.0916276993806,135.04418058765114,128.50288335915837,0.0,0.0,0.0,0.0,0.0,0.0,-1.538512044538557,-66.91780496180236,0.0,2227.8424216971835,0.0,0.0,-64689.96254010518,2227.8424216971835,0.0,284.64709484081396,246.20914239683628,206.888672883101,175.72783993742695,154.7285631111124,142.11667593046917,135.1773012986523,131.61617517626638,129.89052245127914,129.09377781751294,128.74090728863385,128.5902131065544,128.5279074535623,128.50288335915837
2026-07-12 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104816976962.93896,29.115826934149712,20.50740198927046,,,307.06397997162026,135.03369274292913,128.49304788767583,0.0,0.0,0.0,0.0,0.0,0.0,-1.5496638996722956,-66.91113080243164,0.0,2227.6202241489664,0.0,0.0,-64683.51057828267,2227.6202241489664,0.0,284.62168591221615,246.1875674282981,206.87101971320072,175.7132946086736,154.71611210606662,142.10548273441117,135.16680017759967,131.60602921163385,129.8805485885214,129.08388341526208,128.73104807867668,128.5803689255484,128.5180694863902,128.49304788767583
2026-07-12 02:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104778170727.38287,29.10504742427302,20.499809563927755,,,307.0363350017091,135.02320594417583,128.48321339709926,0.0,0.0,0.0,0.0,0.0,0.0,-1.5608146425570972,-66.90445730881058,0.0,2227.398048658404,0.0,0.0,-64677.05926015218,2227.398048658404,0.0,284.59627951807255,246.1659946116841,206.85336830397657,175.69875073058395,154.70366234278907,142.0942906546699,135.15630010383978,131.59588425887327,129.87057572047163,129.07398999979443,128.72118985199293,128.570525726317,128.50823250037297,128.48321339709926
2026-07-12 02:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104739368362.23158,29.094268989508773,20.492217895828286,,,307.00869278937205,135.01272019128686,128.4733798873308,0.0,0.0,0.0,0.0,0.0,0.0,-1.5719642733039092,-66.89778448087279,0.0,2227.1758953879616,0.0,0.0,-64670.60858548482,2227.1758953879616,0.0,284.57087565813026,246.1444239467796,206.8357186552529,175.68420830301324,154.69121382115588,142.083099691134,135.14580107726823,131.58574031788376,129.86060384703055,129.0640975710115,128.71133260848455,128.5606835087622,128.49839649541272,128.4733798873308
2026-07-12 02:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104700569867.09903,29.08349162974973,20.48462698489653,,,306.98105333433386,135.0022354841579,128.46354735827265,0.0,0.0,0.0,0.0,0.0,0.0,-1.583112792023668,-66.89111231855175,0.0,2226.9537642965806,0.0,0.0,-64664.15855425517,2226.9537642965806,0.0,284.54547433213645,246.12285543336986,206.81807076685413,175.66966732581682,154.67876654104327,142.07190984369214,135.13530309778054,131.57559738856438,129.85063296809898,129.054206128815,128.7014763480535,128.55084227278616,128.48856147141169,128.46354735827265
2026-07-12 02:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104661775241.59914,29.07271534488865,20.47703683105694,,,306.9534166363194,134.99175182268468,128.45371580982706,0.0,0.0,0.0,0.0,0.0,0.0,-1.5942601988272982,-66.88444082178108,0.0,2226.7316552924385,0.0,0.0,-64657.70916648865,2226.7316552924385,0.0,284.52007553983816,246.1012890712403,206.80042463860462,175.65512779884992,154.66632050232738,142.060721112233,135.12480616527228,131.56545547081424,129.84066308357774,129.04431567310647,128.69162107060166,128.541002018291,128.47872742827195,128.45371580982706
2026-07-12 02:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104622984485.34607,29.061940134818354,20.469447434234027,,,306.92578269505356,134.98126920676293,128.44388524189614,0.0,0.0,0.0,0.0,0.0,0.0,-1.605406493825714,-66.87776999049441,0.0,2226.5095687160574,0.0,0.0,-64651.26042177836,2226.5095687160574,0.0,284.4946792809828,246.0797248601762,206.78278027032883,175.64058972196798,154.65387570488437,142.04953349664538,135.11431027963906,131.55531456453247,129.8306941933677,129.03442620378755,128.68176677603108,128.53116274517882,128.46889436589575,128.44388524189614
2026-07-12 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104584197597.95363,29.051165999431564,20.461858794352242,,,306.8981515102612,134.97078763628838,128.43405565438215,0.0,0.0,0.0,0.0,0.0,0.0,-1.6165516771298183,-66.87109982462523,0.0,2226.2875038905695,0.0,0.0,-64644.81232073466,2226.2875038905695,0.0,284.46928555531747,246.05816279996307,206.76513766185116,175.62605309502632,154.64143214859044,142.03834699681786,135.10381544077646,131.5451746696182,129.82072629736962,129.02453772075987,128.6719134642437,128.52132445335172,128.4590622841852,128.43405565438215
2026-07-12 03:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104545414579.036,29.04039293862111,20.45427091133609,,,306.87052308166733,134.9603071111567,128.4242270471873,0.0,0.0,0.0,0.0,0.0,0.0,-1.627695748850503,-66.86443032410722,0.0,2226.0654613854567,0.0,0.0,-64638.36486272176,2226.0654613854567,0.0,284.44389436258933,246.03660289038623,206.74749681299605,175.61151791788035,154.62898983332184,142.02716161263922,135.09332164858006,131.53503578597056,129.81075939548435,129.01465022392503,128.66206113514153,128.51148714271187,128.44923118304254,128.4242270471873
2026-07-12 03:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104506635428.20734,29.029620952279817,20.446683785110086,,,306.84289740899686,134.94982763126373,128.4143994202138,0.0,0.0,0.0,0.0,0.0,0.0,-1.6388387090986485,-66.85776148887388,0.0,2225.84344110878,0.0,0.0,-64631.918047765095,2225.84344110878,0.0,284.41850570254576,246.01504513123112,206.729857723588,175.59698419038543,154.61654875895476,142.01597734399814,135.0828289029455,131.5248979134887,129.80079348761276,129.00476371318473,128.65220978862655,128.50165081316143,128.43940106237002,128.4143994202138
2026-07-12 03:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104467860145.08174,29.018850040300485,20.43909741559873,,,306.81527449197483,134.93934919650513,128.40457277336395,0.0,0.0,0.0,0.0,0.0,0.0,-1.6499805579851248,-66.85109331885887,0.0,2225.62144286705,0.0,0.0,-64625.47187599182,2225.62144286705,0.0,284.39311957493396,245.99348952228326,206.71222039345145,175.58245191239695,154.60410892536544,142.0047941907834,135.0723372037684,131.51476105207175,129.79082857365577,128.9948781884406,128.64235942460076,128.49181546460252,128.4295719220698,128.40457277336395
2026-07-12 03:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104429088729.27347,29.008080202575965,20.431511802726547,,,306.78765433032623,134.92887180677673,128.39474710654,0.0,0.0,0.0,0.0,0.0,0.0,-1.6611212956207908,-66.8444258139958,0.0,2225.399466873605,0.0,0.0,-64619.02634712219,2225.399466873605,0.0,284.3677359795013,245.97193606332806,206.69458482241092,175.56792108377033,154.5916703324301,141.99361215288374,135.06184655094435,131.50462520161892,129.78086465351421,128.9849936495943,128.6325100429662,128.4819810969373,128.41974376204416,128.39474710654
2026-07-12 03:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104390321180.39667,28.997311438999073,20.423926946418046,,,306.76003692377617,134.91839546197426,128.38492241964414,0.0,0.0,0.0,0.0,0.0,0.0,-1.672260922116494,-66.83775897421827,0.0,2225.1775128840454,0.0,0.0,-64612.58146133423,2225.1775128840454,0.0,284.3423549159951,245.95038475415103,206.67695101029094,175.55339170436102,154.579232980025,141.98243123018793,135.05135694436908,131.49449036202935,129.770901727089,128.9751100965475,128.6226616436249,128.47214771006796,128.4099165821953,128.38492241964414
2026-07-12 04:00:00,11.475,35606.23649999999,35606.23649999999,35606.23649999999,0.0,35.606236499999994,35.606236499999994,35606.23649999999,8.453779553822749e-05,0.0,0.0,8.453779553822749e-05,0.021,0.0,0.0,128.52327121854557,128.9535518067334,182.0,310.0,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,104480505355.51949,29.022362598755414,20.441571446249103,310.0,128.52327121854557,306.81767887142206,134.93281150303045,128.39366792227122,0.0,0.0,0.0,0.0,0.0,0.0,-1.6834031283451731,-66.85323737207541,217152.45671117684,217160.1959101054,217152.45671117684,0.0,-66845.49817314686,7.739198928553378,0.0,284.41316300316254,246.03338595036593,206.75072492502335,175.60914447762335,154.61773418609536,142.00823481072763,135.06914631935086,131.5077308313774,129.78175899480075,128.98479549086605,128.6318002199416,128.48104210468583,128.41870606311016,128.39366792227122
2026-07-12 04:10:00,89.283,277039.79202,277039.79202,155108.61545919525,121931.17656080474,277.03979202,277.03979202,277039.79202,0.0006562213566711996,0.0,0.0,0.0006562213566711996,0.021,0.0,0.0,128.42214144787846,128.52327121854557,182.0,310.0,128.52327121854557,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,104533455838.08472,29.037071066134644,20.4519311881817,310.0,128.42214144787846,306.89318372647506,134.93672868740776,128.38824579291273,0.0,0.0,0.0,0.0,0.0,0.0,-1.694546859177764,-66.86238499554399,155108.61545919525,155113.18927092955,155108.61545919525,0.0,-66857.81118380971,4.573811734284391,0.0,284.4645998084344,246.10547797759503,206.81611046961376,175.65586219406967,154.64562874259698,142.02201172452564,135.07393369606993,131.50739204913603,129.77872684376476,128.98043731424423,128.62682266351771,128.47578790804053,128.41333299367014,128.38824579291273
2026-07-12 04:20:00,220.844,685265.6813599999,685265.6813599999,340128.0967692551,345137.5845907448,685.2656813599999,685.2656813599999,685265.6813599999,0.0016222904874203306,0.0,0.0,0.0016222904874203306,0.021,0.0,0.0,128.3934899065429,128.42214144787846,182.0,310.0,128.42214144787846,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,104697406769.47424,29.082612991520623,20.48400812603986,310.0,128.3934899065429,307.0130308097987,134.9604363036008,128.37976216369694,0.0,0.0,0.0,0.0,0.0,0.0,-1.7056953098296328,-66.89070391121169,340128.0967692551,340142.256227089,340128.0967692551,0.0,-66876.54445337784,14.159457833855413,0.0,284.60984524394615,246.30466105377545,206.99711649127144,175.78695521712933,154.72638917478832,142.0649903480346,135.09283358866526,131.51255050873448,129.7766615471578,128.97481232416598,128.6195343781988,128.46775642873286,128.40498204141934,128.37976216369694
2026-07-12 04:30:00,355.265,1102365.9790999999,1102365.9790999999,620672.8440247237,481693.13507527614,1102.3659790999998,1102.3659790999998,1102365.9790999999,0.0026093232054107784,0.0,0.0,0.0026093232054107784,0.021,0.0,0.0,128.3809649382832,128.3934899065429,182.0,310.0,128.3934899065429,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,105029658878.62106,29.174905244061407,20.549013125816433,310.0,128.3809649382832,307.1427821967063,135.0122930127148,128.37066528864705,0.0,0.0,0.0,0.0,0.0,0.0,-1.7168533021044388,-66.94795364883555,620672.8440247237,620701.4688935357,620672.8440247237,0.0,-66919.32878002361,28.62486881193763,0.0,284.8827738262797,246.68474569750387,207.34778163438057,176.0452538963474,154.8894191376912,142.15567778310862,135.13706288628939,131.53011602410277,129.78014703915915,128.9713343164235,128.61279235508638,128.45955206033173,128.39614752968885,128.37066528864705
2026-07-12 04:40:00,472.395,1465813.3413000002,1465813.3413,903435.5169493584,562377.8243506416,1465.8133413,1465.8133413000003,1465813.3413,0.0034693747474967397,0.0,0.0,0.0034693747474967397,0.021,0.0,0.0,128.37203835473886,128.3809649382832,182.0,310.0,128.3809649382832,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,105531525504.54758,29.314312640152103,20.64720314179555,310.0,128.37203835473886,307.271576892588,135.09376011409938,128.36149691630277,0.0,0.0,0.0,0.0,0.0,0.0,-1.728025689964689,-67.03432716150245,903435.5169493584,903478.7037056918,903435.5169493584,0.0,-66991.14040516899,43.18675633345265,0.0,285.26897745310487,247.24193212370417,207.87316983870252,176.43888348071005,155.14214420089115,142.29951427266053,135.21017582204757,131.56230142552778,129.79057989337895,128.97095202748883,128.6073179588434,128.4517874687762,128.38739272083788,128.36149691630277
2026-07-12 04:50:00,569.685,1767698.3738999995,1767698.3738999998,1151118.7652678061,616579.6086321936,1767.6983738999998,1767.6983738999995,1767698.3738999998,0.004183691561521499,0.0,0.0,0.004183691561521499,0.021,0.0,0.0,128.36424269392398,128.37203835473886,182.0,310.0,128.37203835473886,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,106181942601.07744,29.494984055854843,20.7744570012915,310.0,128.36424269392398,307.39622552478505,135.20454663774092,128.3523833924828,0.0,0.0,0.0,0.0,0.0,0.0,-1.7392167257882287,-67.14621494123828,1151118.7652678061,1151174.709157674,1151118.7652678061,0.0,-67090.2710513703,55.94388986798003,0.0,285.74036415580974,247.94897297849886,208.5569962363464,176.96058463411538,155.48235641013852,142.49641864687192,135.31270294020064,131.60965624140388,129.80837688885217,128.97395686754348,128.60331957005408,128.4446242374267,128.37885530436733,128.3523833924828
2026-07-12 05:00:00,649.69,2015949.0886000001,2015949.0886000001,1357124.3232528586,658824.7653471415,2015.9490886,2015.9490886,2015949.0886000001,0.00477103582779568,0.0,0.0,0.00477103582779568,0.021,0.0,0.0,128.3568161125467,128.36424269392398,182.0,310.0,128.36424269392398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,106955889532.50853,29.709969314585702,20.925879426370898,310.0,128.3568161125467,307.51558956644294,135.34314582526218,128.34336404839837,0.0,0.0,0.0,0.0,0.0,0.0,-1.7504299469205913,-67.27932679417493,1357124.3232528586,1357190.879179327,1357124.3232528586,0.0,-67212.77086770651,66.55592646842706,0.0,286.2689043605305,248.77350810277025,209.37552510200402,177.59675782117972,155.9035458543428,142.74375995130873,135.4437877896792,131.67200855214128,129.8335776487279,128.9804282219469,128.60086812933295,128.4381185255798,128.3705807306743,128.34336404839837
2026-07-12 05:10:00,715.718,2220830.0109199993,2220830.01092,1526313.8702628007,694516.1406571991,2220.83001092,2220.8300109199995,2220830.01092,0.005255704356903023,0.0,0.0,0.005255704356903023,0.021,0.0,0.0,128.34962185069978,128.3568161125467,182.0,310.0,128.3568161125467,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,107831265096.34041,29.95312919342789,21.097146325104603,310.0,128.34962185069978,307.6292763561986,135.5075998679635,128.3344493412769,0.0,0.0,0.0,0.0,0.0,0.0,-1.761668258191452,-67.4298676251644,1526313.8702628007,1526389.1406782954,1526313.8702628007,0.0,-67354.59720966965,75.27041549475689,0.0,286.83364188136983,249.686443410905,210.30433361633595,178.3317875800531,156.39731714649773,143.03759489697157,135.60179123614466,131.7487611800556,129.8660013478408,128.9903305307993,128.5999697880105,128.43228416506088,128.36258170896917,128.3344493412769
2026-07-12 05:20:00,770.668,2391336.56392,2391336.56392,1665710.0260490263,725626.5378709738,2391.33656392,2391.33656392,2391336.56392,0.0056589955772673095,0.0,0.0,0.0056589955772673095,0.021,0.0,0.0,128.3426358036542,128.34962185069978,182.0,310.0,128.34962185069978,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,108790183721.96013,30.21949547832226,21.284758392351453,310.0,128.3426358036542,307.7372175961577,135.69610731869508,128.32564561828775,0.0,0.0,0.0,0.0,0.0,0.0,-1.7729340524815331,-67.59476574048679,1665710.0260490263,1665792.4751066875,1665710.0260490263,0.0,-67512.31668282556,82.44905766122974,0.0,287.42039335197074,250.6648867703237,211.32242536437408,179.1513684108061,156.95559040422768,143.37395466382773,135.78498451738898,131.83924557661598,129.9054241709589,129.00360497699745,128.60061833032012,128.42712783650765,128.354865985418,128.32564561828775
2026-07-12 05:30:00,816.844,2534617.92136,2534617.92136,1781719.578698723,752898.3426612769,2534.61792136,2534.61792136,2534617.92136,0.005997837337161925,0.0,0.0,0.005997837337161925,0.021,0.0,0.0,128.33585228158574,128.3426358036542,182.0,310.0,128.3426358036542,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,109818605556.50424,30.505168210140067,21.485968736196764,310.0,128.33585228158574,307.8395015481709,135.9072210376627,128.31695843733033,0.0,0.0,0.0,0.0,0.0,0.0,-1.7842293207887414,-67.77160984324884,1781719.578698723,1781808.000750104,1781719.578698723,0.0,-67683.18779186788,88.42205138095596,0.0,288.01934598571415,251.69147507037766,212.41275771611757,180.0433237309559,157.5712607097167,143.74927023234366,135.99178937001034,131.94284699143302,129.9516410721226,129.02019927713957,128.6028096398979,128.4226565109273,128.34744083277013,128.31695843733033
