timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-12 14:30:00,1084.934,3366485.1059600003,3366485.10596,2454329.5461518113,912155.5598081886,3366.48510596,3366.4851059600005,3366485.10596,0.007989910746029835,0.0,0.0,0.007989910746029835,0.021,0.0,0.0,128.92135951642362,128.8860683877101,182.0,310.0,128.8860683877101,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,187064194917.96918,51.96227636610255,36.5990391455235,310.0,128.92135951642362,309.4669727062244,169.27702365248237,128.42226346669426,0.0,0.0,0.0,0.0,0.0,0.0,-2.453399715686681,-81.05473390712233,2454329.5461518113,2454451.9884754512,2454329.5461518113,0.0,-80932.29158348218,122.44232364014897,0.0,306.0004247786189,294.7621064298213,274.01203968299836,246.53205338451534,217.32040104357506,190.80503904456222,169.46539032553343,153.85627167972817,143.29858709681423,136.61169700006815,132.60794896622366,130.3249392268209,129.07788752717786,128.42226346669426
2026-07-12 14:40:00,1077.223,3342558.33562,3342558.3356199996,2437144.8293168354,905413.5063031642,3342.5583356199995,3342.55833562,3342558.3356199996,0.007934648469374658,0.0,0.0,0.007934648469374658,0.021,0.0,0.0,128.9570307283983,128.92135951642362,182.0,310.0,128.92135951642362,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,188477776049.31827,52.3549377914773,36.87560576044575,310.0,128.9570307283983,309.47081555504514,170.12955063426338,128.44419266113877,0.0,0.0,0.0,0.0,0.0,0.0,-2.4669493523916106,-81.2978202295796,2437144.8293168354,2437266.372478064,2437144.8293168354,0.0,-81176.27706835093,121.54316122866294,0.0,306.10946869037394,295.1506240966425,274.75649214955894,247.54953132267178,218.4349706898787,191.84582452572172,170.32519573827173,154.49995004726833,143.74235420719108,136.89637502738393,132.77872725784167,130.42053116828993,129.12700488873028,128.44419266113877
2026-07-12 14:50:00,1068.703,3316121.28682,3316121.2868199996,2418196.451440043,897924.8353799568,3316.1212868199996,3316.12128682,3316121.2868199996,0.007873421164192745,0.0,0.0,0.007873421164192745,0.021,0.0,0.0,128.99291152465292,128.9570307283983,182.0,310.0,128.9570307283983,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,189879842896.18787,52.74440080449663,37.149919609954594,310.0,128.99291152465292,309.47442351634004,170.98065515138273,128.46696842550514,0.0,0.0,0.0,0.0,0.0,0.0,-2.4805391734613624,-81.53892641851102,2418196.451440043,2418317.0045345086,2418196.451440043,0.0,-81418.37332404545,120.55309446557658,0.0,306.214060797517,295.5271790062276,275.48356366719884,248.54970696723925,219.53691324667759,192.88024440781805,171.1839295895012,155.14579495271968,144.18958333444593,137.18451522887054,132.95234243295002,130.51817976813874,129.17748755665139,128.46696842550514
2026-07-12 15:00:00,1059.273,3286860.562619999,3286860.5626199995,2397276.6129165865,889583.9497034131,3286.8605626199997,3286.860562619999,3286860.5626199995,0.007805473481050189,0.0,0.0,0.007805473481050189,0.021,0.0,0.0,129.02880212751938,128.99291152465292,182.0,310.0,128.99291152465292,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,191269213831.2398,53.130337175344394,37.42174950910722,310.0,129.02880212751938,309.4778089186763,171.82927661423514,128.4905460208555,0.0,0.0,0.0,0.0,0.0,0.0,-2.4941688150016166,-81.77784924152485,2397276.6129165865,2397396.0743280933,2397276.6129165865,0.0,-81658.38783001807,119.46141150678159,0.0,306.31432430846536,295.89193100885575,276.1931763792376,249.5320775126865,220.62534450944347,193.90723324077058,172.0405591007927,155.79294715730143,144.63963782584906,137.47568773937317,133.12852617338925,130.61772846253743,129.22924951304788,128.4905460208555
2026-07-12 15:10:00,1048.817,3254416.22198,3254416.22198,2374143.492455419,880272.7295245808,3254.41622198,3254.41622198,3254416.22198,0.007729937890577445,0.0,0.0,0.007729937890577445,0.021,0.0,0.0,129.06447217375202,129.02880212751938,182.0,310.0,129.02880212751938,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,192644562263.78073,53.512378406605755,37.690835910935064,310.0,129.06447217375202,309.48098315020593,172.67424783445574,128.514870118005,0.0,0.0,0.0,0.0,0.0,0.0,-2.5078378750904333,-82.0143605328993,2374143.492455419,2374261.7481011064,2374143.492455419,0.0,-81896.10488721216,118.2556456871389,0.0,306.41037332800653,296.2450216012336,276.8852209999592,250.49608743635272,221.69930492555795,194.92563248147175,172.8939526292699,156.44045518344765,145.09180339779977,137.76940281728972,133.3069676082423,130.7189923793622,129.28218698446634,128.514870118005
2026-07-12 15:20:00,1037.196,3218356.9562399997,3218356.9562399997,2348510.654048987,869846.3021910125,3218.35695624,3218.35695624,3218356.9562399997,0.0076457756747735275,0.0,0.0,0.0076457756747735275,0.021,0.0,0.0,129.09965472818504,129.06447217375202,182.0,310.0,129.06447217375202,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,194004389887.27298,53.89010830202027,37.95688567232944,310.0,129.09965472818504,309.48395665900364,173.51428032441146,128.539873304907,0.0,0.0,0.0,0.0,0.0,0.0,-2.5215459088555856,-82.24820259091392,2348510.654048987,2348627.5750779947,2348510.654048987,0.0,-82131.28156190645,116.92102900746977,0.0,306.5023120093018,296.58657135260216,277.55954917235726,251.44111775507898,222.75774396613016,195.93417216472875,173.74286204177105,157.0872592435126,145.54527564872794,138.06510226084205,133.48730735343602,130.82175419777738,129.33617597475765,128.539873304907
2026-07-12 15:30:00,1024.244,3178167.6773599996,3178167.6773599996,2320038.0621577105,858129.6152022891,3178.1676773599997,3178.1676773599997,3178167.6773599996,0.007551747193672581,0.0,0.0,0.007551747193672581,0.021,0.0,0.0,129.1340408194889,129.09965472818504,182.0,310.0,129.09965472818504,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,195346994538.99518,54.26305403860977,38.21956576579624,310.0,129.1340408194889,309.48673893846734,174.34794216463226,128.56547429714462,0.0,0.0,0.0,0.0,0.0,0.0,-2.535292422630671,-82.47908265051183,2320038.0621577105,2320153.5021875096,2320038.0621577105,0.0,-82363.64262071298,115.44002979884681,0.0,306.59023341882533,296.9166748485455,278.21596298770817,252.36646765223952,223.7994965976923,196.9314476454547,174.58590101840187,157.73217315763557,145.99914548560855,138.362148513406,133.66913004132294,130.92575986461978,129.39106942895174,128.56547429714462
2026-07-12 15:40:00,1009.761,3133227.7973399996,3133227.7973399996,2288320.1570481504,844907.6402918492,3133.2277973399996,3133.2277973399996,3133227.7973399996,0.007446360092450931,0.0,0.0,0.007446360092450931,0.021,0.0,0.0,129.16727209289348,129.1340408194889,182.0,310.0,129.1340408194889,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,196670430908.59164,54.63067525238657,38.47849559209844,310.0,129.16727209289348,309.4893384904278,175.17363021057594,128.59157580766836,0.0,0.0,0.0,0.0,0.0,0.0,-2.54907686698471,-82.70666612423574,2288320.1570481504,2288433.9487850126,2288320.1570481504,0.0,-82592.87438737368,113.79173686205468,0.0,306.6742180470959,297.2353955727629,278.85420261575797,253.2713344761057,224.82325810368664,197.91589157491148,175.42151820332253,158.3738616656198,146.45238156148432,138.65981134108256,133.8519554374634,131.0307122924425,129.4466931633635,128.59157580766836
2026-07-12 15:50:00,993.503,3082780.19882,3082780.19882,2252866.34189943,829913.8569205701,3082.78019882,3082.78019882,3082780.19882,0.007327795350794125,0.0,0.0,0.007327795350794125,0.021,0.0,0.0,129.1989320702073,129.16727209289348,182.0,310.0,129.16727209289348,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,197972459543.54553,54.99234987320709,38.733237003196194,310.0,129.1989320702073,309.49176275613496,175.98953423530855,128.6180619844803,0.0,0.0,0.0,0.0,0.0,0.0,-2.562898628289432,-82.93056782833158,2252866.34189943,2252978.292751478,2252866.34189943,0.0,-82818.61697628349,111.95085204808856,0.0,306.75433177250505,297.54275877090026,279.47392985651305,254.15478696348893,225.82755010453002,198.88573682431866,176.24796304893937,159.0108115775672,146.90380798053343,138.95725296862227,134.03522773099237,131.13626453787938,129.50284170203514,128.6180619844803
2026-07-12 16:00:00,975.176,3025912.61744,3025912.61744,2213084.99476096,812827.6226790403,3025.9126174400003,3025.9126174400003,3025912.61744,0.007193862855766662,0.0,0.0,0.007193862855766662,0.021,0.0,0.0,129.22853890563331,129.1989320702073,182.0,310.0,129.1989320702073,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,199250486267.58536,55.347357296551486,38.98328244948094,310.0,129.22853890563331,309.49401801261143,176.7935952285938,128.64479554910477,0.0,0.0,0.0,0.0,0.0,0.0,-2.5767570185495714,-83.1503415608361,2213084.99476096,2213194.881627212,2213084.99476096,0.0,-83040.45469458401,109.88686625208356,0.0,306.83062333036827,297.8387427692122,280.0747081861915,255.01573275154487,226.81067924409254,199.83897483553918,177.06324457620394,159.64129720468685,147.35207726027195,139.25350778191793,134.21830204229312,131.24201157695072,129.5592734299943,128.64479554910477
2026-07-12 16:10:00,954.413,2961486.2742199996,2961486.2742199996,2168247.812083192,793238.4621368074,2961.4862742199994,2961.4862742199994,2961486.2742199996,0.007041831771770486,0.0,0.0,0.007041831771770486,0.021,0.0,0.0,129.25552653692836,129.22853890563331,182.0,310.0,129.22853890563331,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,200501480212.56937,55.6948556146026,39.22803894274444,310.0,129.25552653692836,309.4961091944582,177.58344441294759,128.67161420912353,0.0,0.0,0.0,0.0,0.0,0.0,-2.5906512628816025,-83.36546599218572,2168247.812083192,2168355.374298867,2168247.812083192,0.0,-83257.90377651085,107.56221567487228,0.0,306.90312061801416,298.1232667020673,280.6559742786912,255.85287405551065,227.77068094217856,200.77329453943662,177.86507723547166,160.26333515995313,147.79563768657428,139.5474586960871,134.40042853228923,131.34748018365167,129.61570496987653,128.67161420912353
2026-07-12 16:20:00,930.759,2888089.33146,2888089.33146,2117453.3333304385,770635.9981295615,2888.08933146,2888.08933146,2888089.33146,0.006868319638909441,0.0,0.0,0.006868319638909441,0.021,0.0,0.0,129.27921492516907,129.25552653692836,182.0,310.0,129.25552653692836,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,201721869974.72943,56.03385277075817,39.46680773918717,310.0,129.27921492516907,309.4980396281322,178.3563331810769,128.6983260819694,0.0,0.0,0.0,0.0,0.0,0.0,-2.6045804840152376,-83.57532680180874,2117453.3333304385,2117558.2637352496,2117453.3333304385,0.0,-83470.39639699738,104.9304048113554,0.0,306.97182571397644,298.3961741372349,281.21700396997704,256.6646484422388,228.70524911089825,201.6860067043725,178.65081265105016,160.87462891914987,148.23268876835562,139.83780657759362,134.5807336843164,131.4521163572218,129.6718030766346,128.6983260819694
2026-07-12 16:30:00,903.641,2803943.80454,2803943.80454,2059575.0361538096,744368.7683861903,2803.9438045399997,2803.9438045399997,2803943.80454,0.0066690707666314155,0.0,0.0,0.0066690707666314155,0.021,0.0,0.0,129.2988227485694,129.27921492516907,182.0,310.0,129.27921492516907,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,202907408640.35004,56.3631690667639,39.6987579317433,310.0,129.2988227485694,309.4998106125625,179.10903564593215,128.7247056811454,0.0,0.0,0.0,0.0,0.0,0.0,-2.618543682921425,-83.77919343712601,2059575.0361538096,2059676.9694714684,2059575.0361538096,0.0,-83677.26011946728,101.93331765873882,0.0,307.03670792084023,298.6572106794341,281.7568599158528,257.44915439264224,229.61163736751826,202.57394522555947,179.41734877734922,161.47249409379137,148.66112724309042,140.1230327179455,134.75819460081692,131.55526989296322,129.72717587222027,128.7247056811454
2026-07-12 16:40:00,872.334,2706800.0619599996,2706800.0619599996,1993190.9973552478,713609.0646047518,2706.8000619599998,2706.8000619599998,2706800.0619599996,0.0064387072154614595,0.0,0.0,0.0064387072154614595,0.021,0.0,0.0,129.31343116454352,129.2988227485694,182.0,310.0,129.2988227485694,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,204052996624.14935,56.6813879511526,39.922891788476804,310.0,129.31343116454352,309.50142076154265,179.83771257213678,128.75048700946436,0.0,0.0,0.0,0.0,0.0,0.0,-2.632539714356255,-83.97618860898169,1993190.9973552478,1993289.4949411757,1993190.9973552478,0.0,-83877.69102305383,98.49758592784929,0.0,307.0976939936142,298.9059935181767,282.27432491637995,258.20404383932635,230.48653420508026,203.43334080204525,180.16101479366552,162.05376684771332,149.0784792102171,140.40135361845475,134.9316083653056,131.6561772809289,129.78136170601786,128.75048700946436
2026-07-12 16:50:00,835.903,2593756.85482,2593756.85482,1916481.658598282,677275.1962217181,2593.75685482,2593.75685482,2593756.85482,0.006170301603622789,0.0,0.0,0.006170301603622789,0.021,0.0,0.0,129.32190384371498,129.31343116454352,182.0,310.0,129.31343116454352,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,205152443188.55994,56.986789774599984,40.13799809391874,310.0,129.32190384371498,309.5028649174386,180.53775050732403,128.77535622423363,0.0,0.0,0.0,0.0,0.0,0.0,-2.646567255559417,-84.16524721897056,1916481.658598282,1916576.1879032762,1916481.658598282,0.0,-84070.71791397617,94.52930499438662,0.0,307.1546538195788,299.14196637658836,282.76780722529816,258.9263794889408,231.32589235981712,204.25964451021073,180.87742176260386,162.61468384510377,149.4818131847994,140.67065884755596,135.09955583307527,131.7539373261069,129.83381693066144,128.77535622423363
2026-07-12 17:00:00,793.14,2461065.8315999997,2461065.8315999997,1827102.4257548908,633963.4058451089,2461.0658316,2461.0658316,2461065.8315999997,0.005854913040886809,0.0,0.0,0.005854913040886809,0.021,0.0,0.0,129.3228662553392,129.32190384371498,182.0,310.0,129.32190384371498,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,206198151551.21808,57.2772643197828,40.342590540466354,310.0,129.3228662553392,309.5041323305848,181.2035081178532,128.7989437941878,0.0,0.0,0.0,0.0,0.0,0.0,-2.6606247659089175,-84.34506209700376,1827102.4257548908,1827192.3331939073,1827102.4257548908,0.0,-84255.15465798718,89.90743901657697,0.0,307.2073795622812,299.364335669813,283.2352072670229,259.61243615796485,232.12469387398215,205.04730118369397,181.56126179740937,163.1507283482761,149.8676292842888,140.9284406929935,135.26035507304047,131.84748466546773,129.8839003118441,128.7989437941878
2026-07-12 17:10:00,742.469,2303836.7588600004,2303836.7588600004,1722020.2899488297,581816.4689111707,2303.8367588600004,2303.8367588600004,2303836.7588600004,0.005480891482173994,0.0,0.0,0.005480891482173994,0.021,0.0,0.0,129.31471244717358,129.3228662553392,182.0,310.0,129.3228662553392,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,207180706002.7086,57.5501961118635,40.534826948125655,310.0,129.31471244717358,309.5052034208734,181.82802388679488,128.8208159537162,0.0,0.0,0.0,0.0,0.0,0.0,-2.6747104347142994,-84.51401283229242,1722020.2899488297,1722104.765316474,1722020.2899488297,0.0,-84429.53746464802,84.47536764440883,0.0,307.2555545607197,299.57197579927566,283.6737256611866,260.25742675367627,232.87663902138684,205.78944893745538,182.2060571052316,163.6564377539459,150.23172598613039,141.1717060825569,135.41200862245122,131.93555978362505,129.9308558744175,128.8208159537162
2026-07-12 17:20:00,681.838,2115702.40372,2115702.40372,1597341.895338696,518360.50838130387,2115.70240372,2115.70240372,2115702.40372,0.0050330905995743195,0.0,0.0,0.0050330905995743195,0.021,0.0,0.0,129.29558075631144,129.31471244717358,182.0,310.0,129.31471244717358,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,208088355913.01874,57.80232108694965,40.71240831056885,310.0,129.29558075631144,309.50604368314623,182.40265170245226,128.84046615294935,0.0,0.0,0.0,0.0,0.0,0.0,-2.6888221141828437,-84.67007681126545,1597341.895338696,1597419.9273281824,1597341.895338696,0.0,-84592.04482177901,78.03198948643694,0.0,307.2987065591944,299.763290387789,284.07959028929673,260.8551203681357,233.57372787182203,206.4775304541728,182.80384324409047,164.12517254295548,150.56904438018705,141.39687998029564,135.55214756401975,132.01667751375166,129.97379696113657,128.84046615294935
2026-07-12 17:30:00,608.612,1888486.5192799997,1888486.5192799997,1448193.5082640802,440293.0110159195,1888.4865192799996,1888.4865192799996,1888486.5192799997,0.004492092629116616,0.0,0.0,0.004492092629116616,0.021,0.0,0.0,129.26357231543096,129.29558075631144,182.0,310.0,129.29558075631144,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,208906427776.57697,58.02956327127138,40.87246376196802,310.0,129.26357231543096,309.50659126601175,182.91673241017088,128.8573104138041,0.0,0.0,0.0,0.0,0.0,0.0,-2.7029572354921996,-84.81072785613647,1448193.5082640802,1448263.8337865155,1448193.5082640802,0.0,-84740.40233370103,70.32552243543614,0.0,307.3361372839999,299.93600362792733,284.44766650872305,261.3973291198209,234.20572099188144,207.10081733398374,183.34480049164404,164.5488601100717,150.8735064086379,141.59971094800156,135.67797929697588,132.08910152023472,130.0116947450009,128.8573104138041
2026-07-12 17:40:00,519.6,1612287.6239999998,1612287.6239999998,1268847.666449937,343439.9575500628,1612.2876239999998,1612.2876239999998,1612287.6239999998,0.0038344357481979977,0.0,0.0,0.0038344357481979977,0.021,0.0,0.0,129.21723172098947,129.26357231543096,182.0,310.0,129.26357231543096,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,209616813303.68967,58.22689258435824,41.01145042227793,310.0,129.21723172098947,309.5067291181463,183.35753113921248,128.87068853146718,0.0,0.0,0.0,0.0,0.0,0.0,-2.7171127101590997,-84.93284800139963,1268847.666449937,1268908.7265225686,1268847.666449937,0.0,-84871.78792876797,61.06007263166248,0.0,307.3668199578126,300.0868582795006,284.77093110118545,261.87325467828657,234.75949617310903,207.64587623141716,183.81686960991775,164.91774920691122,151.13787490897658,141.7752008090202,135.78625807064333,132.1508338608019,130.04337623191077,128.87068853146718
2026-07-12 17:50:00,411.617,1277222.8539800004,1277222.8539800001,1053436.4561494484,223786.39783055172,1277.22285398,1277.2228539800003,1277222.8539800001,0.003036797338326933,0.0,0.0,0.003036797338326933,0.021,0.0,0.0,129.15573951523794,129.21723172098947,182.0,310.0,129.21723172098947,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,210197885509.25726,58.38830153034924,41.12513698002497,310.0,129.15573951523794,309.5062142791556,183.71057790920568,128.8798832201002,0.0,0.0,0.0,0.0,0.0,0.0,-2.7312848288933513,-85.03271240550897,1053436.4561494484,1053486.388351503,1053436.4561494484,0.0,-84982.78020345431,49.93220205466787,0.0,307.3892668515913,300.2112368564052,285.0398919222108,262.26886614859285,235.21853427911682,208.09623243390806,184.20558479101456,165.22036465952635,151.35377573613647,141.91765245189964,135.873334237669,132.19965562341957,130.06755334508568,128.8798832201002
2026-07-12 18:00:00,283.939,881045.6806600001,881045.6806600001,798889.0286570968,82156.65200290328,881.04568066,881.04568066,881045.6806600001,0.0020941215258639422,0.0,0.0,0.0020941215258639422,0.021,0.0,0.0,129.07932367532123,129.15573951523794,182.0,310.0,129.15573951523794,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,210626177228.894,58.50727145247056,41.20893209335258,310.0,129.07932367532123,309.50446982999154,183.96142699009448,128.8842283738338,0.0,0.0,0.0,0.0,0.0,0.0,-2.745469208802161,-85.10627945285361,798889.0286570968,798925.812180769,798889.0286570968,0.0,-85069.49592918134,36.783523672274896,0.0,307.4014405770645,300.30299280286886,285.24263594296275,262.5674061815634,235.563897665487,208.43364301842877,184.49540192140466,165.4446992910029,151.51265319427083,142.0213702791803,135.93563118824562,132.23343273298377,130.08300900691665,128.8842283738338
2026-07-12 18:10:00,146.41,454301.44539999985,454301.44539999997,454301.44539999985,1.1641532182693481e-10,454.3014454,454.30144539999986,454301.44539999997,0.001079360742971935,0.0,0.0,0.001079360742971935,0.021,0.0,0.0,128.9951907904955,129.07932367532123,182.0,310.0,129.07932367532123,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,210884431757.7079,58.579008821585525,41.259459494460586,310.0,128.9951907904955,309.49990386635744,184.10504518028776,128.88338450700084,0.0,0.0,0.0,0.0,0.0,0.0,-2.7596609743286025,-85.15059315865273,515552.650995542,515574.80784844153,515552.650995542,0.0,-85128.43630575319,22.156852899541263,0.0,307.40109866469845,300.3557194401652,285.36788303823477,262.75427786386797,235.78024694544249,208.644260977579,184.67520293572895,165.5826259797415,151.6090094405195,142.08287090162906,135.97106306894474,132.25097627298078,130.08909499754196,128.88338450700084
2026-07-12 18:20:00,36.621,113632.76573999999,113632.76574,113632.76573999999,1.4551915228366852e-11,113.63276574,113.63276573999998,113632.76574,0.0002698528086914356,0.0,0.0,0.0002698528086914356,0.021,0.0,0.0,128.92283254019833,128.9951907904955,182.0,310.0,128.9951907904955,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,210983570847.8674,58.606547457740945,41.27885602003937,310.0,128.92283254019833,309.4886076800599,184.16370966222323,128.8779268413852,0.0,0.0,0.0,0.0,0.0,0.0,-2.7738555724533014,-85.16758874818987,250390.90788594692,250399.4056807155,250390.90788594692,0.0,-85159.09095342128,8.497794768583844,0.0,307.38773813839856,300.3688375318321,285.4166629965744,262.83325474284254,235.87392864219908,208.73585572173067,184.7528097423966,165.64099703658144,151.648240188521,142.10605444212425,135.98225573851943,132.25395074859688,130.08681258984336,128.8779268413852
2026-07-12 18:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210934175806.00745,58.592826612779845,41.26919189873908,,,309.46072085416205,184.1483229872896,128.8680539662677,0.0,0.0,0.0,0.0,0.0,0.0,-2.788048754797735,-85.15909406660015,0.0,2834.0243000087503,0.0,0.0,-82325.06976659139,2834.0243000087503,0.0,307.3600608737399,300.3418603965469,285.39117730613043,262.8100216397728,235.85338451900097,208.71801831896437,184.7373643136866,165.62745770455834,151.63609639109092,142.09486230536558,135.97167433813067,132.24374117766695,130.0768191507831,128.8680539662677
2026-07-12 18:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210884785690.8473,58.57910713634647,41.259528741345754,,,309.43283680997234,184.13293784694238,128.85818207578643,0.0,0.0,0.0,0.0,0.0,0.0,-2.802240521503146,-85.15060023246723,0.0,2833.7416322068166,0.0,0.0,-82316.85860026041,2833.7416322068166,0.0,307.33238636987784,300.31488595219525,285.3656941577999,262.78679085406065,235.83284244488289,208.7001826952527,184.72192042542372,165.6139197228554,151.6239538047883,142.083671284818,135.96109399304123,132.2335326249526,130.06682670838316,128.85818207578643
2026-07-12 18:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210835400501.89557,58.565389028304324,41.24986654776325,,,309.40495554721326,184.11755424102856,128.84831116984327,0.0,0.0,0.0,0.0,0.0,0.0,-2.8164308727107636,-85.1421072457065,0.0,2833.4589928378555,0.0,0.0,-82308.64825286865,2833.4589928378555,0.0,307.3047146265369,300.28791419850876,285.34021355132927,262.7635623854749,235.81230241964045,208.68234885041812,184.70647807745428,165.60038309133793,151.61181242949232,142.07248138037016,135.95051470314584,132.22332509035226,130.0568352625441,128.84831116984327
2026-07-12 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210786020238.66068,58.551672288516855,41.24020531789538,,,309.3770770656073,184.10217216939503,128.83844124834,0.0,0.0,0.0,0.0,0.0,0.0,-2.8306198085618024,-85.13361510623339,0.0,2833.1763814103906,0.0,0.0,-82300.438724823,2833.1763814103906,0.0,307.2770456434416,300.2609451352189,285.3147354864648,262.74033623378443,235.79176444306927,208.66451678428328,184.69103726962467,165.58684780987124,151.5996722650822,142.0612925919107,135.9399364683393,132.21311857376443,130.0468448131666,128.83844124834
2026-07-12 19:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210736644900.65143,58.53795691684762,41.23054505164605,,,309.34920136487676,184.08679163188876,128.82857231117842,0.0,0.0,0.0,0.0,0.0,0.0,-2.844807329197463,-85.12512381396326,0.0,2832.893798551886,0.0,0.0,-82292.23001541138,2832.893798551886,0.0,307.24937942031664,300.2339787620571,285.28925996295305,262.71711239875793,235.7712285149649,208.64668649667067,184.67559800178122,165.57331387832068,151.5875333114372,142.0501049193284,135.92935928851637,132.20291307508757,130.03685536015118,128.82857231117842
2026-07-12 19:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210687274487.37622,58.52424291316006,41.22088574891908,,,309.32132844474427,184.0714126283567,128.8187043582604,0.0,0.0,0.0,0.0,0.0,0.0,-2.858993434758932,-85.11663336881165,0.0,2832.61124346577,0.0,0.0,-82284.02212534587,2832.61124346577,0.0,307.22171595688644,300.20701507875503,285.2637869805404,262.69389088016436,235.750694635123,208.62885798740288,184.66016027377034,165.55978129655162,151.57539556843648,142.0389183625119,135.91878316357182,132.19270859422014,130.0268669033985,128.8187043582604
2026-07-12 19:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210637908998.3439,58.51053027731775,41.211227409618374,,,309.2934583049323,184.0560351586459,128.8088373894877,0.0,0.0,0.0,0.0,0.0,0.0,-2.8731781253873807,-85.10814377069389,0.0,2832.328716830365,0.0,0.0,-82275.81505386352,2832.328716830365,0.0,307.19405525287567,300.1800540850443,285.2383165389731,262.6706716777726,235.73016280333925,208.6110312563025,184.64472408543844,165.54625006442944,151.56325903595933,142.02773292134995,135.90820809340045,132.18250513106065,130.01687944280926,128.8088373894877
2026-07-12 19:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210588548433.0631,58.4968190091842,41.20157003364779,,,309.26559094516347,184.0406592226033,128.79897140476228,0.0,0.0,0.0,0.0,0.0,0.0,-2.8873614012239686,-85.09965501952546,0.0,2832.046218205054,0.0,0.0,-82267.6088013204,2832.046218205054,0.0,307.16639730800904,300.1530957806565,285.2128486379978,262.6474547913515,235.70963301940932,208.59320630319218,184.62928943663192,165.53272018181949,151.55112371388506,142.01654859573128,135.897634077897,132.1723026855076,130.00689297828404,128.79897140476228
2026-07-12 19:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210539192791.04272,58.483109108622976,41.191913620911244,,,309.2377263651603,184.02528482007597,128.78910640398593,0.0,0.0,0.0,0.0,0.0,0.0,-2.9015432624098385,-85.09116711522185,0.0,2831.7637479122786,0.0,0.0,-82259.40336730957,2831.7637479122786,0.0,307.13874212201114,300.12614016532325,285.187383277361,262.62424022067006,235.6891052831289,208.5753831278945,184.6138563271972,165.51919164858717,151.53898960209287,142.0053653855446,135.8870611169564,132.16210125745948,129.99690750972354,128.78910640398593
2026-07-12 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210489842071.79153,58.46940057549765,41.18225817131265,,,309.20986456464544,184.00991195091092,128.7792423870605,0.0,0.0,0.0,0.0,0.0,0.0,-2.9157237090861217,-85.08268005769847,0.0,2831.4813057148276,0.0,0.0,-82251.19875198364,2831.4813057148276,0.0,307.11108969460673,300.09918723877627,285.1619204568093,262.60102796549717,235.66857959429367,208.55756173023212,184.59842475698073,165.5056644645979,151.5268567004621,141.9941832906787,135.8764892104734,132.15190084681484,129.98692303702842,128.7792423870605
2026-07-12 20:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210440496274.81848,58.4556934096718,41.1726036847559,,,309.1820055433415,183.9945406149552,128.76937935388793,0.0,0.0,0.0,0.0,0.0,0.0,-2.929902741393933,-85.07419384687081,0.0,2831.1988917825074,0.0,0.0,-82242.9949550883,2831.1988917825074,0.0,307.0834400255205,300.0722370007472,285.13646017608903,262.57781802560186,235.64805595269942,208.53974211002776,184.58299472582902,165.49213862971712,151.514725008872,141.98300231102235,135.86591835834287,132.14170145347222,129.97693956009937,128.76937935388793
2026-07-12 20:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210391155399.6324,58.441987611009,41.16295016114492,,,309.15414930097126,183.97917081205588,128.75951730437006,0.0,0.0,0.0,0.0,0.0,0.0,-2.9440803594743756,-85.06570848265434,0.0,2830.9165058273647,0.0,0.0,-82234.79197682698,2830.9165058273647,0.0,307.05579311447724,300.04528945096774,285.11100243494695,262.5546104007531,235.62753435814184,208.52192426710408,184.5675662335885,165.4786141438102,151.5025945272019,141.97182244646427,135.85534856045962,132.1315030773301,129.96695707883705,128.75951730437006
2026-07-12 20:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210341819445.74243,58.4282831793729,41.15329760038367,,,309.1262958372573,183.96380254206,128.74965623840882,0.0,0.0,0.0,0.0,0.0,0.0,-2.9582565634685363,-85.05722396496456,0.0,2830.634148375204,0.0,0.0,-82226.58981658936,2830.634148375204,0.0,307.02814896120174,300.01834458916977,285.0855472331296,262.53140509072,235.60701481041679,208.5041082012838,184.55213928010568,165.46509100674265,151.49046525533115,141.9606436968933,135.8447798167185,132.12130571828712,129.95697559314218,128.74965623840882
2026-07-12 20:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210292488412.65753,58.41458011462709,41.143646002376066,,,309.0984451519224,183.94843580481466,128.7397961559061,0.0,0.0,0.0,0.0,0.0,0.0,-2.972431353517489,-85.04874029371697,0.0,2830.3518188837916,0.0,0.0,-82218.38847483318,2830.3518188837916,0.0,307.0005075654188,299.991402415085,285.06009457038357,262.50820209527143,235.58649730932,208.48629391238958,184.53671386522706,165.45156921837992,151.47833719313905,141.9494660621982,135.83421212701444,132.11110937624176,129.94699510291548,128.7397961559061
2026-07-12 20:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210243162299.88666,58.40087841663518,41.13399536702605,,,309.07059724468934,183.93307060016696,128.72993705676382,0.0,0.0,0.0,0.0,0.0,0.0,-2.9866047297622935,-85.04025746882704,0.0,2830.069517370328,0.0,0.0,-82210.18795145671,2830.069517370328,0.0,306.9728689268532,299.9644629284452,285.03464444645556,262.48500141417657,235.56598185464733,208.4684814002443,184.52128998879917,165.43804877858744,151.466210340505,141.93828954226782,135.82364549124225,132.10091405109267,129.93701560805766,128.72993705676382
2026-07-12 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210193841106.93918,58.387178085260885,41.124345694237626,,,309.0427521152808,183.91770692796408,128.72007894088392,0.0,0.0,0.0,0.0,0.0,0.0,-3.000776692343995,-85.0317754902103,0.0,2829.787244411549,0.0,0.0,-82201.98824579874,2829.787244411549,0.0,306.9452330452298,299.93752612898226,285.0091968610922,262.4618030472044,235.5454684461946,208.45067066467055,184.5058676506686,165.42452968723074,151.45408469730833,141.92711413699095,135.81307990929685,132.09071974273837,129.92703710846948,128.72007894088392
2026-07-12 21:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210144524833.32413,58.37347912036781,41.11469698391473,,,309.01490976341967,183.9023447880531,128.7102218081683,0.0,0.0,0.0,0.0,0.0,0.0,-3.014947241403626,-85.02329435778229,0.0,2829.504999363504,0.0,0.0,-82193.78935841878,2829.504999363504,0.0,306.91759992027363,299.910592016428,284.9837518140403,262.43860699412414,235.5249570837577,208.43286170549118,184.4904468506818,165.41101194417533,151.4419602634284,141.91593984625638,135.8025153810731,132.08052645107747,129.91705960405162,128.7102218081683
2026-07-12 21:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210095213478.55078,58.35978152181966,41.10504923596136,,,308.98707018882874,183.88698418028125,128.70036565851896,0.0,0.0,0.0,0.0,0.0,0.0,-3.029116377082202,-85.0148140714585,0.0,2829.2227825485897,0.0,0.0,-82185.59128890991,2829.2227825485897,0.0,306.8899695517095,299.88366059051435,284.9583093050465,262.41541325470496,235.50444776713243,208.41505452252895,184.4750275886854,165.39749554928667,151.4298370387446,141.904766669953,135.79195190646598,132.07033417600857,129.90708309470486,128.70036565851896
2026-07-12 21:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210045907042.1284,58.34608528948011,41.0954024502815,,,308.9592333912309,183.87162510449565,128.69051049183787,0.0,0.0,0.0,0.0,0.0,0.0,-3.043284099520728,-85.00633463115449,0.0,2828.9405938314885,0.0,0.0,-82177.394037323,2828.9405938314885,0.0,306.86234193926236,299.8567318509733,284.93286933385747,262.39222182871595,235.48394049611474,208.39724911560668,184.45960986452602,165.38398050243032,151.41771502313634,141.89359460796967,135.7813894853704,132.06014291743028,129.89710758032996,128.69051049183787
2026-07-12 21:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209996605523.56638,58.332390423212885,41.085756626779165,,,308.93139937034897,183.85626756054347,128.68065630802693,0.0,0.0,0.0,0.0,0.0,0.0,-3.057450408860192,-84.99785603678583,0.0,2828.6584334329673,0.0,0.0,-82169.19760335286,2828.6584334329673,0.0,306.8347170826572,299.82980579753666,284.9074319002201,262.36903271592627,235.46343527050055,208.37944548454726,184.4441936780502,165.37046680347188,151.405594216483,141.88242366019523,135.7708281176812,132.04995267524126,129.8871330608277,128.68065630802693
2026-07-12 21:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209947308922.37402,58.31869692288167,41.076111765358355,,,308.903568125906,183.84091154827192,128.67080310698816,0.0,0.0,0.0,0.0,0.0,0.0,-3.0716153052415707,-84.98937828826801,0.0,2828.3763010141847,0.0,0.0,-82161.00198725383,2828.3763010141847,0.0,306.80709498161906,299.80288242993635,284.88199700388117,262.34584591610513,235.44293209008583,208.36164362917347,184.42877902910462,165.35695445227685,151.39347461866402,141.87125382651854,135.76026780329337,132.03976344934011,129.87715953609884,128.67080310698816
2026-07-12 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209898017238.06073,58.3050047883502,41.066467865923066,,,308.8757396576249,183.82555706752822,128.66095088862355,0.0,0.0,0.0,0.0,0.0,0.0,-3.0857787888058232,-84.98090138551667,0.0,2828.0941966942482,0.0,0.0,-82152.80718882242,2828.0941966942482,0.0,306.77947563587287,299.7759617479045,284.85656464458754,262.3226614290218,235.42243095466654,208.34384354930816,184.41336591753586,165.3434434487108,151.38135622955883,141.8600851068285,135.7497085421019,132.0295752396255,129.86718700604422,128.66095088862355
2026-07-12 22:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209848730470.13605,58.291314019482236,41.05682492837736,,,308.8479139652285,183.81020411815962,128.6510996528351,0.0,0.0,0.0,0.0,0.0,0.0,-3.099940859693898,-84.9724253284473,0.0,2827.812120642935,0.0,0.0,-82144.61320780436,2827.812120642935,0.0,306.75185904514376,299.749043751173,284.831134822086,262.29947925444554,235.4019318640386,208.3260452447743,184.3979543431906,165.32993379263925,151.36923904904688,141.84891750101403,135.73915033400175,132.019388045996,129.8572154705646,128.6510996528351
2026-07-12 22:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209799448618.1095,58.27762461614153,41.04718295262527,,,308.82009104843996,183.79485270001337,128.64124939952478,0.0,0.0,0.0,0.0,0.0,0.0,-3.114101518046727,-84.96395011697554,0.0,2827.5300727250433,0.0,0.0,-82136.4200442505,2827.5300727250433,0.0,306.7242452091569,299.7221284394741,284.80570753612346,262.2762993921456,235.38143481799804,208.30824871539468,184.38254430591547,165.31642548392793,151.35712307700763,141.83775100896398,135.72859317888785,132.0092018683504,129.84724492956076,128.64124939952478
2026-07-12 22:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209750171681.4907,58.26393657819186,41.03754193857085,,,308.7922709069823,183.7795028129367,128.63140012859466,0.0,0.0,0.0,0.0,0.0,0.0,-3.1282607640052302,-84.95547575101698,0.0,2827.2480530087487,0.0,0.0,-82128.22769800822,2827.2480530087487,0.0,306.69663412763725,299.69521581253974,284.7802827864469,262.2531218418912,235.36093981634087,208.2904539609923,184.36713580555715,165.30291852244238,151.3450083133205,141.82658563056728,135.71803707665518,131.9990167065873,129.83727538293354,128.63140012859466
2026-07-12 22:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209700899659.78912,58.25024990549698,41.02790188611814,,,308.76445354057853,183.7641544567769,128.6215518399467,0.0,0.0,0.0,0.0,0.0,0.0,-3.1424185977103116,-84.94700223048719,0.0,2826.9660612061707,0.0,0.0,-82120.03616928101,2826.9660612061707,0.0,306.66902580031007,299.66830587010196,284.7548605728031,262.2299466034518,235.34044685886317,208.27266098139006,184.35172884196237,165.2894129080482,151.33289475786503,141.8154213657129,135.70748202719875,131.98883256060537,129.8273068305838,128.6215518399467
2026-07-12 22:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209651632552.51456,58.23656459792071,41.0182627951712,,,308.7366389489518,183.7488076313813,128.611704533483,0.0,0.0,0.0,0.0,0.0,0.0,-3.156575019302862,-84.93852955530176,0.0,2826.684097690668,0.0,0.0,-82111.84545761108,2826.684097690668,0.0,306.64142022690044,299.64139861189307,284.72944089493916,262.20677367659664,235.31995594536093,208.2548697764109,184.33632341497778,165.27590864061108,151.32078241052074,141.80425821428977,135.69692803041352,131.97864943030334,129.81733927241237,128.611704533483
2026-07-12 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209602370359.17676,58.222880655326875,41.008624665634144,,,308.7088271318251,183.73346233659714,128.60185820910556,0.0,0.0,0.0,0.0,0.0,0.0,-3.170730028923758,-84.93005772537632,0.0,2826.402162377868,0.0,0.0,-82103.65556299845,2826.402162377868,0.0,306.6138174071336,299.61449403764516,284.704023752602,262.18360306109514,235.2994670756303,208.2370803458778,184.3209195244502,165.26240571999662,151.30867127116701,141.7930961761868,135.68637508619457,131.9684673155799,129.80737270832003,128.60185820910556
2026-07-12 23:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209553113079.28537,58.209198077579266,40.99898749741103,,,308.68101808892163,183.71811857227175,128.59201286671643,0.0,0.0,0.0,0.0,0.0,0.0,-3.1848836267138623,-84.92158674062652,0.0,2826.120254979949,0.0,0.0,-82095.46648564657,2826.120254979949,0.0,306.5862173407347,299.5875921470903,284.67860914553853,262.16043475671665,235.27898024946737,208.21929268961378,184.30551717022627,165.24890414607052,151.29656133968345,141.781935251293,135.67582319443687,131.95828621633373,129.79740713820772,128.59201286671643
2026-07-12 23:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209503860712.35034,58.19551686454176,40.98935129040596,,,308.65321181996455,183.70277633825248,128.5821685062177,0.0,0.0,0.0,0.0,0.0,0.0,-3.199035812814024,-84.91311660096792,0.0,2825.8383759211283,0.0,0.0,-82087.2782250468,2825.8383759211283,0.0,306.5586200274292,299.56069293996075,284.65319707349585,262.1372687632306,235.25849546666828,208.2015068074418,184.2901163521528,165.23540391869847,151.28445261594956,141.77077543949727,135.66527235503554,131.94810613246364,129.78744256197632,128.5821685062177
2026-07-12 23:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209454613257.8814,58.18183701607817,40.97971604452304,,,308.6254083246771,183.6874356343867,128.57232512751148,0.0,0.0,0.0,0.0,0.0,0.0,-3.2131865873650765,-84.90464730631625,0.0,2825.5565247610793,0.0,0.0,-82079.09078155518,2825.5565247610793,0.0,306.5310254669422,299.53379641598883,284.6277875362211,262.1141050804065,235.23801272702914,208.18372269918487,184.27471707007652,165.2219050377461,151.2723450998449,141.7596167406887,135.65472256788553,131.9379270638683,129.77747897952665,128.57232512751148
2026-07-12 23:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209405370715.38864,58.1681585320524,40.9700817596664,,,308.5976076027825,183.67209646052177,128.5624827304998,0.0,0.0,0.0,0.0,0.0,0.0,-3.2273359505078405,-84.8961788565871,0.0,2825.2747019748786,0.0,0.0,-82070.90415461222,2825.2747019748786,0.0,306.503433658999,299.5069025749067,284.60238053346126,262.09094370801364,235.21753203034612,208.16594036466606,184.25931932384424,165.20840750307917,151.260238791249,141.74845915475623,135.6441738328819,131.9277490104465,129.76751639075962,128.5624827304998
2026-07-12 23:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209356133084.38193,58.154481412328316,40.960448435740155,,,308.5698096540039,183.6567588165051,128.55264131508474,0.0,0.0,0.0,0.0,0.0,0.0,-3.2414839023831234,-84.88771125169612,0.0,2824.992907173015,0.0,0.0,-82062.7183445231,2824.992907173015,0.0,306.475844603325,299.4800114164467,284.57697606496345,262.06778464582163,235.1970533764154,208.1481598037084,184.24392311330277,165.19491131456337,151.24813369004144,141.73730268158883,135.63362614991976,131.9175719720969,129.7575547955761,128.55264131508474
2026-07-13 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006153441272208836,0.0,0.021,0.014846558727791165,0.021,174.8962906994165,215.72586920504358,182.0,,174.8962906994165,128.42057745370826,775062.8751785787,775.0628751785787,0.0,0.0,775062.8751785787,775.0628751785787,0.0,196.83135633492265,False,1840878.2044686412,1840.8782044686411,D*,-1065815.3292900627,208891095359.27478,58.02530426646522,40.869463980308666,176.77265124033102,308.12015125921624,308.5532320020151,183.38547322906527,131.18672480770243,775062.8751785787,775.0628751785787,1065815.3292900627,1065.8153292900627,0.0,0.0,-3.2556185986766764,-84.808177761316,0.0,84808.17776131601,0.0,775062.8751785787,0.0,84808.17776131601,0.0,306.3333974966977,299.1669973606246,284.0854946187828,261.46239411756056,234.57231025911315,207.58465262183523,183.78683998087888,164.85466757992086,151.01210321907737,141.5827570694624,135.5369726172101,131.85964507279596,129.7624666157154,131.18672480770243
2026-07-13 00:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00616951901674874,0.0,0.021,0.014830480983251262,0.021,173.51190129619997,214.39186569072945,182.0,,173.51190129619997,134.5368533610104,1338028.825692037,1338.028825692037,0.0,0.0,1338028.825692037,1338.028825692037,0.0,196.88174441776172,False,1840878.2044686412,1840.8782044686411,D*,-502849.3787766043,208088278063.85956,57.802299462183214,40.712393079410234,175.40065287200233,307.43805658881644,308.4719696879024,182.8470655281148,133.70366594100076,1338028.825692037,1338.028825692037,502849.3787766043,502.8493787766043,0.0,0.0,-3.269730359810366,-84.67056680213805,0.0,84670.56680213806,0.0,1338028.825692037,0.0,84670.56680213806,0.0,306.112942555157,298.72875435545865,283.4342824797523,260.68649651580006,233.78894774310206,206.8887339049646,183.22837522075207,164.4419591185302,150.7269277847614,141.39603718270854,135.4197163413737,131.79698536810363,130.10692987990055,133.70366594100076
2026-07-13 00:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006206921560380647,0.0,0.021,0.014793078439619354,0.021,173.60157997696555,214.47826869582732,182.0,,173.60157997696555,135.17248742485688,1396535.0703996785,1396.5350703996785,0.0,0.0,1396535.0703996785,1396.5350703996785,0.0,196.8784685994623,False,1840878.2044686412,1840.8782044686411,D*,-444343.13406896265,207250357021.61975,57.5695436171166,40.548454143692254,175.47393879407545,307.13656628129587,308.37155213958346,182.28301208825036,136.07813194551306,1396535.0703996785,1396.5350703996785,444343.13406896265,444.3431340689626,0.0,0.0,-3.2838181725513973,-84.52687644618639,0.0,84526.87644618639,0.0,1396535.0703996785,0.0,84526.87644618639,0.0,305.8702205083372,298.262340146928,282.75428726722953,259.88556240134534,232.98637744364612,206.1794816664934,182.66136241014001,164.0240823571704,150.4387232993928,141.20756822743033,135.30307853597478,131.7817811559524,130.47855095536892,136.07813194551306
