timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-13 00:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006218676995158757,0.0,0.021,0.014781323004841244,0.021,173.53190777524384,214.4111412557587,182.0,,173.53190777524384,135.2799795131025,1406429.0625198872,1406.4290625198873,0.0,0.0,1406429.0625198872,1406.4290625198873,0.0,196.88101347192114,False,1840878.2044686412,1840.8782044686411,D*,-434449.14194875397,206406499584.10782,57.33513877336328,40.38335375447943,175.40046086647513,306.92961880323577,308.2625109556434,181.7183482224545,138.31326056248645,1406429.0625198872,1406.4290625198873,434449.14194875397,434.44914194875395,0.0,0.0,-3.2978818587036214,-84.38211691334554,0.0,84382.11691334554,0.0,1406429.0625198872,0.0,84382.11691334554,0.0,305.61768828197523,297.7853314980694,282.065838770262,259.07975856863965,232.1823352195278,205.47106987169312,182.0962931142264,163.60834563587912,150.15237275081694,141.02079520314763,135.1942076205975,131.77821100775859,130.87345793930214,138.31326056248645
2026-07-13 00:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006227690934696861,0.0,0.021,0.01477230906530314,0.021,173.50451322460975,214.38474755446558,182.0,,173.50451322460975,135.29322040120067,1407647.8056352742,1407.6478056352742,0.0,0.0,1407647.8056352742,1407.6478056352742,0.0,196.88201436484178,False,1840878.2044686412,1840.8782044686411,D*,-433230.39883336704,205561910900.72665,57.1005308057574,40.21811029728823,175.369800522092,306.73952963473124,308.1482388258072,181.1567931016844,140.41889670156266,1407647.8056352742,1407.6478056352742,433230.39883336704,433.230398833367,0.0,0.0,-3.3119213903053,-84.23718961007108,0.0,84237.18961007109,0.0,1407647.8056352742,0.0,84237.18961007109,0.0,305.3576831335878,297.3006649255355,281.3720430811326,258.27195713387795,231.37920676815062,204.7653155591653,181.53445546517344,163.19561768222158,149.86848282950294,140.8367462871942,135.0891317939774,131.78580971501273,131.28889561856073,140.41889670156266
2026-07-13 00:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006235736177059753,0.0,0.021,0.014764263822940249,0.021,173.47367600530725,214.35503714307674,182.0,,173.47367600530725,135.29181050852614,1407518.0336005148,1407.5180336005149,0.0,0.0,1407518.0336005148,1407.5180336005149,0.0,196.88314122181964,False,1840878.2044686412,1840.8782044686411,D*,-433360.17086812644,204717400080.56635,56.86594446682398,40.05288207400681,175.33613793223958,306.54781191790477,308.02933884334004,180.59880509172413,142.40233909297248,1407518.0336005148,1407.5180336005149,433360.17086812644,433.36017086812643,0.0,0.0,-3.3259367631526415,-84.09223708405204,0.0,84092.23708405205,0.0,1407518.0336005148,0.0,84092.23708405205,0.0,305.09060252954873,296.80888445776077,280.6735003636237,257.4627191603324,230.5774528833472,204.0625597500695,180.9760818901636,162.7860541535465,149.58723516230296,140.65502708576471,134.98795519563032,131.8045439605368,131.72358952409948,142.40233909297248
2026-07-13 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006243893453065234,0.0,0.021,0.014756106546934766,0.021,173.44308455888805,214.3255637143799,182.0,,173.44308455888805,135.28790625397463,1407158.6707450866,1407.1586707450865,0.0,0.0,1407158.6707450866,1407.1586707450865,0.0,196.88425928822352,False,1840878.2044686412,1840.8782044686411,D*,-433719.5337235546,203873104878.1193,56.6314180216998,39.88769603624962,175.30267580330286,306.35082992088144,307.9058522817354,180.04446975810538,144.2705628633006,1407158.6707450866,1407.1586707450865,433719.5337235546,433.71953372355455,0.0,0.0,-3.3399279775414854,-83.94728633306133,0.0,83947.28633306133,0.0,1407158.6707450866,0.0,83947.28633306133,0.0,304.81649346521897,296.3101207475359,279.970381723187,256.6522067033425,229.77719686986268,203.36288063386417,180.42121462130606,162.379684785061,149.30859058846565,140.4756900536209,134.89084780838715,131.83454733548803,132.17622355432553,144.2705628633006
2026-07-13 01:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006252288747523348,0.0,0.021,0.014747711252476654,0.021,173.41149673520556,214.29513052186306,182.0,,173.41149673520556,135.2838792247697,1406788.007230479,1406.788007230479,0.0,0.0,1406788.007230479,1406.788007230479,0.0,196.8854139696649,False,1840878.2044686412,1840.8782044686411,D*,-434090.19723816216,203029032073.781,56.39695335382806,39.72255351059849,175.26813822153454,306.1478438890248,307.77770918157034,179.49379475012688,146.03008647680176,1406788.007230479,1406.788007230479,434090.19723816216,434.09019723816215,0.0,0.0,-3.353895034467385,-83.80234155539854,0.0,83802.34155539854,0.0,1406788.007230479,0.0,83802.34155539854,0.0,304.53534039476847,295.80443037840377,279.2627803264723,255.84050852296824,228.97849971555502,202.66630792973825,179.86986139066147,161.9764992213799,149.03255449693947,140.2987967340516,134.7979996215062,131.87592761123105,132.64556327886731,146.03008647680176
2026-07-13 01:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006260963464383577,0.0,0.021,0.014739036535616423,0.021,173.37896988578893,214.26379283927966,182.0,,173.37896988578893,135.2801388220485,1406443.7259382121,1406.443725938212,0.0,0.0,1406443.7259382121,1406.443725938212,0.0,196.88660318827763,False,1840878.2044686412,1840.8782044686411,D*,-434434.47853042907,202185165838.21808,56.162546066171686,39.55745140005031,175.23256544582983,305.93866750889873,307.6448205331097,178.94677260033768,147.68705629144603,1406443.7259382121,1406.443725938212,434434.47853042907,434.4344785304291,0.0,0.0,-3.367837934941746,-83.65740284616501,0.0,83657.40284616502,0.0,1406443.7259382121,0.0,83657.40284616502,0.0,304.2471168483196,295.2918558175933,278.5507732873066,255.02769750637802,228.18140855122917,201.97286051375116,179.3220201484253,161.5764892375634,148.7591329518794,140.12441440450675,134.70959840766582,131.928776127496,133.13040336278428,147.68705629144603
2026-07-13 01:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00626992717110975,0.0,0.021,0.014730072828890252,0.021,173.34546215841883,214.23151036352786,182.0,,173.34546215841883,135.27674774196882,1406131.5976677958,1406.1315976677959,0.0,0.0,1406131.5976677958,1406.1315976677959,0.0,196.88782849324667,False,1840878.2044686412,1840.8782044686411,D*,-434746.60680084536,201341486879.6174,55.92819079989372,39.39238593016912,175.19591270896336,305.7231837605102,307.50709432089377,178.40339250846006,149.24726554832185,1406131.5976677958,1406.1315976677959,434746.60680084536,434.74660680084537,0.0,0.0,-3.3817566798580314,-83.51246949771308,0.0,83512.46949771309,0.0,1406131.5976677958,0.0,83512.46949771309,0.0,303.95179486813123,294.7724366511037,277.8344335903833,254.21384200030127,227.3859663966132,201.2825538106377,178.777687549586,161.1796461160717,148.48833360478685,139.95261179651988,134.6258306579874,131.9931612434471,133.62956940272198,149.24726554832185
2026-07-13 01:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006279187397323003,0.0,0.021,0.014720812602676998,0.021,173.3109599213016,214.19826998143293,182.0,,173.3109599213016,135.27370147468346,1405851.2073152668,1405.8512073152667,0.0,0.0,1405851.2073152668,1405.8512073152667,0.0,196.88909040321352,False,1840878.2044686412,1840.8782044686411,D*,-435026.99715337437,200497976155.22824,55.69388226534118,39.22735337524793,175.1581639319784,305.5013072477268,307.36443857051563,177.86364308960842,150.71617582672968,1405851.2073152668,1405.8512073152667,435026.99715337437,435.02699715337434,0.0,0.0,-3.3956512699669137,-83.36754065329575,0.0,83367.54065329574,0.0,1405851.2073152668,0.0,83367.54065329574,0.0,303.6493466953026,294.24621159015294,277.11383221576153,253.3990078200162,226.59221384296686,200.59540148820292,178.23685918574563,160.7859611134491,148.22016547525482,139.78346135733486,134.54688036671394,132.0691288804178,134.14191731516846,150.71617582672968
2026-07-13 01:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006288750289596853,0.0,0.021,0.014711249710403149,0.021,173.27545109108925,214.16406007259906,182.0,,173.27545109108925,135.2709842655824,1405601.1047647095,1405.6011047647096,0.0,0.0,1405601.1047647095,1405.6011047647096,0.0,196.89038938115053,False,1840878.2044686412,1840.8782044686411,D*,-435277.0997039317,199654615492.36942,55.45961541454706,39.062350179808526,175.1193051448532,305.27295630355735,307.2167618653351,177.32751244212065,152.09893613640415,1405601.1047647095,1405.6011047647096,435277.0997039317,435.2770997039317,0.0,0.0,-3.4095217058712692,-83.22261542613332,0.0,83222.61542613331,0.0,1405601.1047647095,0.0,83222.61542613331,0.0,303.339745071012,293.7132188644894,276.38903859876416,252.58325871702513,225.8001895247746,199.91141572458253,177.6995298326535,160.39542560165881,147.9546393660232,139.61703827423648,134.47292863326544,132.15670299626515,134.66633390056472,152.09893613640415
2026-07-13 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006298621961708757,0.0,0.021,0.014701378038291244,0.021,173.23892412029022,214.1288695338427,182.0,,173.23892412029022,135.26857890196146,1405379.7056915283,1405.3797056915282,0.0,0.0,1405379.7056915283,1405.3797056915282,0.0,196.89172587138503,False,1840878.2044686412,1840.8782044686411,D*,-435498.4987771129,198811387668.9545,55.22538546359847,38.897372974356195,175.0793229462808,305.038050161813,307.063973420346,176.7949882888873,153.4004007963794,1405379.7056915283,1405.3797056915282,435498.4987771129,435.4984987771129,0.0,0.0,-3.4233679880255194,-83.07769292549968,0.0,83077.69292549968,0.0,1405379.7056915283,0.0,83077.69292549968,0.0,303.022963274399,293.17349629776226,275.6601207484421,251.76665652936896,225.00993025626178,199.2306073359092,177.16569355702163,160.00803121124798,147.69176784423053,139.45342090927576,134.40415326815983,132.25588625803906,135.20173731663033,153.4004007963794
2026-07-13 02:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006308808624415054,0.0,0.021,0.014691191375584948,0.021,173.20136763645257,214.092687431586,182.0,,173.20136763645257,135.26646855408632,1405185.461021169,1405.185461021169,0.0,0.0,1405185.461021169,1405.185461021169,0.0,196.89310031281025,False,1840878.2044686412,1840.8782044686411,D*,-435692.7434474721,197968276392.3418,54.99118788676161,38.73241857124173,175.03820409699895,304.7965083765456,306.905983075541,176.26605804931586,154.6251462698401,1405185.461021169,1405.185461021169,435692.7434474721,435.6927434474721,0.0,0.0,-3.437190116736224,-82.9327722642268,0.0,82932.7722642268,0.0,1405185.461021169,0.0,82932.7722642268,0.0,302.69897510603164,292.62708131574385,274.927145293949,250.9492612546096,224.22147111579864,198.55298585830698,176.63534380181792,159.6237699079862,147.43156537795457,139.2926905223507,134.34072842402463,132.36666074204635,135.74707746326814,154.6251462698401
2026-07-13 02:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006319316617529966,0.0,0.021,0.014680683382470035,0.021,173.16277039488585,214.05550295632688,182.0,,173.16277039488585,135.2646389924393,1405017.0610131836,1405.0170610131836,0.0,0.0,1405017.0610131836,1405.0170610131836,0.0,196.89451314063345,False,1840878.2044686412,1840.8782044686411,D*,-435861.14345545764,197125266155.7339,54.75701837659275,38.567483936566084,174.9959354618002,304.5482506811466,306.7427012724058,175.74070889914253,155.77748703367013,1405017.0610131836,1405.0170610131836,435861.14345545764,435.86114345545764,0.0,0.0,-3.450988092160245,-82.78785254412739,0.0,82787.8525441274,0.0,1405017.0610131836,0.0,82787.8525441274,0.0,302.3677548608643,292.07401094178175,274.190177515535,250.13113110911692,223.4348455173756,197.87855962091558,176.10847345918862,159.24263408493186,147.1740483641168,139.13492978668307,134.2828242527637,132.48898864922597,136.3013362622163,155.77748703367013
2026-07-13 02:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006330152421718666,0.0,0.021,0.014669847578281336,0.021,173.1231212641356,214.01730540866447,182.0,,173.1231212641356,135.26307575631583,1404873.1746477762,1404.873174647776,0.0,0.0,1404873.1746477762,1404.873174647776,0.0,196.89596478692712,False,1840878.2044686412,1840.8782044686411,D*,-436005.029820865,196282342250.94522,54.522872847484784,38.402566192678286,174.9525039920827,304.2931969332769,306.5740390267953,175.21892782754512,156.86149054049753,1404873.1746477762,1404.873174647776,436005.029820865,436.00502982086505,0.0,0.0,-3.4647619143050825,-82.64293286902577,0.0,82642.93286902577,0.0,1404873.1746477762,0.0,82642.93286902577,0.0,302.0292772992609,291.5143217895745,273.44928137199565,249.31232258291308,222.65008527772292,197.20733581458128,175.58507494338463,158.86461663805522,146.91923503112022,138.98022510990614,134.2306065758998,132.62281302927673,136.86352783668116,156.86149054049753
2026-07-13 02:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006341322666717652,0.0,0.021,0.014658677333282348,0.021,173.08240922238025,213.9780841958477,182.0,,173.08240922238025,135.2617646166226,1404752.4922235615,1404.7524922235616,0.0,0.0,1404752.4922235615,1404.7524922235616,0.0,196.8974556807804,False,1840878.2044686412,1840.8782044686411,D*,-436125.7122450797,195439490755.61108,54.28874743211419,38.23766261567295,174.9078967207014,304.03126707586057,306.39990790085204,174.70070169289716,157.88099132579524,1404752.4922235615,1404.7524922235616,436125.7122450797,436.1257122450797,0.0,0.0,-3.4785115830302735,-82.49801235114865,0.0,82498.01235114865,0.0,1404752.4922235615,0.0,82498.01235114865,0.0,301.68351761765774,290.948050055284,272.70451952647517,248.49289049197097,221.86722068048124,196.53932055843015,175.06514026024067,158.48971102909923,146.66714579772776,138.82866550927432,134.18423657040012,132.76805851076935,137.4326985981403,157.88099132579524
2026-07-13 02:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0063528341390616146,0.0,0.021,0.014647165860938387,0.021,173.04062335528786,213.9378288297302,182.0,,173.04062335528786,135.26069312584212,1404653.8680223592,1404.6538680223591,0.0,0.0,1404653.8680223592,1404.6538680223591,0.0,196.8989862483974,False,1840878.2044686412,1840.8782044686411,D*,-436224.336446282,194596698434.79767,54.05463845411046,38.07277061614026,174.8621007585531,303.7623811004894,306.220219974459,174.18601727611403,158.83960430900865,1404653.8680223592,1404.6538680223591,436224.336446282,436.224336446282,0.0,0.0,-3.4922370980474295,-82.35309010293773,0.0,82353.09010293773,0.0,1404653.8680223592,0.0,82353.09010293773,0.0,301.33045141916585,290.3752315093195,271.9559533710245,247.67288802836535,221.08628053794487,195.87451896414058,174.54866107458218,158.11791140315387,146.4178032053405,138.6803423425165,134.14387047015563,132.9246318667652,138.00792724757724,158.83960430900865
2026-07-13 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00636469378997047,0.0,0.021,0.014635306210029531,0.021,172.9977528542834,213.8965289251205,182.0,,172.9977528542834,135.25985028449276,1404576.2896088664,1404.5762896088665,0.0,0.0,1404576.2896088664,1404.5762896088665,0.0,196.90055691318014,False,1840878.2044686412,1840.8782044686411,D*,-436301.91485977476,193753952661.03235,53.82054240584232,37.90788772351997,174.81510329160653,303.486459010743,306.03488781630546,173.67486133931976,159.74073733479648,1404576.2896088664,1404.5762896088665,436301.91485977476,436.30191485977474,0.0,0.0,-3.505938458919327,-82.20816523138335,0.0,82208.16523138335,0.0,1404576.2896088664,0.0,82208.16523138335,0.0,300.97005468414943,289.79590148785644,271.2036430500174,246.85236680843934,220.3072922504894,195.21293519832605,174.03562878340105,157.74921265311445,146.17123194688494,138.53534911833498,134.10965891180774,133.09242292173982,138.58832469807388,159.74073733479648
2026-07-13 03:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0063769087435249705,0.0,0.021,0.01462309125647503,0.021,172.95378701494127,213.8541741982535,182.0,,172.95378701494127,135.25922633186633,1404518.858569336,1404.5188585693359,0.0,0.0,1404518.858569336,1404.5188585693359,0.0,196.90216809580744,False,1840878.2044686412,1840.8782044686411,D*,-436359.3458993053,192911241345.89075,53.58645592941409,37.7430115727164,174.76689157804876,303.20342078490233,305.84382445456674,173.16722068145864,160.58760299781812,1404518.858569336,1404.5188585693359,436359.3458993053,436.3593458993053,0.0,0.0,-3.5196156650583013,-82.06323683384535,0.0,82063.23683384535,0.0,1404518.858569336,0.0,82063.23683384535,0.0,300.60230374077264,289.21009488409345,270.4476474824727,246.03137691907443,219.5302818638583,194.55457254406122,173.5260345817967,157.38361049474128,145.92745889061402,138.39378057635346,134.08174713016194,133.27130546711675,139.17303392530448,160.58760299781812
2026-07-13 03:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006389486305172358,0.0,0.021,0.014610513694827644,0.021,172.9087152354586,213.8107544653392,182.0,,172.9087152354586,135.2588118154015,1404480.7048530579,1404.480704853058,0.0,0.0,1404480.7048530579,1404.480704853058,0.0,196.90382021431034,False,1840878.2044686412,1840.8782044686411,D*,-436397.49961558334,192068552922.9789,53.352375811938586,37.578139900768946,174.7174529454963,302.9131863379612,305.6469433471803,172.66308219264306,161.38322979201456,1404480.7048530579,1404.480704853058,436397.49961558334,436.39749961558334,0.0,0.0,-3.5332687157253804,-81.91830400247494,0.0,81918.30400247494,0.0,1404480.7048530579,0.0,81918.30400247494,0.0,300.22717523549517,288.6178461392432,269.6880243833186,245.20996696215406,218.75527412453147,193.89943346008442,173.01986952950566,157.02110153902527,145.68651301690593,138.25573325901027,134.0602749160045,133.46113781967537,139.76122975210737,161.38322979201456
2026-07-13 03:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006402433970584791,0.0,0.021,0.01459756602941521,0.021,172.86252701520868,213.76625964118875,182.0,,172.86252701520868,135.25859705822467,1404460.9377627564,1404.4609377627564,0.0,0.0,1404460.9377627564,1404.4609377627564,0.0,196.9055136841448,False,1840878.2044686412,1840.8782044686411,D*,-436417.26670588483,191225876360.32126,53.118298988978125,37.41327054927575,174.66677478826682,302.61567548290526,305.4441583516977,172.16243290882903,162.13047262298787,1404460.9377627564,1404.4609377627564,436417.26670588483,436.41726670588486,0.0,0.0,-3.546897610030892,-81.77336583306905,0.0,81773.36583306905,0.0,1404460.9377627564,0.0,81773.36583306905,0.0,299.8446461034961,288.0191892332491,268.92483028362994,244.3881840973118,217.98229253309796,193.24751963875053,172.51712461639465,156.66168335430334,145.4484255483561,138.12130612472808,134.0453761063846,133.66176354640749,140.3521185729558,162.13047262298787
2026-07-13 03:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006415759434891558,0.0,0.021,0.014584240565108444,0.021,172.81521195338019,213.72067973792323,182.0,,172.81521195338019,135.25857286753927,1404458.711157481,1404.458711157481,0.0,0.0,1404458.711157481,1404.458711157481,0.0,196.90724891826125,False,1840878.2044686412,1840.8782044686411,D*,-436419.49331116024,190383201133.62677,52.884222537118546,37.24840145916324,174.61484456471737,302.31080789123524,305.23538369468974,171.6652600653474,162.8320227198784,1404458.711157481,1404.458711157481,436419.49331116024,436.41949331116024,0.0,0.0,-3.560502346935318,-81.62842142655526,0.0,81628.42142655526,0.0,1404458.711157481,0.0,81628.42142655526,0.0,299.45469353900245,287.41415767521704,268.1581205498723,243.56607408301656,217.21135939586276,192.59883206264502,172.01779082654926,156.30535455897467,145.2132304348315,137.9905997514001,134.03717835783513,133.873012191099,140.9449380238025,162.8320227198784
2026-07-13 03:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006429470602306966,0.0,0.021,0.014570529397693035,0.021,172.76675974770637,213.6740048637692,182.0,,172.76675974770637,135.25873055142642,1404473.2249990336,1404.4732249990336,0.0,0.0,1404473.2249990336,1404.4732249990336,0.0,196.9090263271708,False,1840878.2044686412,1840.8782044686411,D*,-436404.9794696076,189540517198.62735,52.65014366628537,37.083530665274154,174.561649794653,301.99850324247393,305.0205339417527,171.1715511537711,163.49041698105773,1404473.2249990336,1404.4732249990336,436404.9794696076,436.4049794696076,0.0,0.0,-3.5740829252503463,-81.48346989017169,0.0,81483.46989017169,0.0,1404473.2249990336,0.0,81483.46989017169,0.0,299.05729561593785,286.80278449355916,267.3879494021758,242.74368131608318,216.44249587477233,191.95337106000613,171.52185920683252,155.95211495251246,144.98096392733385,137.8637161735921,134.03580294436776,134.0946999949863,141.53895660245107,163.49041698105773
2026-07-13 04:00:00,9.286,28813.90084,28813.90084,26700.42389338175,2113.476946618248,28.81390084,28.81390084,28813.90084,9.00943418573741e-05,9.00943418573741e-05,0.006824414195710232,0.0,0.021,0.014085491462432397,0.021,181.93605034365748,222.515372523185,182.0,310.0,181.93605034365748,135.50095924676236,1426768.9012860735,1426.7689012860735,23986.18923819142,23.986189238191418,1402782.7120478821,1402.7827120478821,0.0,196.5810891119918,False,1840878.2044686412,1840.8782044686411,C*,-414109.3031825677,188651675263.1679,52.40324312865775,36.90962907601317,,,304.7653999817321,170.65443874209464,164.5898129190805,1402782.7120478821,1402.7827120478821,414109.3031825677,414.1093031825677,0.0,0.0,-3.587638040589073,-81.33069203235807,2714.234655190332,2710.1783145032095,2714.234655190332,1402782.7120478821,-81334.74837304512,-4.056340687049669,0.0,298.604489036087,286.12908386560434,266.55455297265655,241.86302877178343,215.6240381227508,191.2681157121187,170.9951845216516,155.57562858423628,144.73173104258416,137.72666687345617,134.03490999850484,134.33325052596496,142.16702661446266,164.5898129190805
2026-07-13 04:10:00,82.014,254484.52116000003,254484.52116,219332.98276120343,35151.538398796576,254.48452116,254.48452116000004,254484.52116,0.0008527173455162173,0.0008527173455162173,0.006393725697183481,0.0,0.021,0.013753556957300302,0.021,188.03434499007977,228.40483564073622,182.0,310.0,188.03434499007977,136.4996746204734,1518694.5694826953,1518.6945694826952,216623.3511646208,216.6233511646208,1302071.2183180745,1302.0712183180744,0.0,196.37224849003616,False,1840878.2044686412,1840.8782044686411,C*,-322183.6349859459,187823342852.5454,52.173150792373725,36.74756615245276,,,304.5048507382161,170.14789263127554,165.96622692151644,1302071.2183180745,1302.0712183180744,322183.6349859459,322.1836349859459,0.0,0.0,-3.6011694375460706,-81.18838174198551,2709.6315965826216,2705.582355897466,2709.6315965826216,1302071.2183180745,-81192.43098267075,-4.049240685242694,0.0,298.16467035384136,285.47991725889295,265.7555748031506,241.0215174334627,214.8436673057437,190.61570575530544,170.4942456859865,155.21786580882974,144.4955296956893,137.59869271111847,134.03969768178675,134.57045393388364,142.8276889292029,165.96622692151644
2026-07-13 04:20:00,212.153,658298.0298199999,658298.0298199999,585698.5585199841,72599.47130001581,658.2980298199999,658.2980298199999,658298.0298199999,0.0023163267854495375,0.0023163267854495375,0.004997787934215976,0.0,0.021,0.013685885280334487,0.021,190.8331698499665,231.11025774470454,182.0,310.0,190.8331698499665,138.11308638787435,1667199.2973547755,1667.1992973547756,582992.7007155238,582.9927007155238,1084206.5966392518,1084.2065966392518,0.0,196.2788416671114,False,1840878.2044686412,1840.8782044686411,C*,-173678.90711386572,187125798797.10632,51.97938855475176,36.61109192122996,,,304.27235547681954,169.7047021829915,167.40226931501564,1084206.5966392518,1084.2065966392518,173678.90711386572,173.6789071138657,0.0,0.0,-3.614680878151106,-81.06864363021268,2705.857804460291,2701.8145376530447,2705.857804460291,1084206.5966392518,-81072.68689701986,-4.043266807173495,0.0,297.8000131122309,284.9436205665242,265.0950335410302,240.32438762488746,214.19556343090338,190.07232934236893,170.07560837267053,154.91753247804397,144.29573730236112,137.48790811998356,134.03642417148856,134.75862225368923,143.38425425874956,167.40226931501564
2026-07-13 04:30:00,347.474,1078190.9735599998,1078190.9735599998,1000282.1424348745,77908.83112512529,1078.1909735599997,1078.1909735599997,1078190.9735599998,0.0038831524539367657,0.0038831524539367657,0.0032826062299394416,0.0,0.021,0.013834241316123794,0.021,190.7476258054486,231.02754589690275,182.0,310.0,190.7476258054486,139.6371343622082,1807478.6322805653,1807.4786322805653,997579.0467471181,997.5790467471181,809899.5855334472,809.8995855334472,0.0,196.28167398714896,False,1840878.2044686412,1840.8782044686411,C*,-33399.572188075865,186592892107.27872,51.83135891868853,36.506828928461815,,,304.0907173873241,169.36211010483632,168.71204910871225,809899.5855334472,809.8995855334472,33399.572188075865,33.399572188075865,0.0,0.0,-3.6281770927885484,-80.97728782465563,2703.095687756446,2699.056978759225,2703.095687756446,809899.5855334472,-80981.32653365284,-4.038708997206413,0.0,297.53761101724416,284.560085423956,264.62148302354507,239.82215070181627,213.72598539899155,189.67613815322275,169.7680687935794,154.69462313982976,144.14468145950391,137.3992648249966,134.02043953625304,134.87077145628052,143.75339736138085,168.71204910871225
2026-07-13 04:40:00,465.988,1445932.80472,1445932.80472,1392766.141229747,53166.6634902528,1445.93280472,1445.93280472,1445932.80472,0.005203843579129308,0.005203843579129308,0.0006332865842451674,0.0,0.021,0.015162869836625525,0.021,182.2397471401291,222.80849574358234,182.0,310.0,182.2397471401291,139.99975790739083,1840855.9213182568,1840.8559213182568,1390064.518000996,1390.064518000996,450791.40331726073,450.79140331726074,0.0,196.5705150755157,True,1840878.2044686412,1840.8782044686411,C,0.0,186275481989.11066,51.743189441419624,36.444727758619486,,,303.97575068459815,169.17082079756787,169.58069975399775,450791.40331726073,450.79140331726074,0.0,0.0,22.28315038443543,3.713858397405905e-06,-3.641664267375541,-80.92304752195415,2701.6232287510793,2697.5872257810843,2701.6232287510793,450791.40331726073,-80927.08352492412,-4.036002969980473,0.0,297.3953838154192,284.3650702674648,264.3873393445787,239.57641620808906,213.4964107160082,189.48118559968648,169.61458711640276,154.58059833313817,144.06397944265697,137.34698619220325,134.0000065101064,134.90507528630346,143.89787892721534,169.58069975399775
2026-07-13 04:50:00,564.537,1751724.43878,1751724.4387799997,1739044.9710667913,12679.467713208403,1751.7244387799997,1751.72443878,1751724.4387799997,0.0058835873866672946,0.0058835873866672946,0.0,0.0,0.021,0.015116412613332707,0.021,174.5089921123783,215.35262758026266,182.0,310.0,174.5089921123783,139.71408581483337,1814561.5448775578,1814.5615448775577,1736343.8867267196,1736.3438867267196,78217.65815083822,78.21765815083822,0.0,196.84541390925773,False,1840878.2044686412,1840.8782044686411,B*,-26316.659591083415,186181625480.1501,51.71711818893058,36.42636476805886,,,303.9210795694663,169.14303943711664,169.55283664034346,78217.65815083822,78.21765815083822,26316.659591083415,26.316659591083415,0.0,3.713858397405905e-06,-3.655148751696502,-80.90690592576645,2701.0843400718004,2697.049142319185,2701.0843400718004,78217.65815083822,-80910.94112351906,-4.035197752615204,0.0,297.34202540117786,284.3143112038909,264.34056545039334,239.5345914704125,213.45978812445145,189.4493531601069,169.58671724367755,154.55572707709769,144.04120577021098,137.3255522469267,133.97924013035527,134.88412838780962,143.8751383841231,169.55283664034346
2026-07-13 05:00:00,645.557,2003124.6375799999,2003124.6375799999,1840878.2044686412,162246.43311135867,2003.12463758,2003.12463758,2003124.6375799999,0.0063438164952428645,0.005829988459105473,0.0,0.0005138280361373917,0.021,0.015170011540894528,0.021,167.52769959815944,208.56393376823758,182.0,310.0,167.45909211511832,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.10663146811012,True,1840878.2044686412,1840.8782044686411,B,0.0,186104833160.47244,51.69578698902012,36.41134037969213,310.0,170.3316671564392,304.0297607480096,169.11736380620715,169.82054064247382,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.6686310801309525,-80.8939706067047,0.0,0.0,0.0,0.0,-127987.19946273803,-47093.22885603334,0.0,297.3017674886901,284.2652852631423,264.2860463715236,239.47994333647645,213.4099316864306,189.40722963068035,169.5530905737753,154.52983237050725,144.0216739607959,137.31141064572782,133.97123735310345,134.88675750232088,143.8988538086541,169.82054064247382
2026-07-13 05:10:00,712.377,2210463.08838,2210463.08838,1942638.6684931153,267824.41988688475,2210.46308838,2210.46308838,2210463.08838,0.006657724385377536,0.0059919519468397825,0.0,0.0006657724385377532,0.021,0.015008048053160219,0.021,171.35146271371883,212.40682784670875,182.0,310.0,171.45114054862566,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.95747061849352,True,1840878.2044686412,1840.8782044686411,B,0.0,186117352375.5179,51.699264548754975,36.41378975939155,310.0,168.2073936416483,304.2181357210849,169.14168694475632,169.75496365670514,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.68211378690162,-80.89624062400617,101760.46402447407,101761.59903312482,101760.46402447407,0.0,-80895.10561535542,1.1350086507445667,0.0,297.2928803501892,284.27075474010655,264.3055425692944,239.50840264817379,213.44053922262768,189.4343094136621,169.57344776918572,154.54263622888269,144.0275843058838,137.31146998064148,133.9654643202315,134.87169816853125,143.86391832718311,169.75496365670514
2026-07-13 05:20:00,767.942,2382877.94948,2382877.94948,1994105.1064831314,388772.84299686854,2382.87794948,2382.87794948,2382877.94948,0.007374698152159396,0.006637228336943457,0.0,0.0007374698152159392,0.021,0.014362771663056544,0.021,184.76503604621865,225.82927138320153,182.0,310.0,185.36838795361578,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.46264520490936,True,1840878.2044686412,1840.8782044686411,B,0.0,186160748512.89557,51.71131903135988,36.42228019729361,310.0,167.5841429521328,304.4139374995544,169.17982688545996,169.62405882338342,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.695597748925974,-80.90377214612423,153226.90201449028,153230.6677755493,153226.90201449028,0.0,-80900.00638506522,3.7657610590104014,0.0,297.29429938828946,284.29448566601894,264.35034078614325,239.56575106638678,213.49950620739554,189.48606844692577,169.61326155558962,154.56953760118748,144.042899762252,137.3169935138597,133.9611489040106,134.8517334879065,143.8110448573951,169.62405882338342
2026-07-13 05:30:00,814.598,2527648.71812,2527648.71812,2023709.9559863694,503938.76213363046,2527.64871812,2527.64871812,2527648.71812,0.0086612165990845,0.00779509493917605,0.0,0.00086612165990845,0.021,0.013204905060823951,0.021,202.95306032557124,244.2770178512214,182.0,310.0,204.43228878102818,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.84646401650437,True,1840878.2044686412,1840.8782044686411,B,0.0,186221902127.52466,51.72830614653463,36.43424487891898,310.0,167.08766288489346,304.6132700853436,169.22839950818528,169.46831942337312,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.7090834737247023,-80.91434879236758,182831.75151772815,182837.03984084981,182831.75151772815,0.0,-80909.06046924589,5.2883231216837885,0.0,297.30115373845325,284.3280252100857,264.4089884198123,239.63916076439372,213.57444160952733,189.55187297688053,169.6642543346586,154.60461608506012,144.06374003280158,137.32583217603118,133.95799697928717,134.82967628532796,143.74943342587127,169.46831942337312
2026-07-13 05:40:00,854.155,2650391.715699999,2650391.7156999996,2058974.8086409857,591416.9070590138,2650.3917156999996,2650.391715699999,2650391.7156999996,0.010630960424099983,0.009567864381689984,0.0,0.0010630960424099986,0.021,0.011432135618310017,0.021,221.7182735468287,263.7844263059266,182.0,310.0,224.51481639325647,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.27131981675154,True,1840878.2044686412,1840.8782044686411,B,0.0,186304207216.91568,51.75116867136547,36.45034783859985,310.0,166.47641633715494,304.817721259392,169.29092622814537,169.28756511487677,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.722571567321744,-80.92856158224936,218096.60417234467,218103.71056728557,218096.60417234467,0.0,-80921.45518730846,7.106394940899918,0.0,297.3140746840038,284.37259969412486,264.4833529557317,239.730929728351,213.66773803127822,189.63390734331423,169.7282214183533,154.64922639529937,144.0910574572829,137.33861204391113,133.95636622649542,134.8055659168652,143.67848868488,169.28756511487677
2026-07-13 05:50:00,887.998,2755404.5141199995,2755404.51412,2108312.86513456,647091.6489854399,2755.40451412,2755.4045141199995,2755404.51412,0.013417155670425496,0.012075440103382948,0.0,0.0013417155670425486,0.021,0.008924559896617053,0.021,238.07419689717338,281.5109392079575,182.0,310.0,242.69923892150982,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.81339025191647,True,1840878.2044686412,1840.8782044686411,B,0.0,186416105086.30057,51.78225141286127,36.47224061451944,310.0,165.6848731859243,305.02707782010935,169.37327337188646,169.0738175580364,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.7360628776217375,-80.94786179996272,267434.66066591884,267444.3107747756,267434.66066591884,0.0,-80938.211691106,9.650108856716543,0.0,297.3351849687427,284.4321640706352,264.5791988804029,239.84791837594224,213.78635901871755,189.73840173413058,169.81019433559035,154.70709901547002,144.12741254280448,137.35692339455076,133.9569522157743,134.77884728465347,143.59514125752997,169.0738175580364
2026-07-13 06:00:00,917.195,2846001.0533,2846001.0533000003,2175010.1368259015,670990.9164740988,2846.0010533000004,2846.0010533,2846001.0533000003,0.017035324342720246,0.015331791908448222,0.0,0.0017035324342720235,0.021,0.005668208091551779,0.021,250.36659500847773,295.8009291816209,182.0,310.0,257.31542221814794,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.4871827256101,True,1840878.2044686412,1840.8782044686411,B,0.0,186568007676.25772,51.824446576738254,36.501960298922896,310.0,164.70613532639808,305.2392873171246,169.48221285684463,168.81784931186857,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.749558550353523,-80.97403639071388,334131.9323572605,334145.0196526361,334131.9323572605,0.0,-80960.94909533829,13.087295375589747,0.0,297.36693517114804,284.5113739477866,264.7034429256098,239.9984814544897,213.93888443593332,189.87310410169724,169.9164776669796,154.78293745529038,144.17605202832013,137.38280140387755,133.96069186536272,134.74897974975912,143.49592537429064,168.81784931186857
2026-07-13 06:10:00,942.572,2904607.8581952243,2924744.3616799996,2255074.1705020466,669670.191177953,2924.7443616799997,2904.6078581952243,2924744.3616799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.02791268167886,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,186767930508.10718,51.879980696696435,36.541075125531755,310.0,163.63516820900136,305.45073011010254,169.62208400161492,168.51451024508313,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.763059959716508,-81.00845617790775,414195.96603340545,414213.1759270024,414195.96603340545,0.0,-80991.24628431082,17.209893596926122,0.0,297.41086859332,284.61326417321106,264.86088465924746,240.18869413272657,214.13177722149106,190.0440127881361,170.05206047767427,154.88053238951667,144.2396385560233,137.41796449027316,133.96849441865143,134.7159168505284,143.3790047720927,168.51451024508313
2026-07-13 06:20:00,964.777,2528856.840317367,2993645.14438,2295543.140066074,698102.0043139257,2993.64514438,2528.856840317367,2993645.14438,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.9914462025948,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,186992112830.68985,51.94225356408052,36.584936312348056,310.0,163.2340369390766,305.6523693920021,169.77042342121644,168.19067818118074,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.77656779411785,-81.04700640805174,454664.93559743324,454684.2107125053,454664.93559743324,0.0,-81027.73129297973,19.27511507201416,0.0,297.4606424793227,284.725986212085,265.0348053576659,240.39919499854508,214.34582181354403,190.2342561220008,170.20353437825474,154.99008403996913,144.31154560694443,137.45841086140675,133.97888440759127,134.68199028520655,143.25454344894783,168.19067818118074
2026-07-13 06:30:00,984.322,2530644.136250094,3054292.1066799997,2303490.028887242,750802.0777927577,3054.29210668,2530.644136250094,3054292.1066799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.96377718683937,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,187221039913.73074,52.00584442048076,36.62972580975753,310.0,162.9296777657671,305.8438345303528,169.92101337031988,167.86592531425842,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.790082188388879,-81.08636562617167,462611.82441860094,462631.50402766094,462611.82441860094,0.0,-81066.6860171117,19.679609059967333,0.0,297.51147569971045,284.8401087833645,265.21137460560175,240.613452097934,214.56418281314268,190.42873506404672,170.35868348869818,155.10252420049224,144.3855447795373,137.5002702346941,133.99015968867397,134.64850082222793,143.1298496330116,167.86592531425842
2026-07-13 06:40:00,1001.616,2532000.2589833257,3107954.3510399996,2305798.9840377006,802155.367002299,3107.9543510399994,2532.0002589833257,3107954.3510399996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.93787272781884,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,187451328684.9628,52.06981352360078,36.67478172094776,310.0,162.64472871654152,306.0256711224841,170.07261755279052,167.54318469861505,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.8036031810675057,-81.12595607176138,464920.77956905926,464940.57479185413,464920.77956905926,0.0,-81106.16084896651,19.795222794869915,0.0,297.56257254175506,284.95405361592327,265.3881398195408,240.82839864704783,214.78362593107568,190.6244672344208,170.51503978697585,155.21598551966233,144.46032978144885,137.5427058147568,134.0018928020925,134.61552344853703,143.00595166236278,167.54318469861505
2026-07-13 06:50:00,1016.989,2533269.903162849,3155655.84766,2306981.620085674,848674.2275743261,3155.65584766,2533.269903162849,3155655.84766,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.91245162216796,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,187682303248.99237,52.1339731247201,36.71997180724004,310.0,162.36509655438178,306.19836330605193,170.2249240868679,167.22296692706885,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.8171307913559054,-81.16566173039912,466103.4156170328,466123.2684463517,466103.4156170328,0.0,-81145.80890108022,19.85282931890106,0.0,297.6136503114076,285.06750917007224,265.5645870393022,241.043362567629,215.00341768589294,190.82075788147483,170.67201577066706,155.33001540413701,144.53557875559082,137.58550662970248,134.01396619647014,134.5830434087336,142.88301638590374,167.22296692706885
2026-07-13 07:00:00,1030.711,2534515.8630294907,3198234.39034,2307942.4984136554,890291.8919263445,3198.23439034,2534.515863029491,3198234.39034,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.8872653131801,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,187913830488.91052,52.19828624691959,36.765270024361364,310.0,162.08804715551526,306.36237089543863,170.37785705720262,166.9053360938747,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.830665034650204,-81.20545976578966,467064.2939450142,467084.19296270947,467064.2939450142,0.0,-81185.5607480944,19.899017695250222,0.0,297.6646326995462,285.18041418468226,265.74060699175607,241.25819453652997,215.22339006308587,191.01744427498966,170.82947146237134,155.44450453160636,144.61121298695713,137.62862013255213,134.0263485613855,134.55105008480456,142.76106696131805,166.9053360938747
2026-07-13 07:10:00,1043.002,2535750.3207863034,3236372.6258799997,2308855.2742689606,927517.3516110391,3236.3726258799998,2535.7503207863033,3236372.6258799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.8622722314097,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,188145881489.2442,52.26274485812339,36.81067071501033,310.0,161.81312325604065,306.5181305979888,170.53139415033888,166.59027321988674,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.8442059255484127,-81.24534538925167,467977.0698003194,467997.01261205034,467977.0698003194,0.0,-81225.4025775207,19.942811730972608,0.0,297.71552605803214,285.2927579110358,265.9161778102337,241.47286415347347,215.44350908484267,191.2144940059952,170.98737948799754,155.55943191252743,144.68721758967763,137.6720363699653,134.0390334355802,134.5195394860894,142.64010346105755,166.59027321988674
2026-07-13 07:20:00,1054.045,2536975.313723925,3270638.3923000004,2309752.1500563575,960886.2422436429,3270.6383923000003,2536.975313723925,3270638.3923000004,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.83746652258503,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,188378446657.8388,52.327346293844116,36.856172002485536,310.0,161.54026045896953,306.66605716534366,170.68552243810248,166.27774863118864,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.8577534784046623,-81.28531713749976,468873.94558771653,468893.9314618406,468873.94558771653,0.0,-81265.3312633757,19.9858741240605,0.0,297.7663473577826,285.40453695433183,266.09129134715,241.68736037248573,215.66376323007177,191.411897014873,171.14573215642022,155.67479224730738,144.76358917750972,137.7157531830279,134.0520190711822,134.48850935530228,142.5201231927673,166.27774863118864
2026-07-13 07:30:00,1063.992,2538191.1286428133,3301503.3364799996,2310639.40837135,990863.9281086498,3301.5033364799997,2538.1911286428135,3301503.3364799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.8128461650907,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,188611520172.7843,52.39208893688453,36.90177274773246,310.0,161.26943652653173,306.8065444953444,170.84023090986307,165.96773228347934,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.871307707435151,-81.32537418293231,469761.2039027087,469781.23242542497,469761.2039027087,0.0,-81305.34566021606,20.028522716253065,0.0,297.8171135758337,285.5157489860821,266.26594138185214,241.90167493784296,215.88414430442973,191.60964663574467,171.3045248314376,155.79058271900038,144.84032621574295,137.7597696901229,134.06530451602464,134.45795777988252,142.4011231647156,165.96773228347934
2026-07-13 07:40:00,1072.972,2539397.864496737,3329367.73768,2311518.387674664,1017849.3500053356,3329.3677376799997,2539.397864496737,3329367.73768,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.7884096395129,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,188845097015.70502,52.45697139325139,36.9474719689078,310.0,161.00063474517592,306.9399666802072,170.99550929160813,165.66019482680323,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.8848686267396064,-81.36551582672925,470640.183206023,470660.2540279215,470640.183206023,0.0,-81345.44500483078,20.070821898480062,0.0,297.86784123641496,285.6263921126585,266.4401221741153,242.1158002564212,216.10464489098587,191.80773699644917,171.4637535977035,155.9068011038303,144.91742761820657,137.80408532320126,134.07888901463858,134.4278829273865,142.28310028220497,165.66019482680323
2026-07-13 07:50:00,1081.092,2540595.595627495,3354563.6104800003,2312389.4489269056,1042174.1615530946,3354.56361048,2540.595595627495,3354563.6104800003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.76415553072894,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,189079172385.2123,52.52199232922564,36.99326872662168,310.0,160.73383954855242,307.06667900223255,171.15134777797482,165.3551077264782,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.8984362503060765,-81.4057413988208,471511.24445826455,471531.3572443103,471511.24445826455,0.0,-81385.62861277506,20.112786045734538,0.0,297.91854637843755,285.7364647039668,266.6138282104731,242.3297290027995,216.32525785365596,192.00616249197378,171.6234147728592,156.0234453658498,144.99489243954147,137.84869961195372,134.09277186987688,134.3982829752769,142.1660513610095,165.3551077264782
2026-07-13 08:00:00,1088.444,2541784.3912676172,3377376.4253599998,2313252.7617961923,1064123.6635638075,3377.3764253599998,2541.784391267617,3377376.4253599998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.7400824595182,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,189313741582.11765,52.58715043947712,37.03916210147963,310.0,160.46903576523417,307.1870188794854,171.30773695804797,165.0524432537759,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.912010592012493,-81.44605023849925,472374.55732755084,472394.71174739004,472374.55732755084,0.0,-81425.89581866004,20.1544198392221,0.0,297.9692445309733,285.8459653294356,266.7870541502171,242.54345403183146,216.54597622339978,192.20491766005546,171.7835047892644,156.14051355650443,145.07271979753938,137.89361212850858,134.1069524070087,134.36915609226477,142.04997312907417,165.0524432537759
2026-07-13 08:10:00,1095.106,2542964.318892279,3398048.2116399994,2314108.4567799564,1083939.754860043,3398.0482116399994,2542.964318892279,3398048.2116399994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.7161890709114,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,189548799985.92566,52.65244444053491,37.0851511894835,310.0,160.20620849055956,307.3013067639402,171.46466778781195,164.752174455757,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.9255916656276177,-81.48644169075149,473230.2523113153,473250.44803744135,473230.2523113153,0.0,-81466.24596462538,20.195726126112277,0.0,298.0199506909833,285.9548927435113,266.9597948128826,242.7569683592621,216.76679317365281,192.40399715451872,171.94402016863955,156.25800379303357,145.1509088563956,137.93882247555177,134.1214299663077,134.34050043545486,141.93486222995935,164.752174455757
