timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-13 16:00:00,974.753,2589469.727745696,3024600.07382,2347296.954968808,677303.1188511918,3024.60007382,2589.4697277456958,3024600.07382,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.77466221766696,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,201075773201.94324,55.854381444984234,39.340399149401364,310.0,149.84941310487045,309.26857641644864,179.34104906644694,152.96765406427025,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.571725952932275,-83.46694110872126,506418.7505001668,506440.5564792046,506418.7505001668,0.0,-83445.13512968342,21.805979037846555,0.0,300.54889595167475,290.44233637788415,274.4648905521984,252.4542195210697,227.15517715884792,202.0476018263236,179.91875812406917,162.2322825489496,149.22616004645172,140.39770324753295,135.12798511549093,133.49095875113554,137.54248650769154,152.96765406427025
2026-07-13 16:10:00,953.904,2590288.222789685,2959906.87776,2347877.0997364926,612029.7780235074,2959.90687776,2590.288222789685,2959906.87776,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.7580968364986,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,201329879274.09558,55.92496646502655,39.390114906529,310.0,149.66719391201931,309.2781768874035,179.5177219944528,152.76025766737808,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.5856443877521365,-83.5106089191692,506998.8952678515,507020.7291730754,506998.8952678515,0.0,-83488.77501394524,21.833905223960755,0.0,300.60592968733,290.5253455186432,274.6106064860537,252.6516931045455,227.374663602042,202.25751692123566,180.09677503227056,162.3686797697573,149.32134798113918,140.45717568908145,135.15621591130005,133.4827634671264,137.46900586368452,152.76025766737808
2026-07-13 16:20:00,930.146,2591100.314771057,2886187.22924,2348452.7140794112,537734.5151605885,2886.18722924,2591.100314771057,2886187.22924,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.7416613039289,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,201584304497.55414,55.99564013820948,39.43989310548927,310.0,149.48640305375181,309.2872945195647,179.69472948966606,152.55445847601843,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.59957010977,-83.55433210718074,507574.50961077015,507596.37120477593,507574.50961077015,0.0,-83532.47051317495,21.86159400579345,0.0,300.6630098236185,290.60789810790766,274.7557198463616,252.84874397323915,227.59402499804457,202.46758122769094,180.27511206278334,162.50545469020489,149.4168913669296,140.5169512587954,135.1847280146445,133.47495279381275,137.3962859220941,152.55445847601843
2026-07-13 16:30:00,902.899,2591906.043575548,2801641.42306,2349023.8315458396,452617.5915141604,2801.64142306,2591.906043575548,2801641.42306,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.7253548108403,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,201839046141.10803,56.06640170586334,39.48973321192178,310.0,149.3070316297779,309.2959535981716,179.87206961664666,152.3502457782004,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.613503128136817,-83.59811020090267,508145.6270771985,508167.51612405945,508145.6270771985,0.0,-83576.2211540417,21.88904686096066,0.0,300.72012714990956,290.6899989239572,274.9002302607812,253.04536954701626,227.8132581761575,202.67779218498035,180.45376778782776,162.64260693003718,149.51279047539833,140.57703038721445,135.21352139785517,133.46752523574085,137.3243223678315,152.3502457782004
2026-07-13 16:40:00,871.429,2592705.4488103,2703991.9012599997,2349590.485135088,354401.4161249115,2703.99190126,2592.7054488103,2703991.9012599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.7091765537416,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,202094101493.6282,56.13725041489673,39.539634695395165,310.0,149.1290708016916,309.30417718704933,180.0497404734818,152.1476089752011,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.627443451925387,-83.6419427314174,508712.2806664469,508734.1969317043,508712.2806664469,0.0,-83620.02646616002,21.916265257372288,0.0,300.7772723128605,290.77165278124136,275.04413741812994,253.2415672898185,228.03235999596723,202.88814724999867,180.63274078938878,162.78013611542406,149.60904558380616,140.63741351125168,135.24259604218082,133.46047931157173,137.25311089978646,152.1476089752011
2026-07-13 16:50:00,834.794,2590315.694359999,2590315.6943599996,2349833.070759414,240482.6236005854,2590.3156943599997,2590.3156943599993,2590315.6943599996,0.0209742277149569,0.018876804943461212,0.0,0.0020974227714956883,0.021,0.002123195056538789,0.021,256.65686477811755,305.69521035965744,182.0,310.0,267.4138076398449,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2830695947038,True,1840878.2044686412,1840.8782044686411,B,0.0,202349276091.76544,56.20813224771262,39.58955950922853,310.0,148.95525918565704,309.31198044878647,180.22756408585204,151.9466438114799,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.641391084601943,-83.68579605933658,508954.8662907729,508976.7929547325,508954.8662907729,0.0,-83663.869395377,21.92666395958804,0.0,300.8343859486043,290.8528031210748,275.1873439793604,253.43720676893426,228.25118577012017,203.098507706351,180.8119126948876,162.91795042431312,149.70559102712755,140.69805729923866,135.27192725181075,133.4538100164153,137.18267996821533,151.9466438114799
2026-07-13 17:00:00,791.77,2456814.8038,2456814.8038,2336532.7890058937,120282.01479410613,2456.8148038,2456.8148038,2456814.8038,0.019873596537018118,0.017886236883316305,0.0,0.0019873596537018125,0.021,0.003113763116683696,0.021,254.9645545452303,303.330915535241,182.0,310.0,265.00233398594514,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.3302504784798,True,1840878.2044686412,1840.8782044686411,B,0.0,202596444624.1861,56.276790173385024,39.6379179393256,310.0,148.89750832016912,309.3190949352332,180.3981664770944,151.75182167315856,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.65534579542633,-83.72826494632075,495654.5845372525,495675.8189807446,495654.5845372525,0.0,-83707.03050282865,21.234443492096034,0.0,300.8893395598491,290.93085390341076,275.32573699116136,253.6268576235421,228.46371790463004,203.30307878789668,180.98630276967202,163.05215290684416,149.79961514224095,140.75709403304327,135.30045900170228,133.44735690725415,137.11440001853396,151.75182167315856
2026-07-13 17:10:00,740.763,2298543.14322,2298543.14322,2298543.14322,0.0,2298.54314322,2298.54314322,2298543.14322,0.01801742407069623,0.016215681663626608,0.0,0.001801742407069623,0.021,0.004784318336373394,0.021,251.45891887464632,298.6786377279717,182.0,310.0,260.25430620195044,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.42600462441584,True,1840878.2044686412,1840.8782044686411,B,0.0,202823990186.45648,56.33999727401569,39.68243714271765,310.0,148.9453003081664,309.3252696650222,180.55435472468105,151.56937177066507,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.669307021172078,-83.76735447449201,462990.41349438264,463009.95825846825,462990.41349438264,0.0,-83747.8097104064,19.544764085600036,0.0,300.93898301454664,291.0020711331701,275.4533844130042,253.80259305787726,228.6610821208262,203.49324247264383,181.1484512604267,163.17687182978705,149.88685840164322,140.81167604576447,135.326552895096,133.44078430272643,137.05011011756366,151.56937177066507
2026-07-13 17:20:00,679.694,2109049.7003599997,2109049.7003599997,2109049.7003599997,0.0,2109.04970036,2109.04970036,2109049.7003599997,0.015534886598187731,0.013981397938368959,0.0,0.001553488659818773,0.021,0.007018602061631043,0.021,244.99942738220327,290.6921284262532,182.0,310.0,252.09431465320222,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.5994944253276,True,1840878.2044686412,1840.8782044686411,B,0.0,203022057992.7816,56.395016109105995,39.72118903428268,310.0,149.09101392242297,309.33020402279044,180.69012852287696,151.4046120342882,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.683273916519053,-83.80137208184854,413897.3738200099,413914.38262368814,413897.3738200099,0.0,-83784.36327817029,17.00880367825448,0.0,300.9806031417999,291.0632363582724,275.56518410386104,253.95757385505414,228.835598349054,203.6615205498209,181.29187004657828,163.28698991813036,149.96360178274932,140.8593120327983,135.34876900014532,133.43377851827555,136.9913636938217,151.4046120342882
2026-07-13 17:30:00,605.896,1880058.9342399999,1880058.9342399996,1880058.9342399999,0.0,1880.0589342399996,1880.0589342399999,1880058.9342399996,0.01246208358353879,0.012202371762604785,0.0,0.0002597118209340058,0.021,0.008797628237395216,0.021,242.2826416188057,282.2125770628618,182.0,310.0,243.41777465885107,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.7964916337004,True,1840878.2044686412,1840.8782044686411,B,0.0,203112705752.47485,56.42019604235413,39.73892423426001,310.0,150.49708578532818,309.32449729514116,180.75143383091486,151.30611252530966,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.697243399739161,-83.8168993206502,234888.73519002908,234896.49880942988,234888.73519002908,0.0,-83809.13570124938,7.763619400808238,0.0,300.9926730665837,291.0869469783118,275.61808823518555,254.0356111042176,228.92556439083907,203.74892166661377,181.3661485931821,163.34325558725257,150.00164727238638,140.8813733401029,135.35675804667068,133.42535241730803,136.95350667452539,151.30611252530966
2026-07-13 17:40:00,516.149,1601579.37806,1601579.3780599998,1591322.0379382917,10257.340121708112,1601.5793780599997,1601.57937806,1601579.3780599998,0.0101870558079406,0.0101870558079406,0.0016183190736870567,0.0,0.021,0.009194625118372345,0.021,241.06104157427407,279.9116039948202,182.0,310.0,241.06104157427404,138.53165544514906,1705726.0300848745,1705.7260300848745,1588524.6502191518,1588.5246502191517,117201.37986572266,117.20137986572266,0.0,194.85225407817646,False,1840878.2044686412,1840.8782044686411,C*,-135152.17438376672,202993781996.98358,56.38716166582877,39.715656846374976,,,309.2550313688573,180.676691507087,154.94910805210375,117201.37986572266,117.20137986572266,135152.17438376672,135.15217438376672,0.0,3.713858397405905e-06,-4.711209747668506,-83.79808757606432,2797.3877191400097,2793.2082896670327,2797.3877191400097,117201.37986572266,-83802.2670055373,-4.179429472977063,0.0,300.90129214080633,290.9803922405118,275.4864305617118,253.8877751639192,228.77671745044427,203.61298558186502,181.25154161119062,163.25231156806362,149.93238572235762,140.83010500424714,135.3210372252554,133.40816818072986,136.9696570774355,154.94910805210375
2026-07-13 17:50:00,407.278,1263759.1973199998,1263759.19732,1236579.3632632273,27179.834056772757,1263.75919732,1263.7591973199999,1263759.19732,0.007894786534516241,0.007894786534516241,0.003884716112533399,0.0,0.021,0.009220497352950361,0.021,240.53665564717647,279.3997568138194,182.0,310.0,240.53665564717647,137.45093476206142,1606252.27255415,1606.25227255415,1233782.180435569,1233.782180435569,372470.0921185811,372.47009211858114,0.0,194.86479337024383,False,1840878.2044686412,1840.8782044686411,C*,-234625.9319144911,202721724153.61746,56.31159004267152,39.66242883198361,,,309.12055033814056,180.43362322554802,159.58152656567262,372470.0921185811,372.47009211858114,234625.9319144911,234.6259319144911,0.0,3.713858397405905e-06,-4.725168523083537,-83.75265249018835,2797.182827658311,2793.005665237186,2797.182827658311,372470.0921185811,-83756.82965260948,-4.177162421125104,0.0,300.7202032362813,290.7371510000151,275.15377700428706,253.49575507183326,228.3747042639403,203.24594839835478,180.94682054255782,163.0180498237029,149.76328140386005,140.715873946232,135.2564994550878,133.40835321245765,137.09395921949744,159.58152656567262
2026-07-13 18:00:00,278.742,864919.7014799999,864919.7014799999,824148.4756853095,40771.22579469043,864.91970148,864.91970148,864919.7014799999,0.005362109777608491,0.005362109777608491,0.006655852251435565,0.0,0.021,0.008982037970955946,0.021,240.8604454821127,279.71579873825294,182.0,310.0,240.8604454821127,135.75913557530396,1450532.4600921727,1450.5324600921726,821353.15419638,821.35315419638,629179.3058957927,629.1793058957927,0.0,194.85704512237632,False,1840878.2044686412,1840.8782044686411,C*,-390345.7443764685,202295683283.42526,56.19324535650702,39.57907409650045,,,308.8886092982176,179.99107644188666,164.20548823935013,629179.3058957927,629.1793058957927,390345.7443764685,390.3457443764685,0.0,3.713858397405905e-06,-4.739115182924397,-83.67995904516118,2795.3214889294322,2791.147953954336,2795.3214889294322,629179.3058957927,-83684.1325801363,-4.17353497511067,0.0,300.41044538940383,290.29331801449763,274.5482599852664,252.7926850215683,227.66573794320504,202.60946299968737,180.42738978805164,162.62630792978072,149.4876997380338,140.53902550512106,135.17550093302916,133.47200897515427,137.90260502931923,164.20548823935013
2026-07-13 18:10:00,141.127,437908.61338000005,437908.61338,400245.45189557225,37663.16148442775,437.90861338,437.9086133800001,437908.61338,0.0027276461787974276,0.0027276461787974276,0.009905950472756438,0.0,0.021,0.008366403348446134,0.021,242.01063276082857,280.83861147075476,182.0,310.0,242.01063276082857,134.17097869680435,1304352.2909468277,1304.3522909468277,397453.27783856145,397.45327783856146,906899.0131082662,906.8990131082662,0.0,194.82966938420117,False,1840878.2044686412,1840.8782044686411,C*,-536525.9135218135,201703069709.20834,56.028630474780094,39.463129474332405,,,308.52144415183295,179.3240763023759,168.72452644703222,906899.0131082662,906.8990131082662,536525.9135218135,536.5259135218134,0.0,3.713858397405905e-06,-4.753044896732642,-83.57828284946811,2792.174057010823,2788.00559620274,2792.174057010823,906899.0131082662,-83582.45131027617,-4.168460808054078,0.0,299.8714075641322,289.5262481206707,273.55117335494407,251.6804521254216,226.57878946687595,201.6579397318623,179.6676447445104,162.06648304975627,149.11007249175154,140.33287536263137,135.19483019491622,133.98595178704258,139.7491837901423,168.72452644703222
2026-07-13 18:20:00,33.559,104131.56346000002,104131.56345999999,90942.95563349927,13188.607826500724,104.13156346,104.13156346000002,104131.56345999999,0.0006596723533096814,0.0006596723533096814,0.01311581197695215,0.0,0.021,0.00722451566973817,0.021,243.62391153428806,282.41388278153795,182.0,310.0,243.62391153428808,133.3848636672685,1231995.189742938,1231.995189742938,88154.90099543,88.15490099543,1143840.2887475078,1143.8402887475079,0.0,194.79166026657805,False,1840878.2044686412,1840.8782044686411,C*,-608883.0147257033,200968364667.39124,55.82454574094201,39.31938471014774,,,307.9575465560368,178.448915377115,173.11647178416032,1143840.2887475078,1143.8402887475079,608883.0147257033,608.8830147257033,0.0,3.713858397405905e-06,-4.766953564526086,-83.45200676066317,2788.0546380692685,2783.892479657472,2788.0546380692685,1143840.2887475078,-83456.16891907505,-4.1621584118838655,0.0,299.04232507979054,288.3966854117752,272.1569782833128,250.18359503414888,225.15731043618,200.44263742342116,178.721197230837,161.39846528846124,148.71322788541633,140.23384584854512,135.52662324713668,135.09530821814735,142.30064081569103,173.11647178416032
2026-07-13 18:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006182213280561806,0.0,0.021,0.014817786719438196,0.021,162.8294049124532,204.11133657524312,182.0,,162.8294049124532,133.08960238470124,1204818.1867578633,1204.8181867578633,0.0,0.0,1204818.1867578633,1204.8181867578633,0.0,197.2837291887545,False,1840878.2044686412,1840.8782044686411,D*,-636060.0177107779,200245473755.33652,55.6237427098157,39.177951375992926,164.8614967683051,302.0870949909263,307.48273712387333,177.75330470824775,172.8446924002926,1204818.1867578633,1204.8181867578633,636060.0177107779,636.060017710778,0.0,3.713858397405905e-06,-4.780841372018861,-83.32684495664527,0.0,83326.84495664528,0.0,1204818.1867578633,0.0,83326.84495664528,0.0,298.5827632133385,287.7616400639449,271.3521225622536,249.30088044741456,224.3050479778261,199.70429704448972,178.13943836035392,160.98170974807869,148.45574058326972,140.14405218293433,135.66678595558326,135.64215338984948,143.6075154394689,172.8446924002926
2026-07-13 18:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006507811856494943,0.0,0.021,0.014492188143505058,0.021,174.13625161703555,214.99344430199346,182.0,,174.13625161703555,134.9716994049649,1378053.7559228006,1378.0537559228005,0.0,0.0,1378053.7559228006,1378.0537559228005,0.0,196.85897171664885,False,1840878.2044686412,1840.8782044686411,D*,-462824.44854584057,199418641501.78284,55.39406708382857,39.01618195759695,175.8834709172715,302.54997582854764,307.1528020895303,177.20821263403627,172.97940740230365,1378053.7559228006,1378.0537559228005,462824.44854584057,462.8244485458406,0.0,3.713858397405905e-06,-4.794705450434733,-83.18447049523292,0.0,83184.47049523292,0.0,1378053.7559228006,0.0,83184.47049523292,0.0,298.20019420991486,287.2177604953322,270.6412178996341,248.50408917244502,223.5236939917962,199.01914008553604,177.59315413234555,160.58277752116928,148.19485228390286,140.01702248282606,135.70669405323062,135.96851894990846,144.19581074922107,172.97940740230365
2026-07-13 18:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006409459513814344,0.0,0.021,0.014590540486185657,0.021,172.61075983468402,213.52373060339374,182.0,,172.61075983468402,135.28590486903656,1406974.4554495239,1406.974455449524,0.0,0.0,1406974.4554495239,1406.974455449524,0.0,196.91475222912797,False,1840878.2044686412,1840.8782044686411,D*,-433903.7490191173,198574456828.51312,55.159571341253645,38.85101754483159,174.41550736945763,302.3853377032185,306.8414011841006,176.67318954490062,173.05120603927688,1406974.4554495239,1406.974455449524,433903.7490191173,433.9037490191173,0.0,3.713858397405905e-06,-4.808545293432053,-83.03905798392825,0.0,83039.05798392824,0.0,1406974.4554495239,0.0,83039.05798392824,0.0,297.828363287763,286.6860089611825,269.94511368347503,247.72379825765327,222.75875733889904,198.34853421683778,177.05819640860003,160.1908837802449,147.93529349914834,139.88289236123296,135.72521579478732,136.21362231369082,144.8160939907274,173.05120603927688
2026-07-13 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006427678063551857,0.0,0.021,0.014572321936448144,0.021,172.81128933145914,213.71690098850814,182.0,,172.81128933145914,135.2554251585779,1404168.9837164306,1404.1689837164306,0.0,0.0,1404168.9837164306,1404.1689837164306,0.0,196.9073927970318,False,1840878.2044686412,1840.8782044686411,D*,-436709.2207522106,197731955438.28326,54.92554317730091,38.686182465757796,174.60630707724738,302.0582663190875,306.5331555554529,176.1453039333844,173.12586823247364,1404168.9837164306,1404.1689837164306,436709.2207522106,436.70922075221057,0.0,3.713858397405905e-06,-4.822360952353084,-82.89395352618367,0.0,82893.95352618367,0.0,1404168.9837164306,0.0,82893.95352618367,0.0,297.4537619080331,286.1510167813984,269.2477625103369,246.9448159789391,221.9971302313885,197.68217364056397,176.52739185313354,159.80232806173208,147.67791803879336,139.74975689138276,135.73959669874478,136.47217107072944,145.42601784649088,173.12586823247364
2026-07-13 19:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006440615918708154,0.0,0.021,0.014559384081291846,0.021,172.72132573256553,213.63023789955258,182.0,,172.72132573256553,135.25060935883968,1403725.7186776733,1403.7257186776733,0.0,0.0,1403725.7186776733,1403.7257186776733,0.0,196.91069345068288,False,1840878.2044686412,1840.8782044686411,D*,-437152.48579096794,196889720007.07666,54.691588890854625,38.521399421466526,174.51244525675423,301.69963899864445,306.22239750133593,175.6208310574097,173.19156488136304,1403725.7186776733,1403.7257186776733,437152.48579096794,437.15248579096794,0.0,3.713858397405905e-06,-4.83615243615989,-82.74890284083142,0.0,82748.90284083142,0.0,1403725.7186776733,0.0,82748.90284083142,0.0,297.0739304485348,285.6101777923853,268.54663957647114,246.16491467585126,221.23701937571659,197.01876391132967,175.99998869360675,159.417036886956,147.42367290510046,139.6199316062883,135.7620479759625,136.73956632189743,146.03336515988815,173.19156488136304
2026-07-13 19:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006457123466392384,0.0,0.021,0.014542876533607616,0.021,172.6695902976055,213.58040123581364,182.0,,172.6695902976055,135.25028875694727,1403696.2092258707,1403.6962092258707,0.0,0.0,1403696.2092258707,1403.6962092258707,0.0,196.91259230458155,False,1840878.2044686412,1840.8782044686411,D*,-437181.9952427705,196047502281.54114,54.45763952265032,38.35661984128313,174.4549368420212,301.3304082492736,305.9083721028614,175.09963334811795,173.25012991452996,1403696.2092258707,1403.6962092258707,437181.9952427705,437.18199524277054,0.0,3.713858397405905e-06,-4.849919746948734,-82.60386473306887,0.0,82603.86473306887,0.0,1403696.2092258707,0.0,82603.86473306887,0.0,296.6883097090228,285.06294844589496,267.84120798262853,245.38358880062538,220.47798164017706,196.3579561367001,175.47577037959604,159.03498409546785,147.1727924219978,139.49498379801832,135.79217398209403,137.0166635830431,146.6363999380027,173.25012991452996
2026-07-13 19:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00647390612209751,0.0,0.021,0.01452609387790249,0.021,172.61020848202807,213.5231994957585,182.0,,172.61020848202807,135.2525834475258,1403907.4215194702,1403.90742151947,0.0,0.0,1403907.4215194702,1403.90742151947,0.0,196.9147724750302,False,1840878.2044686412,1840.8782044686411,D*,-436970.782949171,195205157828.62946,54.22365495239707,38.191815466936404,174.38978681842295,300.9553522977218,305.5908077937469,174.58161905451345,173.30163684529873,1403907.4215194702,1403.90742151947,436970.782949171,436.97078294917105,0.0,3.713858397405905e-06,-4.863662882582584,-82.45881380310028,0.0,82458.81380310029,0.0,1403907.4215194702,0.0,82458.81380310029,0.0,296.29674423102216,284.5092471584889,267.1314209737598,244.60080387622585,219.71998324705618,195.69971967190594,174.95472442308593,158.65620021367207,146.92550552197866,139.37496282989738,135.83018122131537,137.30302912723965,147.23478342328895,173.30163684529873
2026-07-13 19:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006491091180884189,0.0,0.021,0.014508908819115813,0.021,172.5509735363915,213.46613994739448,182.0,,172.5509735363915,135.25536443263454,1404163.394263153,1404.163394263153,0.0,0.0,1404163.394263153,1404.163394263153,0.0,196.91694796702538,False,1840878.2044686412,1840.8782044686411,D*,-436714.81020548823,194362659792.07156,53.989627720019875,38.026981044007265,174.3246399359331,300.5751804944032,305.26959966082626,174.06679485972222,173.3464704876634,1404163.394263153,1404.163394263153,436714.81020548823,436.7148102054882,0.0,3.713858397405905e-06,-4.877381840107572,-82.31374514992106,0.0,82313.74514992106,0.0,1404163.394263153,0.0,82313.74514992106,0.0,295.8991526513783,283.9490742221221,266.4173130388659,243.81659795842282,218.96304865424364,195.04406413525317,174.4368568566471,158.28072327344736,146.68185923197055,139.2599856108397,135.87610315291238,137.59836876665238,147.82799019427213,173.3464704876634
2026-07-13 19:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00650859476375159,0.0,0.021,0.014491405236248412,0.021,172.49084416070286,213.4082195460491,182.0,,172.49084416070286,135.25829622110635,1404433.2475380453,1404.4332475380452,0.0,0.0,1404433.2475380453,1404.4332475380452,0.0,196.9191570375533,False,1840878.2044686412,1840.8782044686411,D*,-436444.9569305959,193519999843.54874,53.75555551209687,37.862114943063276,174.25850174080261,300.18995767062364,304.9446615974249,173.55517184101353,173.38495711675495,1404433.2475380453,1404.4332475380452,436444.9569305959,436.44495693059594,0.0,3.713858397405905e-06,-4.89107661627719,-82.16865701771663,0.0,82168.65701771663,0.0,1404433.2475380453,0.0,82168.65701771663,0.0,295.4954699850518,283.38244744062496,265.69893633746244,243.03102535779328,218.20721584953733,194.3910089726241,173.92218098299193,157.90857409554448,146.44191327940752,139.150150536001,135.92998189296802,137.90235102376946,148.41555836451573,173.38495711675495
2026-07-13 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006526425984451672,0.0,0.021,0.01447357401554833,0.021,172.42999149713503,213.34960317637695,182.0,,172.42999149713503,135.26127781177738,1404707.6848020935,1404.7076848020936,0.0,0.0,1404707.6848020935,1404.7076848020936,0.0,196.9213934288232,False,1840878.2044686412,1840.8782044686411,D*,-436170.51966654765,192677175232.66748,53.521437564629856,37.69721662599099,174.19153859181728,299.79959965344904,304.61591119207327,173.0467624043583,173.41741120479955,1404707.6848020935,1404.7076848020936,436170.51966654765,436.17051966654765,0.0,3.713858397405905e-06,-4.90474720771453,-82.0235486240369,0.0,82023.5486240369,0.0,1404707.6848020935,0.0,82023.5486240369,0.0,295.0856354164084,282.80938765614616,264.97634540231564,242.2441420851207,217.45252400620836,193.74057471687678,173.41070866475042,157.53977658742653,146.20572788941436,139.0455576108186,135.9918473860191,138.21464251846027,148.99705162155146,173.41741120479955
2026-07-13 20:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006544591928599531,0.0,0.021,0.01445540807140047,0.021,172.36837768927143,213.29025440082185,182.0,,172.36837768927143,135.26429268959953,1404985.185945689,1404.985185945689,0.0,0.0,1404985.185945689,1404.985185945689,0.0,196.92365855975726,False,1840878.2044686412,1840.8782044686411,D*,-435893.0185229522,191834184121.10007,53.287273366972244,37.5322857331223,174.12371134010266,299.4039965932638,304.28326478925436,172.541578894462,173.4441275392411,1404985.185945689,1404.985185945689,435893.0185229522,435.8930185229522,0.0,3.713858397405905e-06,-4.918393610939541,-81.87841935006351,0.0,81878.41935006352,0.0,1404985.185945689,0.0,81878.41935006352,0.0,294.6695897809586,282.2299161517482,264.24959456500596,241.45600358197828,216.69901176264221,193.09278142355328,172.9024525317476,157.17435626328577,145.97336565096433,138.94630569108264,136.06172186167416,138.53490472834645,149.57206397526025,173.4441275392411
2026-07-13 20:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00656310259440384,0.0,0.021,0.014436897405596161,0.021,172.30599169604358,213.23016261313538,182.0,,172.30599169604358,135.26733982884352,1405265.6565567018,1405.2656565567017,0.0,0.0,1405265.6565567018,1405.2656565567017,0.0,196.92595286519452,False,1840878.2044686412,1840.8782044686411,D*,-435612.54791193944,190991024727.16605,53.05306242421279,37.36732191587208,174.05500624293938,299.003032045107,303.94663691523886,172.03963427671653,173.46538325640128,1405265.6565567018,1405.2656565567017,435612.54791193944,435.61254791193943,0.0,3.713858397405905e-06,-4.932015822371942,-81.7332685944018,0.0,81733.2685944018,0.0,1405265.6565567018,0.0,81733.2685944018,0.0,294.2472744212305,281.64405408920453,263.518737393156,240.66666422259556,215.94671677579822,192.44764875314397,172.39742567937856,156.81234025051654,145.74489010964825,138.852492800735,136.13961935874875,138.86279551736195,150.1402178189978,173.46538325640128
2026-07-13 20:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006581968326941596,0.0,0.021,0.014418031673058405,0.021,172.24281743937755,213.1693123563227,182.0,,172.24281743937755,135.27042061047612,1405549.2237447102,1405.5492237447102,0.0,0.0,1405549.2237447102,1405.5492237447102,0.0,196.92827696624107,False,1840878.2044686412,1840.8782044686411,D*,-435328.980723931,190147695192.91922,52.81880422025534,37.20232481073387,173.98540451189493,298.59658674472263,303.60594011559334,171.54094201996958,173.48143862750604,1405549.2237447102,1405.5492237447102,435328.980723931,435.328980723931,0.0,3.713858397405905e-06,-4.94561383833048,-81.588095751237,0.0,81588.09575123701,0.0,1405549.2237447102,0.0,81588.09575123701,0.0,293.8186315223385,281.05182239320334,262.7838265927065,239.8761772376556,215.1956757283663,191.80519595020792,171.8956416983377,156.4537569263208,145.52036785490995,138.76421587003188,136.2255458229099,139.19796969433594,150.70116299422097,173.48143862750604
2026-07-13 20:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0066011998962805475,0.0,0.021,0.014398800103719453,0.021,172.17883925796355,213.10768857602326,182.0,,172.17883925796355,135.27353811838407,1405836.1713627116,1405.8361713627116,0.0,0.0,1405836.1713627116,1405.8361713627116,0.0,196.93063146987254,False,1840878.2044686412,1840.8782044686411,D*,-435042.0331059296,189304193490.1016,52.584498191694884,37.03729402087975,173.91488767182986,298.1845418539134,303.2610850503783,171.04551610438597,173.492538023201,1405836.1713627116,1405.8361713627116,435042.0331059296,435.0420331059296,0.0,3.713858397405905e-06,-4.959187655029295,-81.44290019288454,0.0,81442.90019288454,0.0,1405836.1713627116,0.0,81442.90019288454,0.0,293.38360406253753,280.45324171162014,262.0449139836728,239.08459471537992,214.44592434132505,191.1654418771958,171.39711467869913,156.09863639836485,145.29986573693304,138.6815705420433,136.3194990978567,139.54007965591677,151.25457571527951,173.492538023201
2026-07-13 20:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0066208083206348274,0.0,0.021,0.014379191679365175,0.021,172.11404168792336,213.04527640925318,182.0,,172.11404168792336,135.27669443898665,1406126.691452891,1406.126691452891,0.0,0.0,1406126.691452891,1406.126691452891,0.0,196.93301697700952,False,1840878.2044686412,1840.8782044686411,D*,-434751.5130157501,188460517475.22986,52.3501437431194,36.87222912693801,173.84343741592036,297.7667781111474,302.9119806000636,170.553371116721,173.49891082778458,1406126.691452891,1406.126691452891,434751.5130157501,434.7515130157501,0.0,3.713858397405905e-06,-4.972737268576098,-81.29768128081592,0.0,81297.68128081592,0.0,1406126.691452891,0.0,81297.68128081592,0.0,292.94213577194387,279.8483323989844,261.302050503013,238.291967621867,213.6974974107577,190.52840506143136,170.9018593253945,155.7470102489894,145.08345397313894,138.60465097068214,136.42146894294785,139.88877597796034,151.80015752494836,173.49891082778458
2026-07-13 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00664080491848674,0.0,0.021,0.014359195081513261,0.021,172.04840934969255,212.98206107546736,182.0,,172.04840934969255,135.27989172880254,1406420.9825096638,1406.4209825096639,0.0,0.0,1406420.9825096638,1406.4209825096639,0.0,196.93543408669734,False,1840878.2044686412,1840.8782044686411,D*,-434457.2219589774,187616664885.72406,52.11574024603446,36.70712968623576,173.7710354778045,297.3431758627155,302.5585339518695,170.06452229708145,173.50077229414174,1406420.9825096638,1406.4209825096639,434457.2219589774,434.4572219589774,0.0,3.713858397405905e-06,-4.9862626749700185,-81.15243836352435,0.0,81152.43836352436,0.0,1406420.9825096638,0.0,81152.43836352436,0.0,292.4941710931565,279.23711450185317,260.55528620844075,237.49834582310373,212.9504288455262,189.89410375516243,170.40989098926363,155.39891194510562,144.87120344536245,138.53354962035525,136.53143706308396,140.24370798654772,152.3376342688545,173.50077229414174
2026-07-13 21:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006661201320403984,0.0,0.021,0.014338798679596018,0.021,171.98192697847222,212.91802790591012,182.0,,171.98192697847222,135.28313345071084,1406719.3632699584,1406.7193632699584,0.0,0.0,1406719.3632699584,1406.7193632699584,0.0,196.93788339500526,False,1840878.2044686412,1840.8782044686411,D*,-434158.8411986828,186772633267.7621,51.8812870188228,36.54199521868362,173.69766366121047,296.9136150447211,302.2006506804967,169.57898563636357,173.49832435143563,1406719.3632699584,1406.7193632699584,434158.8411986828,434.1588411986828,0.0,3.713858397405905e-06,-4.999763870097483,-81.00717076478047,0.0,81007.17076478047,0.0,1406719.3632699584,0.0,81007.17076478047,0.0,292.0396551409275,278.61960774330464,259.8046702817347,236.70377810669203,212.2047517065613,189.26255598650593,169.9212257745674,155.05437654246595,144.66318642696302,138.46835707268397,136.64937715409278,140.60452430666504,152.8667550871744,173.49832435143563
2026-07-13 21:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00668200948268886,0.0,0.021,0.014317990517311141,0.021,171.9145794248526,212.85316234423513,182.0,,171.9145794248526,135.2864215893313,1407022.0164059447,1407.0220164059447,0.0,0.0,1407022.0164059447,1407.0220164059447,0.0,196.94036549502246,False,1840878.2044686412,1840.8782044686411,D*,-433856.1880626965,185928420057.91852,51.64678334942181,36.37682522274836,173.6233038396739,296.47797515994097,301.8382348226981,169.0967779153676,173.49175636695347,1407022.0164059447,1407.0220164059447,433856.1880626965,433.8561880626965,0.0,3.713858397405905e-06,-5.0132408497304555,-80.86187779783734,0.0,80861.87779783734,0.0,1407022.0164059447,0.0,80861.87779783734,0.0,291.57853366078194,277.99583150671526,259.05025103169805,235.90831220376475,211.4604982455483,188.63377961998276,169.43588056127956,154.713440843379,144.45947760456156,138.40916183432677,136.77525496242416,140.97087338682073,153.38729138215461,173.49175636695347
2026-07-13 21:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006703241702180678,0.0,0.021,0.014296758297819324,0.021,171.84635165929842,212.7874499508446,182.0,,171.84635165929842,135.28975792423006,1407329.1057158406,1407.3291057158406,0.0,0.0,1407329.1057158406,1407.3291057158406,0.0,196.94288097671216,False,1840878.2044686412,1840.8782044686411,D*,-433549.0987528006,185084022594.489,51.41222849846917,36.21161917766854,173.547937959893,296.03613525044636,301.47118894577824,168.61791677094112,173.48124586485102,1407329.1057158406,1407.3291057158406,433549.0987528006,433.5490987528006,0.0,3.713858397405905e-06,-5.026693609524933,-80.71655876686378,0.0,80716.55876686379,0.0,1407329.1057158406,0.0,80716.55876686379,0.0,291.11075298660165,277.3658048188406,258.29207589682136,235.11199481083813,210.7176999451413,188.00779240763586,168.95387308862817,154.37614356998398,144.26015323453376,138.35605015121655,136.90902835804798,141.34240399714406,153.89903592903826,173.48124586485102
2026-07-13 21:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006724910631968249,0.0,0.021,0.014275089368031752,0.021,171.77722877568632,212.72087640631568,182.0,,171.77722877568632,135.2931453472486,1407640.8973760477,1407.6408973760476,0.0,0.0,1407640.8973760477,1407.6408973760476,0.0,196.94543042680039,False,1840878.2044686412,1840.8782044686411,D*,-433237.3070925935,184239438056.0634,51.17762168223983,36.04637653143633,173.47154804408402,295.58797386636775,301.0994142101529,168.14242078501078,173.46695920416695,1407640.8973760477,1407.6408973760476,433237.3070925935,433.23730709259354,0.0,3.713858397405905e-06,-5.040122145017634,-80.57121295620378,0.0,80571.21295620377,0.0,1407640.8973760477,0.0,80571.21295620377,0.0,290.6362599971849,276.7295463322229,257.53019144763783,234.31487161187232,209.97638755855738,187.38461204933964,168.47522203862826,154.0425252997589,144.06529097265368,138.30910582710104,137.05064740750495,141.71876522572887,154.40180189851057,173.46695920416695
2026-07-13 21:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006747029298082589,0.0,0.021,0.014252970701917413,0.021,171.70719599469984,212.65342751468899,182.0,,171.70719599469984,135.29658649522375,1407957.634091339,1407.957634091339,0.0,0.0,1407957.634091339,1407.957634091339,0.0,196.94801442866964,False,1840878.2044686412,1840.8782044686411,D*,-432920.5703773021,183394663475.60858,50.94296207655794,35.88109670355283,173.39411619212459,295.1333690307782,300.72281042609666,167.6703095446122,173.4490522184278,1407957.634091339,1407.957634091339,432920.5703773021,432.9205703773021,0.0,3.713858397405905e-06,-5.053526451623142,-80.42583963305306,0.0,80425.83963305305,0.0,1407957.634091339,0.0,80425.83963305305,0.0,290.15500207178724,276.08707430694136,256.76464338882454,233.51698730033294,209.23659115095043,186.7642562537903,167.99994708991167,153.7126284838838,143.87496975041066,138.268410044126,137.20005442176512,142.0996078263705,154.8954219232181,173.4490522184278
2026-07-13 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0067696111172205154,0.0,0.021,0.014230388882779485,0.021,171.63623866697645,212.58508920651883,182.0,,171.63623866697645,135.30008452047738,1408279.606013743,1408.279606013743,0.0,0.0,1408279.606013743,1408.279606013743,0.0,196.95063356226203,False,1840878.2044686412,1840.8782044686411,D*,-432598.5984548982,182549695712.00034,50.70824880888898,35.71577907945825,173.31562458338567,294.6721982006827,300.3412761048042,167.20160370310572,173.42767081899459,1408279.606013743,1408.279606013743,432598.5984548982,432.59859845489825,0.0,3.713858397405905e-06,-5.066906524630131,-80.2804380419339,0.0,80280.4380419339,0.0,1408279.606013743,0.0,80280.4380419339,0.0,289.66692704465555,275.4384065917255,255.99547656104838,232.7183856015932,208.49834014143607,186.14674279674708,167.52806898207004,153.38649744826955,143.68926886049843,138.23404118730596,137.35718418251946,142.48458443865,155.37974719313817,173.42767081899459
2026-07-13 22:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006792669915560483,0.0,0.021,0.014207330084439519,0.021,171.56434227604774,212.51584754172362,182.0,,171.56434227604774,135.30364228707336,1408607.0767628988,1408.6070767628987,0.0,0.0,1408607.0767628988,1408.6070767628987,0.0,196.9532884039894,False,1840878.2044686412,1840.8782044686411,D*,-432271.1277057424,181704531465.9426,50.47348096276183,35.55042301364657,173.23605547828998,294.2043382240881,299.95470850387846,166.7363250423858,173.4029515642057,1408607.0767628988,1408.6070767628987,432271.1277057424,432.27112770574234,0.0,3.713858397405905e-06,-5.080262359198111,-80.13500740787529,0.0,80135.0074078753,0.0,1408607.0767628988,0.0,80135.0074078753,0.0,289.1719831585579,274.78356060444315,255.22273494262006,231.91910929556005,207.76166334543012,185.53208958158413,167.0596095760097,153.0641783278592,143.50826905906877,138.20607469475615,137.52196403284424,142.8733498096621,155.8546466732282,173.4029515642057
2026-07-13 22:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006816219948735798,0.0,0.021,0.014183780051264203,0.021,171.49149244108463,212.4456887122484,182.0,,171.49149244108463,135.30726179303073,1408940.230244293,1408.9402302442932,0.0,0.0,1408940.230244293,1408.9402302442932,0.0,196.95597952665088,False,1840878.2044686412,1840.8782044686411,D*,-431937.9742243481,180859167327.79602,50.23865759105445,35.385027839023145,173.15539121961143,293.7296652931232,299.56300366735377,166.27449652552596,173.37502219619506,1408940.230244293,1408.9402302442932,431937.9742243481,431.93797422434807,0.0,3.713858397405905e-06,-5.093593950355498,-79.98954694432285,0.0,79989.54694432285,0.0,1408940.230244293,0.0,79989.54694432285,0.0,288.670119017318,274.1225533119821,254.44646165096063,231.11920023952845,207.02658901798864,184.92031470027592,166.59459191148872,152.7457192560916,143.33205261590564,138.18458289369138,137.69431398167606,143.26556119531898,156.32000617633193,173.37502219619506
2026-07-13 22:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006840275923036046,0.0,0.021,0.014159724076963955,0.021,171.41767491946788,212.3745990445592,182.0,,171.41767491946788,135.31094552761695,1409279.295579834,1409.2792955798338,0.0,0.0,1409279.295579834,1409.2792955798338,0.0,196.95870749935654,False,1840878.2044686412,1840.8782044686411,D*,-431598.9088888073,180013599750.44812,50.00377770845781,35.21959286159675,173.07361423353498,293.24805808951334,299.16605648563905,165.8161423816876,173.34400214725454,1409279.295579834,1409.2792955798338,431598.9088888073,431.5989088888073,0.0,3.713858397405905e-06,-5.106901292996845,-79.844055848083,0.0,79844.05584808301,0.0,1409279.295579834,0.0,79844.05584808301,0.0,288.16128353735843,273.4554012095319,253.66669894390384,230.31869939139517,206.29314489798796,184.3114364959789,166.13304029766536,152.43117040417712,143.1607027747421,138.1696348429333,137.87414684280736,143.66087871544545,156.7757273440889,173.34400214725454
2026-07-13 22:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006864852858038878,0.0,0.021,0.014135147141961124,0.021,171.34287617541793,212.30256554726523,182.0,,171.34287617541793,135.31469638017916,1409624.538716329,1409.624538716329,0.0,0.0,1409624.538716329,1409.624538716329,0.0,196.96147286651876,False,1840878.2044686412,1840.8782044686411,D*,-431253.66575231217,179167825027.21832,49.76884028533842,35.05411735615673,172.9907076484219,292.75940196376285,298.7637607762142,165.36128818714457,173.31000305163113,1409624.538716329,1409.624538716329,431253.66575231217,431.25366575231214,0.0,3.713858397405905e-06,-5.120184381879429,-79.69853329549633,0.0,79698.53329549634,0.0,1409624.538716329,0.0,79698.53329549634,0.0,287.6454259083424,272.7821203120929,252.88348823518115,229.51764684735065,205.56135826592612,183.70547364107645,165.67498039038432,152.1205839497525,142.99430366362998,138.16129593430705,138.06136837337215,144.0589656699847,157.22172697985738,173.31000305163113
2026-07-13 22:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006889965886975134,0.0,0.021,0.014110034113024868,0.021,171.2670840452834,212.22957655177152,182.0,,171.2670840452834,135.31851652034402,1409976.1593547058,1409.976159354706,0.0,0.0,1409976.1593547058,1409.976159354706,0.0,196.96427612321554,False,1840878.2044686412,1840.8782044686411,D*,-430902.04511393537,178321839331.6055,49.533844258779304,34.888600574049576,172.90665603094104,292.26355732220634,298.35600906294115,164.90996094054486,173.27312927028942,1409976.1593547058,1409.976159354706,430902.04511393537,430.90204511393534,0.0,3.713858397405905e-06,-5.1334432116209445,-79.55297844909931,0.0,79552.97844909932,0.0,1409976.1593547058,0.0,79552.97844909932,0.0,287.12249557086744,272.1027261674912,252.09687013364086,228.7160819029072,204.83125602307896,183.1024452291714,165.22043927170452,151.8140141065232,142.8329401659556,138.15962801396174,138.25587740975976,144.45948886322142,157.65793624944172,173.27312927028942
2026-07-13 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00691563186412486,0.0,0.021,0.014084368135875141,0.021,171.1902820646366,212.15561624923743,182.0,,171.1902820646366,135.32240901105018,1410334.43941981,1410.33443941981,0.0,0.0,1410334.43941981,1410.33443941981,0.0,196.96711792506255,False,1840878.2044686412,1840.8782044686411,D*,-430543.76504883124,177475638667.9536,49.298788518876,34.723041733526706,172.8214392020938,291.7603970692025,297.94269285300265,164.4621891025079,173.2334780455771,1410334.43941981,1410.33443941981,430543.76504883124,430.54376504883123,0.0,3.713858397405905e-06,-5.146677776695784,-79.4073904490316,0.0,79407.39044903159,0.0,1410334.43941981,0.0,79407.39044903159,0.0,286.59244209771305,271.4172337471337,251.30688434630608,227.91404298034254,204.10286465288618,182.50237077232038,164.76944546762348,151.51151710290165,142.67669783757336,138.1646894985151,138.45756606333694,144.86211896688968,158.08429996544683,173.2334780455771
2026-07-13 23:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006941867563442456,0.0,0.021,0.014058132436557545,0.021,171.11245692486676,212.08067187146605,182.0,,171.11245692486676,135.32637716553398,1410699.6838748679,1410.6996838748678,0.0,0.0,1410699.6838748679,1410.6996838748678,0.0,196.96999881249712,False,1840878.2044686412,1840.8782044686411,D*,-430178.52059377334,176629218857.6287,49.06367190489686,34.55744001703995,172.7350402727912,291.2497928573831,297.52370254916315,164.01800265503536,173.19114007744665,1410699.6838748679,1410.6996838748678,430178.52059377334,430.1785205937733,0.0,3.713858397405905e-06,-5.159888071430855,-79.26176841042997,0.0,79261.76841042997,0.0,1410699.6838748679,0.0,79261.76841042997,0.0,286.05521515793276,270.72565744666645,250.51356970854508,227.11156768478554,203.37621029865463,181.90527029452704,164.32202903532263,151.21315121180479,142.5256628310861,138.1765349850144,138.66631988186754,145.26653078620922,158.5007757870286,173.19114007744665
2026-07-13 23:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0069686903290435585,0.0,0.021,0.014031309670956442,0.021,171.03359498346185,212.00473033022575,182.0,,171.03359498346185,135.33042370272014,1411072.1429803467,1411.0721429803466,0.0,0.0,1411072.1429803467,1411.0721429803466,0.0,196.97291933982376,False,1840878.2044686412,1840.8782044686411,D*,-429806.0614882945,175782575571.84048,48.82849321440013,34.391794577663134,172.64744196529648,290.7316153627723,297.0989274666213,163.5774331832672,173.14619988154647,1411072.1429803467,1411.0721429803466,429806.0614882945,429.8060614882945,0.0,3.713858397405905e-06,-5.173074090002361,-79.11611142903918,0.0,79116.11142903919,0.0,1411072.1429803467,0.0,79116.11142903919,0.0,285.5107644725165,270.02801107366497,249.71696419730506,226.308692841851,202.6513188241779,181.31116441103674,163.8782216501282,150.9189770947296,142.37992175065273,138.19521512091902,138.88201801584975,145.67240351246863,158.9073335193002,173.14619988154647
2026-07-13 23:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006996118115468209,0.0,0.021,0.014003881884531793,0.021,170.95368282632444,211.92777875878534,182.0,,170.95368282632444,135.3345514848004,1411452.0801835633,1411.4520801835633,0.0,0.0,1411452.0801835633,1411.4520801835633,0.0,196.9758800544326,False,1840878.2044686412,1840.8782044686411,D*,-429426.1242850779,174935704323.73035,48.59325120103621,34.22610453754406,172.55862716357518,290.2057341178172,296.66825583960406,163.1405139940085,173.09873614911814,1411452.0801835633,1411.4520801835633,429426.1242850779,429.4261242850779,0.0,3.713858397405905e-06,-5.186235826432268,-78.97041857944426,0.0,78970.41857944426,0.0,1411452.0801835633,0.0,78970.41857944426,0.0,284.95903976139067,269.3243078250379,248.917104933697,225.50545452571384,201.92821586703653,180.72007440499556,163.43805671254137,150.62905741781833,142.23956153976548,138.22077648282288,139.10453339414624,146.07942097060865,159.3039544134511,173.09873614911814
2026-07-13 23:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00702416952032702,0.0,0.021,0.01397583047967298,0.021,170.8727071738413,211.8498044214771,182.0,,170.8727071738413,135.33876456610236,1411839.8686606851,1411.8398686606852,0.0,0.0,1411839.8686606851,1411.8398686606852,0.0,196.97888150029283,False,1840878.2044686412,1840.8782044686411,D*,-429038.33580795606,174088600402.53394,48.357944556259426,34.06036897502345,172.46857881843178,289.672017409222,296.2315748206804,162.70728013979814,173.0488220823869,1411839.8686606851,1411.8398686606852,429038.33580795606,429.03833580795606,0.0,3.713858397405905e-06,-5.199373274582823,-78.8246889033279,0.0,78824.6889033279,0.0,1411839.8686606851,0.0,78824.6889033279,0.0,284.3999906879145,268.6145602622512,248.1140281841185,224.7018880867294,201.2069268929161,180.13202230546588,163.0015693507194,150.34345645089527,142.10466899679946,138.25326146088767,139.3337329060067,146.48727184507982,159.6906304927007,173.0488220823869
