timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-13 23:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00705286382071159,0.0,0.021,0.013947136179288411,0.021,170.79065489267936,211.77079472507413,182.0,,170.79065489267936,135.34306681228475,1412235.864222056,1412.235864222056,0.0,0.0,1412235.864222056,1412.235864222056,0.0,196.98192421753407,False,1840878.2044686412,1840.8782044686411,D*,-428642.3402465852,173241258884.0007,48.12257191222242,33.89458692667356,172.37727995649206,289.13033218284704,295.7887704747019,162.27776841063528,172.99652571114152,1412235.864222056,1412.235864222056,428642.3402465852,428.6423402465852,0.0,3.713858397405905e-06,-5.212486428151433,-78.67892141165734,0.0,78678.92141165734,0.0,1412235.864222056,0.0,78678.92141165734,0.0,283.8335668019302,267.89878028559997,247.3077693615295,223.89802817973225,200.48747725099213,179.5470309525439,162.56879644284655,150.06224050240405,141.9753311219275,138.29270814898175,139.56947758668662,146.89564988766128,160.06736390042343,172.99652571114152
2026-07-14 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007082221010415174,0.0,0.021,0.013917778989584828,0.021,170.70751299465485,211.69073721771917,182.0,,170.70751299465485,135.3474607574091,1412640.3001126098,1412.6403001126098,0.0,0.0,1412640.3001126098,1412.6403001126098,0.0,196.9850087425063,False,1840878.2044686412,1840.8782044686411,D*,-428237.90435603145,172393674703.93314,47.887131862203645,33.72875740168604,172.28471367685893,288.5805439481737,295.3397277676689,161.8520174465959,172.94191019112154,1412640.3001126098,1412.6403001126098,428237.90435603145,428.23790435603144,0.0,3.713858397405905e-06,-5.225575280667636,-78.53311509721955,0.0,78533.11509721955,0.0,1412640.3001126098,0.0,78533.11509721955,0.0,283.2597174821215,267.17697912132377,246.49836336408654,223.09390879317272,199.76989222916782,178.96512406988552,162.13977674510136,149.78547797343046,141.85163530988015,138.33915024012165,139.81162280647558,147.30425410719877,160.43416627069874,172.94191019112154
2026-07-14 00:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007112261839420979,0.0,0.021,0.013887738160579022,0.021,170.6232686382394,211.60961959039273,182.0,,170.6232686382394,135.35194947508347,1413053.4592392477,1413.0534592392478,0.0,0.0,1413053.4592392477,1413.0534592392478,0.0,196.98813560774144,False,1840878.2044686412,1840.8782044686411,D*,-427824.7452293935,171545842628.3896,47.65162295233044,33.56287937604219,172.1908631503606,288.0225166828172,294.8843305507184,161.4300678272898,172.8850340853608,1413053.4592392477,1413.0534592392478,427824.7452293935,427.8247452293935,0.0,3.713858397405905e-06,-5.2386398254890905,-78.38726892872911,0.0,78387.26892872911,0.0,1413053.4592392477,0.0,78387.26892872911,0.0,282.6783918796001,266.44916731627006,245.6858438406104,222.28956327912016,199.05419711242183,178.38632635257173,161.71455097268688,149.5132394302756,141.73366886337433,138.3926169272423,140.06001846252366,147.71278894178812,160.79105812092752,172.8850340853608
2026-07-14 00:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0071430078556636535,0.0,0.021,0.013856992144336347,0.021,170.53790913062866,211.52742967892218,182.0,,170.53790913062866,135.35653620522086,1413475.6398162334,1413.4756398162335,0.0,0.0,1413475.6398162334,1413.4756398162335,0.0,196.99130534189436,False,1840878.2044686412,1840.8782044686411,D*,-427402.5646524078,170697757244.49985,47.41604367902774,33.396951790716,172.09571161939914,287.45611273955416,294.4224615395849,161.0119621535555,172.82595162949445,1413475.6398162334,1413.4756398162335,427402.5646524078,427.40256465240776,0.0,3.713858397405905e-06,-5.251680055797357,-78.24138184959962,0.0,78241.38184959962,0.0,1413475.6398162334,0.0,78241.38184959962,0.0,282.089538862258,265.7153547407681,244.87024357934754,221.4850243847461,198.34041724501404,177.8106635514746,161.29316188731642,149.245597710628,141.62151888323768,138.45313280923335,140.31450917293876,148.12096441383832,161.1380682662048,172.82595162949445
2026-07-14 00:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0071744814491116185,0.0,0.021,0.013825518550888382,0.021,170.45142193113847,211.4441554672693,182.0,,170.45142193113847,135.36122378498283,1413907.1029870098,1413.9071029870097,0.0,0.0,1413907.1029870098,1413.9071029870097,0.0,196.99451846963376,False,1840878.2044686412,1840.8782044686411,D*,-426971.1014816314,169849412982.70764,47.180392495196564,33.23097355602588,171.99924239920713,286.88119275090446,293.9540022895909,160.59774513734678,172.76471298202034,1413907.1029870098,1413.9071029870097,426971.1014816314,426.9711014816314,0.0,3.713858397405905e-06,-5.264695964594278,-78.09545278152206,0.0,78095.45278152205,0.0,1413907.1029870098,0.0,78095.45278152205,0.0,281.49310695984394,264.9755505917223,244.05159451083657,220.68032428546954,197.6285780944153,177.23816256117448,160.87565438577536,148.98262787094015,141.5152721530024,138.52071780213805,140.57493447262246,148.52849626842243,161.47523325510423,172.76471298202034
2026-07-14 00:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0072067058986085095,0.0,0.021,0.013793294101391492,0.021,170.36379465500514,211.35978509120585,182.0,,170.36379465500514,135.366015943957,1414348.1920374043,1414.3481920374043,0.0,0.0,1414348.1920374043,1414.3481920374043,0.0,196.9977755115178,False,1840878.2044686412,1840.8782044686411,D*,-426530.0124312369,169000804067.4852,46.94466779652367,33.064943541992,171.9014388795158,286.2976155140779,293.47883316607283,160.18746366894584,172.70136446039464,1414348.1920374043,1414.3481920374043,426530.0124312369,426.5300124312369,0.0,3.713858397405905e-06,-5.277687544696793,-77.94948061508532,0.0,77949.48061508533,0.0,1414348.1920374043,0.0,77949.48061508533,0.0,280.88904428758104,264.2297629353346,243.22992770838232,219.87549461964994,196.91870531799526,176.66885150955466,160.46207556043709,148.72440698255852,141.41501501552017,138.5953870554343,140.8411290103268,148.93510609529477,161.80259682652286,172.70136446039464
2026-07-14 00:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007239705422638926,0.0,0.021,0.013760294577361075,0.021,170.275015074808,211.27430683969965,182.0,,170.275015074808,135.3709171454618,1414799.3177886964,1414.7993177886963,0.0,0.0,1414799.3177886964,1414.7993177886963,0.0,197.00107698395743,False,1840878.2044686412,1840.8782044686411,D*,-426078.8866799448,168151924476.81198,46.70886791022555,32.898860570408324,171.802284523563,285.70523779584886,292.9968333064358,159.7811668485285,172.63594876362083,1414799.3177886964,1414.7993177886963,426078.8866799448,426.0788866799448,0.0,3.713858397405905e-06,-5.290654788730714,-77.80346420352079,0.0,77803.4642035208,0.0,1414799.3177886964,0.0,77803.4642035208,0.0,280.2772984321451,263.4779989888351,242.4052733950802,219.07056664230808,196.2108248320078,176.10275984278377,160.05247469457322,148.47101306069203,141.320833253554,138.6771508733176,141.1129227464576,149.34052143497837,162.12020938722088,172.63594876362083
2026-07-14 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0072735052377129236,0.0,0.021,0.013726494762287078,0.021,170.18507110959803,211.18770914446364,182.0,,170.18507110959803,135.37593186204936,1415260.891912079,1415.260891912079,0.0,0.0,1415260.891912079,1415.260891912079,0.0,197.004423399637,False,1840878.2044686412,1840.8782044686411,D*,-425617.31255656225,167302767941.66473,46.472991094906874,32.73272341474281,171.70176285346997,285.10391418182877,292.5078805704076,159.3789058808951,172.56850518133356,1415260.891912079,1415.260891912079,425617.31255656225,425.61731255656224,0.0,3.713858397405905e-06,-5.303597689124384,-77.6574023620209,0.0,77657.4023620209,0.0,1415260.891912079,0.0,77657.4023620209,0.0,279.6578164249944,262.72026508787593,241.57766094964649,218.26557097630592,195.5049628815864,175.539918402874,159.6469032747606,148.22252722208313,141.2328119552918,138.76601464053405,141.3901411424191,149.74447568871497,162.42812750966834,172.56850518133356
2026-07-14 01:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0073081316179393644,0.0,0.021,0.013691868382060636,0.021,170.09395082473668,211.09998057981767,182.0,,170.09395082473668,135.38106300081387,1415733.1819878642,1415.733181987864,0.0,0.0,1415733.1819878642,1415.733181987864,0.0,197.00781526753693,False,1840878.2044686412,1840.8782044686411,D*,-425145.022480777,166453328032.47202,46.23703556457556,32.566530817052225,171.59985744707205,284.4934971392435,292.01185149751007,158.98073444787477,172.4990697907525,1415733.1819878642,1415.733181987864,425145.022480777,425.145022480777,0.0,3.713858397405905e-06,-5.316516238104852,-77.51129388281124,0.0,77511.29388281124,0.0,1415733.1819878642,0.0,77511.29388281124,0.0,279.03054467282504,261.9565666507992,240.7471188744969,217.46053780399993,194.80114611274584,174.98035952356472,159.24541530085986,147.97903224234787,141.15103539187535,138.86197875199937,141.6726053558878,150.14670869044144,162.72641344966962,172.4990697907525
2026-07-14 01:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00734361194604805,0.0,0.021,0.013656388053951952,0.021,170.0016424681805,211.01110989763782,182.0,,170.0016424681805,135.38631459992132,1416216.5597046406,1416.2165597046408,0.0,0.0,1416216.5597046406,1416.2165597046408,0.0,197.0112530915988,False,1840878.2044686412,1840.8782044686411,D*,-424661.64476400055,165603598096.64923,46.00099947129145,32.40028147576092,171.4965519750234,283.8738368006056,291.50862125597325,158.5867086185823,172.4276756444621,1416216.5597046406,1416.2165597046408,424661.64476400055,424.6616447640005,0.0,3.713858397405905e-06,-5.329410427692145,-77.36513752375907,0.0,77365.13752375907,0.0,1416216.5597046406,0.0,77365.13752375907,0.0,278.3954288864243,261.18690814051104,239.91367481930504,216.65549691969088,194.0994016516793,174.42411715264342,158.84806717604386,147.740612763514,141.07558688451113,138.96503855068522,141.96013249300194,150.54696643552498,163.01513468313567,172.4276756444621
2026-07-14 01:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00737997478352524,0.0,0.021,0.013620025216474761,0.021,169.90813445503773,210.92108601250177,182.0,,169.90813445503773,135.39169031089705,1416711.3611630758,1416.7113611630757,0.0,0.0,1416711.3611630758,1416.7113611630757,0.0,197.01473737131383,False,1840878.2044686412,1840.8782044686411,D*,-424166.8433055654,164753571279.9514,45.764880911097606,32.23397404983843,171.39183018162623,283.2447808431665,290.99806358519055,158.19688691079466,172.3543529464928,1416711.3611630758,1416.7113611630757,424166.8433055654,424.1668433055654,0.0,3.713858397405905e-06,-5.342280249694267,-77.21893201273005,0.0,77218.93201273005,0.0,1416711.3611630758,0.0,77218.93201273005,0.0,277.7524140191965,260.4112930320866,239.07735558648454,215.85047777368808,193.3997571884947,173.8712269305604,158.45491783760943,147.50735584692916,141.00654867393598,139.07518427366148,142.2525357608487,150.94500112723264,163.29436346217742,172.3543529464928
2026-07-14 01:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007417249940117694,0.0,0.021,0.013582750059882309,0.021,169.81341537715883,210.82989801093578,182.0,,169.81341537715883,135.39719430876332,1417217.9706485495,1417.2179706485495,0.0,0.0,1417217.9706485495,1417.2179706485495,0.0,197.01826860137928,False,1840878.2044686412,1840.8782044686411,D*,-423660.2338200917,163903240497.56226,45.52867791598952,32.06760715314315,171.28567589221947,282.6061741041383,290.48005073264886,157.81133045873074,172.27912921872596,1417217.9706485495,1417.2179706485495,423660.2338200917,423.6602338200917,0.0,3.713858397405905e-06,-5.3551256957011475,-77.07267604128742,0.0,77072.67604128743,0.0,1417217.9706485495,0.0,77072.67604128743,0.0,277.10144393385394,259.6297237773274,238.23818713640753,215.04550951950498,192.70224105986927,173.3217263042165,158.06602887295153,147.2793501851155,140.9440017897036,139.19240099096837,142.5496246618159,151.34057121456894,163.56417638953457,172.27912921872596
2026-07-14 01:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0074554685632365,0.0,0.021,0.013544531436763502,0.021,169.71747396591306,210.73753511559275,182.0,,169.71747396591306,135.40283142584443,1417736.8329470826,1417.7368329470826,0.0,0.0,1417736.8329470826,1417.7368329470826,0.0,197.02184727310018,False,1840878.2044686412,1840.8782044686411,D*,-423141.3715215586,163052598397.794,45.29238844383167,31.901179347320124,171.1780729693165,281.9578581630403,289.95445334049737,157.43010297016616,172.20202945537085,1417736.8329470826,1417.7368329470826,423141.3715215586,423.1413715215586,0.0,3.713858397405905e-06,-5.367946757077648,-76.92636825899669,0.0,76926.36825899669,0.0,1417736.8329470826,0.0,76926.36825899669,0.0,276.4424615422678,258.8422017674803,237.39619459271242,214.24062106243585,192.00688233862442,172.77565463406265,157.68146449197226,147.05668617980294,140.88802591744778,139.31666855467543,142.85120518726893,151.73344141637094,163.8246540111342,172.20202945537085
2026-07-14 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007494663235602479,0.0,0.021,0.013505336764397522,0.021,169.62029905796268,210.6439866523204,182.0,,169.62029905796268,135.408605959009,1418268.3435592651,1418.268343559265,0.0,0.0,1418268.3435592651,1418.268343559265,0.0,197.0254738756833,False,1840878.2044686412,1840.8782044686411,D*,-422609.86090937606,162201637391.65845,45.05601038657179,31.734689147586682,171.06900527097204,281.29967210538695,289.4211403952555,157.0532707865838,172.123076266203,1418268.3435592651,1418.268343559265,422609.86090937606,422.60986090937604,0.0,3.713858397405905e-06,-5.380743424957326,-76.7800072780744,0.0,76780.0072780744,0.0,1418268.3435592651,0.0,76780.0072780744,0.0,275.77540871213324,258.04872729385414,236.55140224732133,213.4358411102129,191.3137109242912,172.2330532904548,157.3012916308683,146.83945627800784,140.83869926621892,139.4479615526424,143.15708000974507,152.1233827350274,164.07588042581838,172.123076266203
2026-07-14 02:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007534868008354482,0.0,0.021,0.01346513199164552,0.021,169.52187976255095,210.54924221122053,182.0,,169.52187976255095,135.41452228968038,1418812.9057684327,1418.8129057684328,0.0,0.0,1418812.9057684327,1418.8129057684328,0.0,197.0291488900082,False,1840878.2044686412,1840.8782044686411,D*,-422065.29870020854,161350349648.1974,44.81954156894372,31.568135021818794,170.95845683179445,280.63145186385077,288.87997914886546,156.6809031804207,172.0422900216343,1418812.9057684327,1418.8129057684328,422065.29870020854,422.06529870020853,0.0,3.713858397405905e-06,-5.39351569023617,-76.63359167306281,0.0,76633.59167306281,0.0,1418812.9057684327,0.0,76633.59167306281,0.0,275.1002261809553,257.24929951257207,235.70383357170337,212.6311982309514,190.62275763982672,171.69396575931617,156.92557982767107,146.6277549404167,140.79609851518498,139.58624926513764,143.46704867094778,152.5101724573759,164.31794291133525,172.0422900216343
2026-07-14 02:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007576118521350983,0.0,0.021,0.013423881478649018,0.021,169.42220536165928,210.45329155053972,182.0,,169.42220536165928,135.42058444882758,1419370.8906007386,1419.3708906007387,0.0,0.0,1419370.8906007386,1419.3708906007387,0.0,197.0328727923607,False,1840878.2044686412,1840.8782044686411,D*,-421507.3138679026,160498727113.83694,44.582979753843595,31.401515394337782,170.84641175279563,279.9530300572895,288.33083502913075,156.31307194703194,171.95968898373252,1419370.8906007386,1419.3708906007387,421507.3138679026,421.5073138679026,0.0,3.713858397405905e-06,-5.4062635435667294,-76.48711998335237,0.0,76487.11998335237,0.0,1419370.8906007386,0.0,76487.11998335237,0.0,274.41685346812557,256.44391640811915,234.85351122872413,211.82672091334172,189.93405433219513,171.15843775152396,156.55440163958346,146.4216783415174,140.7602988865121,139.73149562537085,143.78090776763779,152.89359414547377,164.55093156834874,171.95968898373252
2026-07-14 02:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007618452103463559,0.0,0.021,0.013381547896536443,0.021,169.32126533277585,210.3561246185983,182.0,,169.32126533277585,135.4267968941315,1419942.7083585612,1419.942708358561,0.0,0.0,1419942.7083585612,1419.942708358561,0.0,197.03664605359344,False,1840878.2044686412,1840.8782044686411,D*,-420935.49611008004,159646761488.8218,44.346322635783835,31.234828641299643,170.73285422166694,279.26423579494434,287.77357154333134,155.9498518879568,171.8752894306517,1419942.7083585612,1419.942708358561,420935.49611008004,420.93549611008007,0.0,3.713858397405905e-06,-5.418986975351621,-76.34059070934993,0.0,76340.59070934993,0.0,1419942.7083585612,0.0,76340.59070934993,0.0,273.7252287845624,255.63257475669772,234.0004570863553,211.02243763087714,189.24763398109093,170.6265173653744,156.18783262796146,146.2213243407408,140.7313736090784,139.88365918372114,144.09845113457908,153.27343761536784,164.77493897970618,171.8752894306517
2026-07-14 02:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007661907880987604,0.0,0.021,0.013338092119012396,0.021,169.21904935146398,210.25773155627166,182.0,,169.21904935146398,135.43316442614133,1420528.8009032186,1420.5288009032186,0.0,0.0,1420528.8009032186,1420.5288009032186,0.0,197.04046913903883,False,1840878.2044686412,1840.8782044686411,D*,-420349.40356542263,158794444208.27988,44.1095678356333,31.06807308699039,170.6177685129785,278.5648890973028,287.2080502658188,155.5913207404026,171.78910577400222,1420528.8009032186,1420.5288009032186,420349.40356542263,420.3494035654226,0.0,3.713858397405905e-06,-5.431685975736449,-76.19400230896348,0.0,76194.00230896348,0.0,1420528.8009032186,0.0,76194.00230896348,0.0,273.02528894038466,254.81527008997867,233.14469223402318,210.21837691134704,188.56353081675644,170.09825519931155,155.825951397162,146.02679235502157,140.7093939034845,140.04269307527514,144.41947002363256,153.6494989022694,164.99005988528899,171.78910577400222
2026-07-14 02:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007706527232459841,0.0,0.021,0.01329347276754016,0.021,169.1155464011097,210.1581018400704,182.0,,169.1155464011097,135.43969236246062,1421129.6576877339,1421.129657687734,0.0,0.0,1421129.6576877339,1421.129657687734,0.0,197.04434254184284,False,1840878.2044686412,1840.8782044686411,D*,-419748.5467809073,157941766413.66724,43.87271289268534,30.901246998239245,170.50113799761928,277.854797437533,286.63413068638937,155.23755920665664,171.701150614072,1421129.6576877339,1421.129657687734,419748.5467809073,419.7485467809073,0.0,3.713858397405905e-06,-5.4443605346018815,-76.04735319259524,0.0,76047.35319259524,0.0,1421129.6576877339,0.0,76047.35319259524,0.0,272.3169692239135,253.9919966295318,232.28623697211793,209.41456738458072,187.88178041516395,169.57370446041477,155.4688396455749,145.83818330615725,140.6944288629973,140.20854499935598,144.74375329152926,154.0215802250906,165.19639087150946,171.701150614072
2026-07-14 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00775235414889412,0.0,0.021,0.013247645851105883,0.021,169.01074437106826,210.05722389544073,182.0,,169.01074437106826,135.44638642047528,1421745.804962667,1421.7458049626669,0.0,0.0,1421745.804962667,1421.7458049626669,0.0,197.0482667981198,False,1840878.2044686412,1840.8782044686411,D*,-419132.39950597426,157088718930.68964,43.6357552585249,30.734348580098995,170.38294467321057,277.13378517435643,286.0516696372494,154.88865099847843,171.6114347634513,1421745.804962667,1421.7458049626669,419132.39950597426,419.13239950597426,0.0,3.713858397405905e-06,-5.457010641555042,-75.90064171896304,0.0,75900.64171896304,0.0,1421745.804962667,0.0,75900.64171896304,0.0,271.600203252705,253.1627471942284,231.42511077826273,208.61103781202388,187.20241978274734,169.05292106843854,155.1165822208296,145.65559957583903,140.68654532123838,140.38115721436455,145.07108762674653,154.38949035738506,165.39403006562134,171.6114347634513
2026-07-14 03:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007799433498383496,0.0,0.021,0.013200566501616506,0.021,168.90463505089193,209.9550899039825,182.0,,168.90463505089193,135.4532503878873,1422377.591362915,1422.377591362915,0.0,0.0,1422377.591362915,1422.377591362915,0.0,197.0522422999344,False,1840878.2044686412,1840.8782044686411,D*,-418500.6131057262,156235292375.8719,43.39869232663108,30.56737599669627,170.263174696761,276.40166362251097,285.4605217473232,154.54468292118602,171.51996757821098,1422377.591362915,1422.377591362915,418500.6131057262,418.5006131057262,0.0,3.713858397405905e-06,-5.469636285924016,-75.7538662138453,0.0,75753.8662138453,0.0,1422377.591362915,0.0,75753.8662138453,0.0,270.8749229682362,252.3275132704245,230.56133243867254,207.80781726763485,186.52548756661227,168.53596385366689,154.76926724337437,145.4791452000274,140.68580770384128,140.56046649465858,145.4012577346421,154.75304456413852,165.58307684290267,171.51996757821098
2026-07-14 03:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00784781298406241,0.0,0.021,0.01315218701593759,0.021,168.79720853496733,209.85169041750257,182.0,,168.79720853496733,135.46028750967474,1423025.3155689493,1423.0253155689493,0.0,0.0,1423025.3155689493,1423.0253155689493,0.0,197.0562695047267,False,1840878.2044686412,1840.8782044686411,D*,-417852.88889969187,155381477186.53052,43.16152144070292,30.40032737709566,170.141812267626,275.6582388374423,284.86053913802914,154.20574500097416,171.42675693891027,1423025.3155689493,1423.0253155689493,417852.88889969187,417.8528888996919,0.0,3.713858397405905e-06,-5.482237456753169,-75.6070249749186,0.0,75607.0249749186,0.0,1423025.3155689493,0.0,75607.0249749186,0.0,270.1410585215122,251.48628495941776,229.69492005673845,207.00493520886727,185.85102417635332,168.02289469840176,154.42698629235147,145.3089269976844,140.69227788245763,140.74640411504527,145.73404641385744,155.1120632224516,165.763631586297,171.42675693891027
2026-07-14 03:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007897542856028556,0.0,0.021,0.013102457143971446,0.021,168.6884553026181,209.747016360286,182.0,,168.6884553026181,135.46750358124663,1423689.5110128785,1423.6895110128785,0.0,0.0,1423689.5110128785,1423.6895110128785,0.0,197.0603488574776,False,1840878.2044686412,1840.8782044686411,D*,-417188.6934557627,154527263479.9228,42.92423985553411,30.233200787742266,170.01884182883356,274.90331168677545,284.2515712634878,153.87193076041748,171.33180934344307,1423689.5110128785,1423.6895110128785,417188.6934557627,417.1886934557627,0.0,3.713858397405905e-06,-5.494814142794371,-75.46011624720977,0.0,75460.11624720976,0.0,1423689.5110128785,0.0,75460.11624720976,0.0,269.3985381625159,250.63905093412257,228.8258910759812,206.20242156542315,185.17907192515193,167.51377869492683,154.08983443720493,145.14505218015822,140.70601502665278,140.93889581296497,146.06923459331688,155.46637244128726,165.93579541764987,171.33180934344307
2026-07-14 03:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007948676045774872,0.0,0.021,0.01305132395422513,0.021,168.5783660154776,209.6410588340613,182.0,,168.5783660154776,135.4749047096661,1424370.7398126728,1424.3707398126728,0.0,0.0,1424370.7398126728,1424.3707398126728,0.0,197.06448079830136,False,1840878.2044686412,1840.8782044686411,D*,-416507.46465596836,153672641036.0352,42.686844732232,30.0659942290943,169.89424787732798,274.1366777176858,283.6334647542684,153.54333687370826,171.2351299884151,1424370.7398126728,1424.3707398126728,416507.46465596836,416.50746465596836,0.0,3.713858397405905e-06,-5.507366332497716,-75.3131382200671,0.0,75313.1382200671,0.0,1424370.7398126728,0.0,75313.1382200671,0.0,268.6472881363584,249.785798406174,227.95426231687821,205.40030684364018,184.50967518271543,167.00868427493072,153.75791008134732,144.98762919527843,140.7270754497816,141.13786176137862,146.40660157264398,155.8158040699143,166.0996699548025,171.2351299884151
2026-07-14 03:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008001268346650511,0.0,0.021,0.01299873165334949,0.021,168.4669315794609,209.53380917765193,182.0,,168.4669315794609,135.48249718417227,1425069.5808544923,1425.0695808544922,0.0,0.0,1425069.5808544923,1425.0695808544922,0.0,197.06866576012519,False,1840878.2044686412,1840.8782044686411,D*,-415808.62361414894,152817599287.5225,42.44933313542291,29.898705633654664,169.76801502657395,273.35812695955315,283.0060632555392,153.22006347841912,171.13672284897282,1425069.5808544923,1425.0695808544922,415808.62361414894,415.8086236141489,0.0,3.713858397405905e-06,-5.519894014001938,-75.16608902534024,0.0,75166.08902534025,0.0,1425069.5808544923,0.0,75166.08902534025,0.0,267.88723258030785,248.92651309703086,227.0800500211356,204.59862223932677,183.84288052501853,166.50768326507946,153.43131429358266,144.8367676861513,140.7555124551991,141.34321656509098,146.7459251953108,156.1601957914443,166.25535707999757,171.13672284897282
2026-07-14 04:00:00,7.377,22890.38838,22890.388379999997,17450.802547522937,5439.58583247706,22.890388379999997,22.89038838,22890.388379999997,6.940064405735544e-05,6.940064405735544e-05,0.008476893084745576,0.0,0.021,0.01245370627119707,0.021,174.92925098240366,215.75763459733795,182.0,310.0,174.92925098240366,135.5945134859643,1435379.9992802008,1435.3799992802008,14948.95180008828,14.94895180008828,1420431.0474801126,1420.4310474801127,0.0,196.83016139220112,False,1840878.2044686412,1840.8782044686411,C*,-405498.2051884404,151921832256.76865,42.20050896021351,29.723449152112565,,,282.32677984190286,152.88337914890167,171.38131114587057,1420431.0474801126,1420.4310474801127,405498.2051884404,405.4982051884404,0.0,3.713858397405905e-06,-5.532396032905838,-75.01211342339815,2501.850747434655,2498.109647102101,2501.850747434655,1420431.0474801126,-75015.8545237307,-3.741100332554197,0.0,267.0579491473464,248.00029136827231,226.14609822918277,203.74737890041084,183.13776830903328,165.97945598781382,153.08811124408953,144.6795097157191,140.78673382647457,141.55702938228143,147.09211816112813,156.50485289248724,166.43924673194985,171.38131114587057
2026-07-14 04:10:00,74.817,232152.66197999992,232152.66197999995,157110.15786446747,75042.50411553247,232.15266197999995,232.15266197999992,232152.66197999995,0.0007375057298998963,0.0007375057298998963,0.00804350345542458,0.0,0.021,0.012218990814675524,0.021,179.35989777536327,220.0296494060769,182.0,310.0,179.35989777536327,136.07838386640987,1479917.3211377095,1479.9173211377095,154613.00577073562,154.6130057707356,1325304.3153669739,1325.304315366974,0.0,196.67152250071865,False,1840878.2044686412,1840.8782044686411,C*,-360960.88333093165,151083224916.89725,41.9675624769159,29.559375942521942,,,281.641964302932,152.55760273790676,171.8653568460592,1325304.3153669739,1325.304315366974,360960.88333093165,360.96088333093167,0.0,3.713858397405905e-06,-5.5448740333394175,-74.86800260147977,2497.1520937318564,2493.4181827887805,2497.1520937318564,1325304.3153669739,-74871.7365124228,-3.7339109430176904,0.0,266.2588405864544,247.11048408820568,225.25104238677181,202.93318041006373,182.46455439872238,165.47627207531366,152.76260134105186,144.53244379198495,140.8200084953193,141.76380061017974,147.42369384977007,156.84043793751243,166.67119295960217,171.8653568460592
2026-07-14 04:20:00,203.254,630684.9667599999,630684.96676,456447.48210521264,174237.48465478735,630.68496676,630.6849667599998,630684.96676,0.0020715527476411768,0.0020715527476411768,0.006329020972827796,0.0,0.021,0.012599426279531029,0.021,181.30761862233706,221.90887856288947,182.0,310.0,181.30761862233706,137.05367907823202,1569687.3060560108,1569.6873060560108,453954.26900995965,453.95426900995966,1115733.0370460511,1115.733037046051,0.0,196.60302782824562,False,1840878.2044686412,1840.8782044686411,C*,-271190.8984126304,150370431445.61935,41.76956429044982,29.419918168844767,,,281.0389518829142,152.2696841086178,172.4342861782903,1115733.0370460511,1115.733037046051,271190.8984126304,271.1908984126304,0.0,3.713858397405905e-06,-5.557331627846551,-74.74556704280168,2493.2130952529697,2489.48529236429,2493.2130952529697,1115733.0370460511,-74749.29484569025,-3.727802888577571,0.0,265.5961385443046,246.37142713154128,224.50566700837393,202.2530452506765,181.9000972703238,165.0520844093102,152.48516605438397,144.4021713775809,140.83829686290073,141.92578348037767,147.69211214470468,157.1215369088903,166.88402328043733,172.4342861782903
2026-07-14 04:30:00,339.425,1053215.4095000003,1053215.4095,847108.6763478518,206106.7331521483,1053.2154095,1053.2154095000003,1053215.4095,0.0035118176635151777,0.0035118176635151777,0.004142323388082897,0.0,0.021,0.013345858948401927,0.021,180.7729747520164,221.3929602314333,182.0,310.0,180.7729747520164,138.316013674116,1685877.5182714872,1685.8775182714871,844618.429586337,844.6184295863369,841259.0886851501,841.2590886851501,0.0,196.62175418247026,False,1840878.2044686412,1840.8782044686411,C*,-155000.686197154,149822377011.97202,41.61732694777,29.312691525714413,,,280.5831168366224,152.04115180032065,172.94131917214366,841259.0886851501,841.2590886851501,155000.686197154,155.00068619715398,0.0,3.713858397405905e-06,-5.5697735430208155,-74.65149104558522,2490.2467615148344,2486.5236518372258,2490.2467615148344,841259.0886851501,-74655.2141552628,-3.7231096775794867,0.0,265.1249633500715,245.84378171679344,223.97009113133427,201.76075203212983,181.48791562440192,164.7383088518656,152.27461595310487,144.2948459812313,140.8351480288991,142.02493917126418,147.8712183643419,157.31725470390674,167.0347365482144,172.94131917214366
2026-07-14 04:40:00,459.357,1425357.2095800003,1425357.20958,1273031.2871383065,152325.9224416935,1425.35720958,1425.3572095800002,1425357.20958,0.0047329902735421215,0.0047329902735421215,0.0021245959435951317,0.0,0.021,0.014142413782862748,0.021,177.7245451874835,218.45238907994357,182.0,310.0,177.7245451874835,139.92374969459678,1833859.8282035966,1833.8598282035966,1270543.0687480303,1270.5430687480302,563316.7594555664,563.3167594555664,0.0,196.72961729195785,False,1840878.2044686412,1840.8782044686411,C*,-7018.376265044557,149441126005.56604,41.51142389043501,29.238099910179212,,,280.2828839596946,151.88154240838261,173.25732841275203,563316.7594555664,563.3167594555664,7018.376265044557,7.018376265044557,0.0,3.713858397405905e-06,-5.582204556870478,-74.58608309796978,2488.2183902762918,2484.4985435772833,2488.2183902762918,563316.7594555664,-74589.8029446688,-3.719846699023037,0.0,264.8338381470212,245.51861095493308,223.6389786466716,201.45439452807366,181.22880788182692,164.53777660121827,152.13554900123196,144.2168878702066,140.81854144979965,142.06907178843784,147.9647595369294,157.4243825471138,167.1114708550823,173.25732841275203
2026-07-14 04:50:00,559.21,1735195.0774,1735195.0774,1689327.5506413395,45867.52675866056,1735.1950774000002,1735.1950774000002,1735195.0774,0.00562891694235933,0.00562891694235933,0.0,0.0,0.021,0.01537108305764067,0.021,169.33195405582683,210.36641370273762,182.0,310.0,169.33195405582683,139.10972945072513,1758934.2219566195,1758.9342219566195,1686839.8285585889,1686.8398285585888,72094.3933980306,72.0943933980306,0.0,197.03624639728042,False,1840878.2044686412,1840.8782044686411,B*,-81943.98251202167,149354617047.75162,41.48739362437545,29.221174465227673,,,280.23293922142517,151.85720949148757,173.22873196873232,72094.3933980306,72.0943933980306,81943.98251202167,81.94398251202168,0.0,3.713858397405905e-06,-5.594633091193391,-74.5712059374828,2487.7220827507263,2484.00297814238,2487.7220827507263,72094.3933980306,-74574.92504209114,-3.7191046083462425,0.0,264.7869751861159,245.47560091242033,223.6003329486404,201.42017389011994,181.19862146002527,164.5109193317099,152.11116542158837,144.1940836996149,140.79641509140026,142.04669600745106,147.94120783894445,157.39894408421364,167.08410024585746,173.22873196873232
2026-07-14 05:00:00,641.286,1989871.9808399994,1989871.9808399996,1840878.2044686412,148993.77637135843,1989.8719808399997,1989.8719808399994,1989871.9808399996,0.006070076430329967,0.005615573015574685,0.0,0.00045450341475528153,0.021,0.015384426984425315,0.021,162.06890726683645,203.12988947112586,182.0,310.0,161.80830017416866,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.32338854972147,True,1840878.2044686412,1840.8782044686411,B,0.0,149222733905.1977,41.45075941811047,29.195371578154163,310.0,174.1100686054588,280.8011981349871,151.8154049996738,173.3597727372735,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.607057927347895,-74.54901692702057,0.0,0.0,0.0,0.0,-219805.23758987428,-145256.22066285368,0.0,264.6738977849903,245.34995860649812,223.47288505158357,201.30252448633772,181.09919475991032,164.43388970755709,152.05753313259774,144.16365296794874,140.78924018884547,142.06248772239076,147.97554049001263,157.43801279950293,167.11116186801013,173.3597727372735
2026-07-14 05:10:00,708.93,2199767.2542,2199767.2542,1907906.6539082488,291860.6002917511,2199.7672542,2199.7672542,2199767.2542,0.006381610132108407,0.005743449118897567,0.0,0.0006381610132108403,0.021,0.015256550881102435,0.021,165.46769545147436,206.4203447407956,182.0,310.0,165.23082386255504,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.19131438039187,True,1840878.2044686412,1840.8782044686411,B,0.0,149218221631.7541,41.44950600882058,29.194488753557664,310.0,173.26244201908165,281.79922544113947,151.82048754526147,173.35852253085739,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.6194827262530405,-74.54879343087299,67028.4494396076,67028.3376915338,67028.4494396076,0.0,-74548.90517894679,-0.11174807380302809,0.0,264.6689548603984,245.3508272794595,223.47821581369342,201.3097348599496,181.1057704546476,164.43803747880355,152.05826865985966,144.160479994113,140.78169045006942,142.04985108262846,147.95724620970546,157.415176132932,167.08917532855486,173.35852253085739
2026-07-14 05:20:00,765.134,2374164.8939599996,2374164.89396,1973542.2900604596,400622.6038995404,2374.16489396,2374.1648939599995,2374164.89396,0.007049064961446444,0.0063441584653018,0.0,0.0007049064961446444,0.021,0.014655841534698202,0.021,179.20247119511657,220.07645612204112,182.0,310.0,179.40841996383045,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.66980695351938,True,1840878.2044686412,1840.8782044686411,B,0.0,149253088858.18423,41.45919134949562,29.20131051325129,310.0,173.0670132774404,282.84315744133244,151.83647577519818,173.3314353799755,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.631908607861753,-74.5552896522797,132664.08559181844,132667.3337025218,132664.08559181844,0.0,-74552.04154157633,3.2481107033672743,0.0,264.69387042884,245.38702639408194,223.52115608507833,201.35278462737975,181.1431635885493,164.4661267196591,152.07540949200109,144.16607621344812,140.77514644938066,142.0302753632034,147.92486808808346,157.37486715758166,167.0529805005347,173.3314353799755
2026-07-14 05:30:00,812.288,2520480.92672,2520480.92672,2004208.0199639439,516272.906756056,2520.48092672,2520.48092672,2520480.92672,0.008268817631179705,0.007441935868061735,0.0,0.0008268817631179705,0.021,0.013558064131938267,0.021,198.26517184411546,239.26632763765863,182.0,310.0,199.26135838268797,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.00671117856902,True,1840878.2044686412,1840.8782044686411,B,0.0,149306350682.02844,41.47398630056345,29.211731168987633,310.0,172.96540319141462,283.90153050184773,151.85892446425942,173.2978152411649,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.644336095949136,-74.56492852429987,163329.81549530273,163334.63493131282,163329.81549530273,0.0,-74560.10908828978,4.819436010089703,0.0,264.7311735216272,245.43805108924985,223.5801198232074,201.41132291508455,181.19405655806304,164.50486072618386,152.1000109938603,144.17589739475628,140.7695478475829,142.00826656964202,147.8868947081862,157.3271828759908,167.01056243464495,173.2978152411649
2026-07-14 05:40:00,852.237,2644440.2767800004,2644440.27678,2036875.6871960945,607564.5895839054,2644.4402767799997,2644.44027678,2644440.27678,0.010160024428809858,0.009144021985928872,0.0,0.0010160024428809856,0.021,0.01185597801407113,0.021,218.23996196243456,259.8160196684704,182.0,310.0,220.4355745500126,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.38215984860113,True,1840878.2044686412,1840.8782044686411,B,0.0,149379206315.76172,41.49422397660048,29.22598534623489,310.0,172.85831483923045,284.9824641850701,151.88941295663375,173.2598904321788,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.656765750030194,-74.57792448635223,195997.48272745335,196003.98070847953,195997.48272745335,0.0,-74571.42650532606,6.497981026172056,0.0,264.78053750600657,245.50359666017167,223.65491016523345,201.4852808540669,181.25849008882065,164.55435858601544,152.13224773613024,144.1901689550806,140.76517744562437,141.98415497036007,147.84363607959042,157.272274670174,166.96191844394795,173.2598904321788
2026-07-14 05:50:00,886.393,2750424.29542,2750424.29542,2081969.8789893184,668454.4164306815,2750.42429542,2750.42429542,2750424.29542,0.012881849166262905,0.011593664249636615,0.0,0.00128818491662629,0.021,0.009406335750363386,0.021,235.94785506669993,278.7064219786977,182.0,310.0,239.82625756262365,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.88185736265456,True,1840878.2044686412,1840.8782044686411,B,0.0,149479109277.9221,41.5219747994228,29.24553132308238,310.0,172.72210900866995,286.0857755758899,151.93137046662693,173.21669073692252,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.669198341811378,-74.59555068710264,241091.67452067725,241100.48762105242,241091.67452067725,0.0,-74586.73758672745,8.813100375191425,0.0,264.8460453738474,245.58862359070773,223.75101679127005,201.5800850330558,181.34129402566026,164.61851341366307,152.17493395390164,144.2106005560883,140.7626308698738,141.95738228850178,147.79339963719963,157.2076752818066,166.9047969608577,173.21669073692252
2026-07-14 06:00:00,915.841,2841799.67254,2841799.67254,2143697.854342446,698101.818197554,2841.7996725400003,2841.7996725400003,2841799.67254,0.016518085966712722,0.01486627737004145,0.0,0.0016518085966712726,0.021,0.006133722629958552,0.021,249.566430952286,294.14591290979604,182.0,310.0,255.624544038064,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.5230461953928,True,1840878.2044686412,1840.8782044686411,B,0.0,149616036551.11765,41.560010153088236,29.272321092412483,310.0,172.54759532101966,287.2022060683627,151.98916701211638,173.1664407400783,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.681634925990599,-74.61950507531837,302819.6498738049,302831.6270679128,302819.6498738049,0.0,-74607.5278812105,11.977194107879768,0.0,264.93330618003733,245.69993906119328,223.87601397302868,201.70326409093332,181.44920321078752,164.70277998580724,152.23203426895878,144.23962488731033,140.76279665143173,141.92724146897405,147.73390519548252,157.12999665694093,166.83599986715484,173.1664407400783
2026-07-14 06:10:00,941.423,2921179.0836199997,2921179.0836199997,2221393.554064217,699785.5295557827,2921.17908362,2921.17908362,2921179.0836199997,0.020838069874620533,0.01875426288715848,0.0,0.0020838069874620536,0.021,0.002245737112841522,0.021,258.57240717608244,305.4164755183493,182.0,310.0,267.12956239947874,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2885802336993,True,1840878.2044686412,1840.8782044686411,B,0.0,149799564485.5801,41.610990134883366,29.308228263534325,310.0,172.33588874008925,288.31567296939926,152.06684130335896,173.1073173289866,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.694076828086314,-74.6514125742884,380515.3495955757,380531.3033450607,380515.3495955757,0.0,-74635.45882480341,15.95374948499375,0.0,265.04773443152294,245.84390862542077,224.03711395493758,201.86211448017337,181.58885022848503,164.81261442821256,152.30758979428617,144.2798124672298,140.7667666197483,141.8933002543826,147.6631858105562,157.03608046998588,166.7522941449964,173.1073173289866
2026-07-14 06:20:00,963.796,2502171.547320115,2990601.16024,2262928.986540102,727672.1736998982,2990.60116024,2502.1715473201148,2990601.16024,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.80975189870895,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,150007993274.9325,41.66888702081458,29.34900727751884,310.0,172.23539959633231,289.378969652651,152.15071905871838,173.04317521980258,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.706524748151983,-74.6875203940116,422050.78207146085,422068.83598132245,422050.78207146085,0.0,-74669.46648415003,18.05390986156999,0.0,265.1777762361304,246.0054521539508,224.2179791434738,202.04082674133494,181.7464458524558,164.93713118268062,152.39394556725622,144.32677946839297,140.77346745443577,141.85791477572099,147.58685998338,156.93345205579166,166.65994655482024,173.04317521980258
2026-07-14 06:30:00,983.48,2490540.3258435596,3051679.4312,2271606.8565594046,780072.5746405954,3051.6794312,2490.5403258435595,3051679.4312,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.8029117219291,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,150221606864.91373,41.7282241291427,29.390800695789864,310.0,172.16015765175413,290.38875065477913,152.23636704342127,172.97777729382722,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.718978828793662,-74.72448385007672,430728.6520907636,430747.1338187962,430728.6520907636,0.0,-74706.00212204416,18.481728032566025,0.0,265.31311808325967,246.17049164359997,224.40303760197344,202.22401584387148,181.90830503264834,165.065309388945,152.48314921169225,144.375716580216,140.78126007002427,141.82272307361148,147.50977086910416,156.82912885612555,166.56541249098353,172.97777729382722
2026-07-14 06:40:00,1000.891,2490875.5253377007,3105704.7195399995,2273669.540336584,832035.1792034153,3105.7047195399996,2490.8755253377008,3105704.7195399995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.7966261601303,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,150436435832.27396,41.78789884229832,29.432831902186457,310.0,172.09101647196724,291.34774891843057,152.32283296148645,172.9120150930921,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.731439100463392,-74.76163001837776,432791.33586794307,432809.90895209357,432791.33586794307,0.0,-74743.05693422724,18.573084150528302,0.0,265.45147016168363,246.33606584947395,224.58893408963408,202.40828815596313,182.07134348030027,165.19461239292525,152.573322680759,144.42543032717106,140.78963940534734,141.78792918949176,147.43283490283346,156.72457820286638,166.47019256349375,172.9120150930921
2026-07-14 06:50:00,1016.362,2491183.546591069,3153710.30428,2274427.275964248,879283.0283157518,3153.71030428,2491.183546591069,3153710.30428,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.79047710097984,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,150651697138.32468,41.847693649534634,29.474947695484694,310.0,172.02337682131224,292.25852297711185,152.40987806239855,172.84611110941643,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.743905571486243,-74.79882613710174,433549.0714956068,433567.6695549688,433549.0714956068,0.0,-74780.22807773977,18.598059361975174,0.0,265.5916423079483,246.50155126876626,224.77494106296547,202.59288816506245,182.23485793236247,165.3244484906228,152.6640163287979,144.47562186254055,140.79845819097514,141.75354117404302,147.35621953156198,156.62010462794325,166.37463377681095,172.84611110941643
2026-07-14 07:00:00,1030.167,2491484.8789552073,3196546.3909799997,2274927.6614088886,921618.729571111,3196.5463909799996,2491.4848789552075,3196546.3909799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.784341868237,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,150867236350.57846,41.90756565293846,29.517117861026694,310.0,171.95588926114107,293.12349777723335,152.49744348711448,172.78011568294855,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.756378245969151,-74.83604689744574,434049.4569402473,434068.06732041936,434049.4569402473,0.0,-74817.43651727372,18.610380172031,0.0,265.7332231430317,246.66681661971535,224.96089726443464,202.77764420589247,182.39868512457505,165.45467758731667,152.7551213489434,144.52621625270206,140.80767552705356,141.71955288691936,147.27995514236704,156.51577294972608,166.27881787505794,172.78011568294855
2026-07-14 07:10:00,1042.529,2491785.5341204517,3234904.9352599997,2275370.9351864555,959534.0000735442,3234.9049352599995,2491.7855341204518,3234904.9352599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.77819166908483,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,151083019188.5999,41.967505330166645,29.5593356918582,310.0,171.88823707046726,293.94497633814643,152.5855129940798,172.71403125079652,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.7688571272691505,-74.87328780000365,434492.7307178144,434511.3511690934,434492.7307178144,0.0,-74854.66734872467,18.620451278984547,0.0,265.8762208111872,246.83184046219813,225.14677222809104,202.9625234810698,182.56279379632394,165.58527287846394,152.84661687409675,144.57719889466006,140.81728295948452,141.6859622316559,147.20404688881146,156.41159622698015,166.18276266223617,172.71403125079652
2026-07-14 07:20:00,1053.633,2492086.923069852,3269359.9810200003,2275793.4863480288,993566.4946719715,3269.3599810200003,2492.0869230698518,3269359.9810200003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.7720216421525,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,151299033206.96875,42.02750922415799,29.60159875303744,310.0,171.8203667742117,294.72514587946546,152.67407823948108,172.64785113365517,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.781342218612926,-74.91054806265348,434915.2818793877,434933.91201071255,434915.2818793877,0.0,-74891.91793132859,18.630131324884132,0.0,266.0207104353733,246.99661877285183,225.33255821089068,203.1475178213217,182.72717656201823,165.71622843000387,152.9384985526373,144.62856682952452,140.82727872651063,141.65276878406706,147.1284964021329,156.30757907695474,166.08647466816106,172.64785113365517
