timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-14 07:30:00,1063.634,2492389.284036654,3300392.48396,2276202.684169087,1024189.7997909128,3300.39248396,2492.389284036654,3300392.48396,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.76583062697193,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,151515270382.09225,42.08757510613674,29.64390547475152,310.0,171.7522656072255,295.4660836387984,152.76313245581758,172.58156742460514,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.793833523211797,-74.94782759322267,435324.4797004458,435343.1194657304,435324.4797004458,0.0,-74929.18782793806,18.639765284606256,0.0,266.1667684897067,247.16115012970982,225.5182507709965,203.33262270771345,182.89182965453188,165.84754153962487,153.03076464795623,144.6803189968395,140.83766222642905,141.6199725315248,147.05330494733607,156.20372498930598,165.98995879344466,172.58156742460514
2026-07-14 07:40:00,1072.659,2492692.673892909,3328396.5174600002,2276600.483375167,1051796.0340848332,3328.3965174600003,2492.692673892909,3328396.5174600002,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.7596181238504,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,151731723863.2271,42.14770107311864,29.68625451665509,310.0,171.68392807288862,296.1697624011077,152.85266942072622,172.51517219776585,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.806331044284626,-74.98512643697158,435722.2789065258,435740.92832840024,435722.2789065258,0.0,-74966.47701509716,18.649421874419204,0.0,266.31446866739105,247.3254343259034,225.70384609302417,203.51783432045056,183.05675001499796,165.97921015312824,153.1234139620674,144.73245474034982,140.84843311881437,141.5875735746523,146.97847374586948,156.10003725422243,165.89321964314217,172.51517219776585
2026-07-14 07:50:00,1080.82,2492997.117129692,3353719.6107999994,2276987.7344022146,1076731.8763977848,3353.7196107999994,2492.997117129692,3353719.6107999994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.75338379957316,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,151948387309.85623,42.20788536384895,29.728644638228385,310.0,171.61535050583845,296.8380557508228,152.94268323127352,172.44865774401885,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.818834785062366,-75.02244466644213,436109.5299335733,436128.1890483086,436109.5299335733,0.0,-75003.78555170685,18.65911473527376,0.0,266.4638816822529,247.48947181280872,225.88934051368022,203.70314900146957,183.2219347463155,166.11123236531802,153.2164454232063,144.784973501024,140.85959112759,141.55557204117108,146.9040040034856,155.99651910495027,165.7962617593095,172.44865774401885
2026-07-14 08:00:00,1088.207,2493302.6300799465,3376641.02858,2277365.049373926,1099275.979206074,3376.6410285800002,2493.3026300799465,3376641.02858,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.74712736861005,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,152165254748.6916,42.268126319081,29.77107467079985,310.0,171.54652976524454,297.4727430599801,153.03316824265215,172.38201662033714,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.8313447487889665,-75.05978235960214,436486.84490528493,436505.5137518649,436486.84490528493,0.0,-75041.11351302214,18.66884657999617,0.0,266.6150751654254,247.65326341877295,226.07473042226695,203.88856313662143,183.38738098961653,166.24360630395063,153.3098579873309,144.83787474150793,140.87113599013108,141.5239680598721,146.82989690964834,155.89317374321894,165.69908966877972,172.38201662033714
2026-07-14 08:10:00,1094.901,2493609.226739926,3397412.10894,2277732.974989505,1119679.1339504952,3397.41210894,2493.609226739926,3397412.10894,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.7408485652434,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,152382320534.4175,42.32842237067153,29.813543509865614,310.0,171.47746292821193,298.0755142255689,153.1241190468804,172.3152416536839,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.843860938721586,-75.09713959572022,436854.7705208639,436873.4491389229,436854.7705208639,0.0,-75078.46097766119,18.67861805902794,0.0,266.76811357226467,247.81681028849707,226.26001224488678,204.07407313393477,183.55308590072414,166.37633010698462,153.40365061831292,144.89115793051926,140.88306744632786,141.49276175442643,146.75615363618357,155.7900043428566,165.60170789108324,172.3152416536839
2026-07-14 08:20:00,1100.968,2493916.9201350464,3416237.64592,2278092.025769697,1138145.620150303,3416.23764592,2493.9169201350464,3416237.64592,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.7345471383514,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,152599579330.38306,42.38877203621752,29.856050111311916,310.0,171.40814723239956,298.64797416867486,153.21553046010192,172.24832593557392,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.856383358130681,-75.13451645457222,437213.82130105566,437232.50973048166,437213.82130105566,0.0,-75115.82802514621,18.688429426008952,0.0,266.92305809967877,247.9801138827055,226.44518244386083,204.25967542131008,183.71904664731852,166.50940191957665,153.49782228512422,144.9448225404736,140.89538523676774,141.46195324215822,146.68277533666148,155.68701404977267,165.50412093875087,172.24832593557392
2026-07-14 08:30:00,1106.467,2494225.7225755365,3433300.71298,2278442.691147925,1154858.021832075,3433.30071298,2494.2257225755366,3433300.71298,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.72822285030594,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,152817026093.54938,42.44917391487483,29.898593488470127,310.0,171.3385800638994,299.1916471073944,153.30739751183106,172.18126281526904,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.868912010300058,-75.17191301625945,437564.48667928384,437583.18496012746,437564.48667928384,0.0,-75153.21473541582,18.698280843629618,0.0,267.0799666136004,248.143175985254,226.63023751902344,204.4453664473153,183.88526040948443,166.64281989437234,153.59237196191535,144.99886804740925,140.90808910254944,141.43154263377212,146.60976314604486,155.58420598148973,165.40633331648166,172.18126281526904
2026-07-14 08:40:00,1111.448,2494535.6457104217,3448756.4571200004,2278785.437737371,1169971.0193826295,3448.7564571200005,2494.5356457104217,3448756.4571200004,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.72187547650566,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,153034656060.7974,42.509626683554835,29.941172709437787,310.0,171.26875895209628,299.7079806148945,153.39971543497893,172.114045892926,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.8814468985269155,-75.2093293611455,437907.23326872976,437925.9414411728,437907.23326872976,0.0,-75190.62118870247,18.7081724430318,0.0,267.23889358630726,248.30599871024648,226.81517400941703,204.63114268241625,184.05172438075996,166.7765821923121,153.68729862856708,145.05329393130486,140.92117878539395,141.40153003327802,146.53711818043305,155.48158322665898,165.3083495201791,172.114045892926
2026-07-14 08:50:00,1115.954,2494846.700550431,3462738.30476,2279120.7106250715,1183617.5941349287,3462.73830476,2494.846700550431,3462738.30476,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.71550480502754,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,153252464736.01196,42.570129093336654,29.983786894551663,310.0,171.19868156583664,300.1983494734208,153.49247965643013,172.04666901289914,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.893988026121885,-75.24676556981824,438242.50615643035,438261.22426076676,438242.50615643035,0.0,-75228.04746548185,18.718104336381657,0.0,267.3998900432977,248.46858450858628,226.99998849513938,204.81700062022122,184.2184357692238,166.91068698349426,153.78260127130693,145.10809967646247,140.93465402781547,141.37191553796913,146.46484153685128,155.37914884460818,165.21017403599902,172.04666901289914
2026-07-14 09:00:00,1120.023,2495158.897485048,3475364.16762,2279448.934431811,1195915.233188189,3475.36416762,2495.158897485048,3475364.16762,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.7091106363098,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,153470447877.802,42.630679966056114,30.02643521398519,310.0,171.12834570994204,300.6640593345144,153.58568578810073,171.97912625723058,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.906535396409062,-75.28422172305761,438570.72996316967,438589.4580397894,438570.72996316967,0.0,-75265.49364643788,18.728076619721833,0.0,267.56300351942355,248.6309361739229,227.18467759920065,205.00293677866085,184.3853917985322,167.04513244800367,153.87827888330716,145.16328477188426,140.94851457329872,141.34269923841904,146.39293429306963,155.27690586492432,165.11181133943234,171.97912625723058
2026-07-14 09:10:00,1123.687,2495472.2462980556,3486733.33978,2279770.5142832603,1206962.8254967397,3486.73333978,2495.472246298056,3486733.33978,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.70269278284843,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,153688601487.8033,42.691278191056476,30.06911688545993,310.0,171.05774932186688,301.1063501951814,153.6793296184435,171.9114119393301,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.9190890127260305,-75.32169790180632,438892.309814619,438911.0479039934,438892.309814619,0.0,-75302.95981243195,18.73808937436843,0.0,267.72827802397353,248.7930568479822,227.36923798934234,205.1889477010896,184.55258970888778,167.17991677668738,153.97433046524486,145.21884871162814,140.96276016647082,141.31388121848855,146.3213975074466,155.1748572870708,165.01326589442567,171.9114119393301
2026-07-14 09:20:00,1126.975,2495786.756182402,3496935.8064999995,2280085.836725477,1216849.9697745224,3496.9358064999997,2495.786756182402,3496935.8064999995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.69625106890237,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,153906921799.53073,42.75192272209187,30.111831172064473,310.0,170.98689046846044,301.52639969926986,153.77340710437448,171.84352059784018,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.931648878423888,-75.3591941871422,439207.63225683593,439226.38039950386,439207.63225683593,0.0,-75340.44604447426,18.748142667929642,0.0,267.89575401439873,248.95495002526852,227.553666379811,205.37502995730884,184.72002675793829,167.31503817187416,154.07075502582242,145.27479099513937,140.9773905532646,141.28546155534013,146.25023221879502,155.0730060800375,164.9145421525403,171.84352059784018
2026-07-14 09:30:00,1129.911,2496102.435754646,3506046.03834,2280395.2705918318,1225650.7677481682,3506.04603834,2496.102435754646,3506046.03834,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.6897853302081,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,154125405267.75043,42.812612574375116,30.15457738017517,310.0,170.91576734282322,301.92532627284237,153.86791436359843,171.77544699068102,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.944214996867264,-75.39671066025198,439517.06612319045,439535.82435974537,439517.06612319045,0.0,-75377.95242369705,18.7582365549315,0.0,268.0654683783629,249.11661955713063,227.73795953308877,205.56118014451312,184.88770022160642,167.45049484803894,154.1675515822482,145.33111112755796,140.99240548107403,141.25744031946002,146.17943944627052,154.97135518202347,164.8156445521482,171.77544699068102
2026-07-14 09:40:00,1132.516,2496419.2930689408,3514129.19704,2280699.1678251764,1233430.0292148236,3514.12919704,2496.4192930689405,3514129.19704,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.6832954137019,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,154344048558.34555,42.87334682176265,30.197354857473297,310.0,170.8443782612548,302.30419210189257,153.96284766731145,171.70718608927015,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.956787371434332,-75.43424740240695,439820.96335653495,439839.73172761244,439820.96335653495,0.0,-75415.47903132945,18.768371077501797,0.0,268.2374544237991,249.27806965518306,227.92211426158198,205.74739488816135,185.05560739485227,167.58628503241303,154.2647191606776,145.38780862000198,141.00780469889992,141.22981757468622,146.1090201892802,154.8699075001515,164.71657751766534,171.70718608927015
2026-07-14 09:50:00,1134.809,2496737.3356306404,3521244.23846,2280997.8642576975,1240246.3742023027,3521.2442384600004,2496.7373356306402,3521244.23846,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.6767811772504,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,154562848538.64978,42.93412459406938,30.240162991053893,310.0,170.7727216602888,302.66400596033105,154.0582034332609,171.6387330729114,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.969366005516822,-75.47180449493948,440119.65978905617,440138.4383353224,440119.65978905617,0.0,-75453.02594867325,18.77854626622866,0.0,268.41174187665257,249.43930489407717,228.10612742927086,205.93367084277543,185.22374559237005,167.72240696554164,154.36225679661644,145.44488298982736,141.02358795748785,141.20259337824328,146.03897542741242,154.76866591021292,164.61734545882084,171.6387330729114
2026-07-14 10:00:00,1136.805,2497056.570409502,3527437.7067,2281291.680350844,1246146.0263491562,3527.4377067,2497.056570409502,3527437.7067,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.67024248938895,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,154781802268.22485,42.9949450745069,30.283001205621307,310.0,170.70079609381273,303.00572589577195,154.15397821914303,171.57008332334829,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.981950902520025,-75.50938201922106,440413.4758822024,440432.2646443432,440413.4758822024,0.0,-75490.5932570803,18.788762140771723,0.0,268.5883568859841,249.60033021361699,228.28999595332184,206.1200046926681,185.3921121492209,167.85885890178963,154.46016353528634,145.50233376086493,141.03975500945668,141.17576778078237,145.9693061203858,154.6676332564427,164.51795276996168,171.57008332334829
2026-07-14 10:10:00,1138.518,2497377.0038525043,3532753.0429199995,2281580.921897055,1251172.1210229443,3532.7530429199996,2497.3770038525045,3532753.0429199995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.66367922906693,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,155000906990.05914,43.05580749723865,30.325868961767256,310.0,170.62860023027,303.3302617802677,154.25016871632062,171.50123241947654,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.994542065862799,-75.5469800566416,440702.7174284139,440721.5164471242,440702.7174284139,0.0,-75528.18103793135,18.79901871024049,0.0,268.7673220361128,249.76115092021692,228.47371680566494,206.3063931526025,185.56070442140344,167.99563910979765,154.5584384319541,145.56016046363436,141.05630560941879,141.14934082642694,145.900013208017,154.56681235132362,164.41840382939193,171.50123241947654
2026-07-14 10:20:00,1139.958,2497698.6418963247,3537221.27652,2281865.880686604,1255355.395833396,3537.2212765199997,2497.6986418963247,3537221.27652,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.65709128540055,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,155220160122.16635,43.11671114504621,30.3687657543271,310.0,170.5561328499403,303.6384777327849,154.34677174384345,171.4321761322114,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.007139498977564,-75.58459868858965,440987.6762179627,441006.4855339367,440987.6762179627,0.0,-75565.78937261563,18.809315974023775,0.0,268.9486563654723,249.92177268769905,228.65728701453804,206.49283296838587,185.72951978636402,168.13274587288868,154.65708055222504,145.61836263553656,141.07323951409143,141.12331255282334,145.83109761020677,154.46620597541846,164.318702998746,171.4321761322114
2026-07-14 10:30:00,1141.136,2498021.489979452,3540876.5398399993,2282146.8351402036,1258729.7046997957,3540.876539839999,2498.021489979452,3540876.5398399993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.65047855743296,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,155439559249.56378,43.17765534710105,30.411691110810384,310.0,170.483392842297,303.93119441986926,154.44378424275544,171.36291041950452,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.019743205310302,-75.62223799643364,441268.63067156234,441287.45032548433,441268.63067156234,0.0,-75603.41834251164,18.819653922008,0.0,269.13237539185957,250.08220155743004,228.84070366600045,206.67932091739902,185.8985556434484,168.270177489428,154.7560889723023,145.67693982102423,141.09055648239985,141.09768299119622,145.76256022694355,154.36581687722992,164.2188546223949,171.36291041950452
2026-07-14 10:40:00,1142.058,2498345.5530539397,3543737.45052,2282424.0509094754,1261313.3996105245,3543.73745052,2498.3455530539395,3543737.45052,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.6438409539004,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,155659102116.6109,43.23863947683636,30.454644589901886,310.0,170.41037920343828,304.20919124062476,154.54120327067275,171.29343142150637,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.0323531883205534,-75.6598980615046,441545.84644083434,441564.6764733698,441545.84644083434,0.0,-75641.06802896911,18.830032535493956,0.0,269.3184911437526,250.24244393779824,229.02396390541688,206.86585380906493,186.067809414297,168.40793227313688,154.8554627792122,145.7358915717516,141.10825627557196,141.0724521664081,145.69440193832344,154.2656477730868,164.11886302688484,171.29343142150637
2026-07-14 10:50:00,1142.731,2498670.8355968613,3545825.72914,2282697.781447865,1263127.9476921349,3545.82572914,2498.6708355968613,3545825.72914,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.637178393005,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,155878786619.69046,43.299662949914016,30.49762578002969,310.0,170.33709103358902,304.4732084018246,154.6390259966193,171.22373545586922,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.0449694514814,-75.6975789650788,441819.57697922393,441838.41743101104,441819.57697922393,0.0,-75678.7385132917,18.840451787109487,0.0,269.50701219738073,250.40250660303343,229.20706493891413,207.0524284852579,186.2372785431851,168.5460085533621,154.95520107099716,145.7952174467038,141.12633865722478,141.0476200970233,145.62662360458643,154.16570134705603,164.01873252040753,171.22373545586922
2026-07-14 11:00:00,1143.158,2498997.341621443,3547150.684519999,2282968.26855338,1264182.4159666193,3547.1506845199992,2498.997341621443,3547150.684519999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.63049080219434,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,156098610800.21527,43.36072522228202,30.54063429799695,310.0,170.26352753467208,304.72394888867757,154.73724969610478,171.15381901318685,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.05759199827946,-75.7352807883622,442090.0640847385,442108.91499638016,442090.0640847385,0.0,-75716.42987672053,18.850911641668063,0.0,269.6979437192294,250.56239669137267,229.39000403481214,207.23904182065607,186.4069604973107,168.68440467530223,155.0553029568775,145.8549170123064,141.1448033934428,141.02318679537504,145.5592260661681,154.06598025087948,163.91846739230084,171.15381901318685
2026-07-14 11:10:00,1143.343,2499325.0746878637,3547724.72842,2283235.74288193,1264488.98553807,3547.7247284200002,2499.325074687864,3547724.72842,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.62377811794653,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,156318572837.943,43.4218257883175,30.583669787673934,310.0,170.18968800794568,304.9620803364972,154.83587174643392,171.0836787525664,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.070220832214873,-75.77300361247504,442357.5384132889,442376.39982534526,442357.5384132889,0.0,-75754.14220041863,18.861412056401605,0.0,269.8912875136686,250.7221217025773,229.5727785250306,207.42569072303954,186.57685276703072,168.82311900019303,155.15576755738235,145.9149898425158,141.16365025284827,140.99915226763684,145.49221014376582,153.96648710393467,163.8180719125796,171.0836787525664
2026-07-14 11:20:00,1143.285,2499654.037913786,3547544.7579000005,2283500.424439361,1264044.3334606397,3547.5447579000006,2499.654037913786,3547544.7579000005,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.617040285561,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,156538671044.58615,43.482964179051706,30.62673191874784,310.0,170.1155718517051,305.1882368082565,154.93488962223273,171.01331149732852,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.0828559568012786,-75.81074751843742,442622.2199707195,442641.09192370065,442622.2199707195,0.0,-75791.87556545623,18.871952981193317,0.0,270.0870420753949,250.88168949480695,229.7553858064732,207.61237213353664,186.74695286604893,168.9621499054524,155.25659400445133,145.9754355188913,141.18287900666397,140.97551651389637,145.42557663841896,153.8672244932187,163.71755033149546,171.01331149732852
2026-07-14 11:30:00,1142.986,2499984.233984599,3546616.9788400005,2283762.523045404,1262854.4557945966,3546.6169788400007,2499.984233984599,3546616.9788400005,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.61027725895565,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,156758903857.70053,43.54413996047237,30.669820385527046,310.0,170.04117855904633,305.40302048276027,155.0343008911821,170.94271423083148,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.095497375565804,-75.84851258715548,442884.3185767629,442903.2011111219,442884.3185767629,0.0,-75829.63005279645,18.882534359028796,0.0,270.2852026463844,251.0411082808579,229.93782334239015,207.79908302682037,186.91725833155644,169.1014957847873,155.35778144150842,146.03625363064893,141.2024894287685,140.95227952823268,145.35932633160272,153.76819497335427,163.61690687912483,170.94271423083148
2026-07-14 11:40:00,1142.443,2500315.665163372,3544932.0824200003,2284022.2387769865,1260909.8436430139,3544.9320824200004,2500.315665163372,3544932.0824200003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.60348900046864,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,156979269834.83957,43.60535273189988,30.71293490579743,310.0,169.96650771568912,305.6070032579299,155.13410320994683,170.87188409241617,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.108145092049039,-75.88629889940806,443144.03430834523,443162.92746447155,443144.03430834523,0.0,-75867.40574328176,18.89315612630162,0.0,270.48576127705763,251.20038662377442,230.12008866372082,207.98582041125746,187.08776672432714,169.24115504826364,155.45932902350793,146.0974437746982,141.2224812957439,140.92944129879615,145.29345998533432,153.6694010666172,163.51614576498415,170.87188409241617
2026-07-14 11:50:00,1141.653,2500648.3333005463,3542480.75982,2284279.762390425,1258200.9974295748,3542.48075982,2500.6483333005463,3542480.75982,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.5966754806658,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,157199767647.96207,43.66660212443391,30.756075219728224,310.0,169.89155899785828,305.80072827346845,155.23429432028976,170.800818373467,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.120799109805012,-75.92410653583414,443401.5579217837,443420.46173999674,443401.5579217837,0.0,-75905.20271762111,18.903818213031627,0.0,270.6887068913622,251.35953343184218,230.3021793704175,208.17258132901287,187.2584756287698,169.38112612234102,155.56123591695496,146.15900555566247,141.2428543869163,140.9070018078905,145.22797834229192,153.57084526298465,163.41527117767205,170.800818373467
2026-07-14 12:00:00,1140.611,2500982.239843384,3539247.49634,2284535.275720738,1254712.2206192622,3539.24749634,2500.982239843384,3539247.49634,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.5898366781533,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,157420396078.0795,43.72788779946653,30.799241088824786,310.0,169.8163321702204,305.9847113569608,155.33487204536186,170.72951451358628,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.133459432401166,-75.96193557692054,443657.07125209674,443675.98577264,443657.07125209674,0.0,-75943.02105637733,18.914520543214167,0.0,270.89402535548635,251.51855795297502,230.48409313275107,208.3593628561112,187.4293826529388,169.52140744987332,155.6635012999005,146.22093858588272,141.2636084843898,140.88496103205767,145.16288212594432,153.47253002020267,163.3142872845367,170.72951451358628
2026-07-14 12:10:00,1139.309,2501317.385845142,3535207.46846,2284788.9520651377,1250418.5163948624,3535.20746846,2501.317385845142,3535207.46846,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.58297257939455,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,157641154010.13342,43.78920944725928,30.842432294926358,310.0,169.74082708387397,306.15944239725764,155.43583428615875,170.65797009687768,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.14612606341833,-75.99978610299023,443910.7475964963,443929.6728595311,443910.7475964963,0.0,-75980.86083995539,18.925263034834643,0.0,271.10169954992165,251.6774697685061,230.66582769259992,208.54616210245825,187.6004854285058,169.66199749007725,155.76612436191263,146.2832424854068,141.28474337307338,140.8633189421644,145.09817204069228,153.37445776387304,163.21319823136852,170.65797009687768
2026-07-14 12:20:00,1137.741,2501653.7719740407,3530342.0585399996,2285040.9565454647,1245301.101994535,3530.3420585399995,2501.653771974041,3530342.0585399996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.57608317853254,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,157862040428.09036,43.850566785580654,30.885648639246373,310.0,169.66504367439205,306.32538664879996,155.53717901813476,170.5861828483355,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.158799006450695,-76.03765819419101,444162.75207682344,444181.68812242383,444162.75207682344,0.0,-76018.7221485906,18.936045600406942,0.0,271.3117094445993,251.83627878639658,230.84738086472234,208.73297621182408,187.77178161069318,169.80289471846982,155.86910430402503,146.34591688196332,141.3062588407015,140.8420755034907,145.03384877201955,153.27663088755784,163.11200814211657,170.5861828483355
2026-07-14 12:30:00,1135.895,2501991.398521971,3524614.0313,2285291.4464547057,1239322.5848452942,3524.6140313,2501.991398521971,3524614.0313,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.5691684772164,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,158083054410.2446,43.91195955840128,30.92888994145344,310.0,169.58898195991438,306.4829859703579,155.63890428796682,170.5141506303369,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.171478265105776,-76.07555193048464,444413.24198606424,444432.18885421107,444413.24198606424,0.0,-76056.60506233783,18.946868146813358,0.0,271.52403217683275,251.9949952338751,231.02875053801378,208.91980236179072,187.94326887817215,169.9440976267765,155.97244033866352,146.40896141092202,141.32815467784857,140.82123067582,144.9699129866544,153.1790517529016,163.0107211186283,170.5141506303369
2026-07-14 12:40:00,1133.76,2502330.265412989,3517989.2543999995,2285540.571587994,1232448.6828120053,3517.9892543999995,2502.330265412989,3517989.2543999995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.5622284844322,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,158304195124.71957,43.973387534644324,30.972156038791248,310.0,169.51264203928795,306.63266000147974,155.7410082104602,170.4418714392329,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.184163843004383,-76.11346739163606,444662.367119353,444681.3248499287,444662.367119353,0.0,-76094.50966106035,18.95773057571205,0.0,271.7386421318043,252.1536296495227,231.20993467674901,209.10663776366616,188.1149449329271,170.08560472281178,156.076131689552,146.4723757152406,141.35043067793706,140.8007844135311,144.90636533273957,153.08172268976935,162.90934124041172,170.4418714392329
2026-07-14 12:50:00,1131.321,2502670.372211609,3510421.1837399993,2285788.474555663,1224632.7091843365,3510.4211837399994,2502.670372211609,3510421.1837399993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.5552632163382,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,158525461825.15714,44.03485050698809,31.015446785235092,310.0,169.43602409025436,306.77480727978434,155.84348896558876,170.369343402036,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.196855743780583,-76.15140465720334,444910.2700870214,444929.2387198051,444910.2700870214,0.0,-76132.43602441967,18.968632783668,0.0,271.9555110253414,252.3121928748185,231.39093132180994,209.293479662367,188.28680750008738,170.22741453033268,156.1801775915985,146.53615944539877,141.3730866372402,140.7807366656909,144.84320644001147,152.9846459964012,162.807872564419,170.369343402036
2026-07-14 13:00:00,1128.56,2503011.71813087,3501853.9664,2286035.2910849974,1215818.6753150024,3501.8539664,2503.0117181308697,3501853.9664,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.54827269610433,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,158746853846.58783,44.09634829071884,31.058762050683946,310.0,169.35912836768156,306.9098063020722,155.94634479566287,170.29656477320043,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.209553971081672,-76.18936380652744,445157.0866163564,445176.06619101844,445157.0866163564,0.0,-76170.3842318654,18.97957466203661,0.0,272.1746079887369,252.47069604516233,231.5717385918992,209.48032533627205,188.45885432772926,170.3695255888677,156.28457729076274,146.6003122593203,141.39612235487905,140.76108737614882,144.78043691998715,152.88782393958098,162.7063191248508,170.29656477320043
2026-07-14 13:10:00,1125.459,2503354.3020401993,3492231.74946,2286281.150305367,1205950.599154633,3492.23174946,2503.3543020401994,3492231.74946,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.54125695375507,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,158968370601.4723,44.15788072263119,31.10210172018596,310.0,169.28195520183962,307.0380165320783,156.0495740026186,170.22353393149265,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.2222585285681244,-76.22734491872261,445402.94583672576,445421.93639282335,445402.94583672576,0.0,-76208.35436262499,18.990556097618537,0.0,272.39589965537203,252.6291505803911,231.7523546847399,209.66717209704905,188.631083186649,170.51193645352205,156.38933004390614,146.6648338222836,141.41953763281433,140.74183648363197,144.71805736615912,152.79125875481918,162.60468493298072,170.22353393149265
2026-07-14 13:20:00,1121.995,2503698.1224731244,3481483.1652999995,2286526.175022207,1194956.9902777923,3481.4831652999997,2503.6981224731244,3481483.1652999995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.53421602601674,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,159190011575.907,44.21944765997417,31.145465693196112,310.0,169.2045049967179,307.15977935755194,156.1531749454221,170.15024937694906,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.234969419913569,-76.26534807266663,445647.9705535661,445666.97213053814,445647.9705535661,0.0,-76246.3464956946,19.001576972033945,0.0,272.61935024891216,252.78756817480647,231.9327778782617,209.85401728945624,188.80349187010927,170.65464569476052,156.4944351186248,146.7297238068216,141.4433322758329,140.7229839218413,144.65606835419712,152.69495264654972,162.5029739769989,170.15024937694906
2026-07-14 13:30:00,1118.141,2504043.1776347323,3469524.43454,2286770.481977787,1182753.952562213,3469.5244345399997,2504.0431776347323,3469524.43454,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.52714995616805,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,159411776325.9866,44.281048979440726,31.188853882864475,310.0,169.12677822838262,307.27541899920936,156.2571460375828,170.0767097279178,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.247686648804734,-76.30337334699163,445892.27750914556,445911.290146308,445892.27750914556,0.0,-76284.36070982914,19.012637162493775,0.0,272.8449216728494,252.94596078673243,232.11300653177304,210.04085829112122,188.9760781935604,170.79765189816948,156.59989179306746,146.79498189261125,141.46750609153008,140.7045296195485,144.59447044215656,152.59890778833872,162.4011902218737,170.0767097279178
2026-07-14 13:40:00,1113.868,2504389.465409006,3456265.5719199996,2287014.182100372,1169251.3898196276,3456.2655719199997,2504.389465409006,3456265.5719199996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.52005879389446,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,159633664474.31552,44.34268457619876,31.23226621535375,310.0,169.04877544337353,307.3852433739816,156.36148574477087,170.00291371818244,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.260410218941414,-76.3414208200747,446135.9776317306,446155.0013682721,446135.9776317306,0.0,-76322.39708353317,19.0237365415378,0.0,273.0725736011775,253.1043406276212,232.2930390871194,210.22769251229914,189.14883999433806,170.9409536641995,156.7056993557383,146.86060776635344,141.49205889028696,140.68647350069347,144.53326417069314,152.50312632310548,162.29933760923134,170.00291371818244
2026-07-14 13:50:00,1109.139,2504736.9833659576,3441591.7686599996,2287257.3807423064,1154334.3879176932,3441.5917686599996,2504.7369833659577,3441591.7686599996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.5129425951458,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,159855675706.6627,44.40435436296186,31.275702629184753,310.0,168.97049725713788,307.48954491485307,156.46619258253318,169.92886019416446,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.273140134036419,-76.37949057002895,446379.1762736651,446398.21114864224,446379.1762736651,0.0,-76360.45569505182,19.034874977136496,0.0,273.30226356998884,253.26272015072723,232.472874069828,210.41451739561182,189.32177513133934,171.08454960788953,156.81185710528612,146.92660112164418,141.51699048524327,140.66881548448222,144.47245006328293,152.40761036335465,162.19742005725217,169.92886019416446
2026-07-14 14:00:00,1103.916,2505085.7287686015,3425385.1130399997,2287500.1779083754,1137884.9351316243,3425.38511304,2505.0857287686017,3425385.1130399997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.505801421997,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,160077809768.7531,44.466058269098085,31.319163074608667,310.0,168.89194435250096,307.5886013494763,156.5712651141029,169.85454811220214,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.285876397815535,-76.41758267469447,446621.9734397343,446641.0194920671,446621.9734397343,0.0,-76398.53662236169,19.046052332778345,0.0,273.5339470697941,253.42111203936878,232.65251009023726,210.60133041577024,189.49488148467816,171.22843835857432,156.91836435028122,146.99296165883698,141.5423006922667,140.65155548548552,144.4120286264478,152.3123619914188,162.09544146058315,169.85454811220214
2026-07-14 14:10:00,1098.151,2505435.6985797742,3407496.6639400003,2287742.6684723194,1119753.995467681,3407.4966639400004,2505.4356985797745,3407496.6639400003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.4986353425125,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,160300066463.18942,44.52779623977484,31.36264751300478,310.0,168.81311747817142,307.6826764396335,156.67670194829853,169.77997653590347,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.298619014017473,-76.45569721162947,446864.46400367835,446883.52127214585,446864.46400367835,0.0,-76436.63994316198,19.05726846748439,0.0,273.76757763837077,253.57952919479825,232.83194584461214,210.78812907928176,189.66815695532236,171.37261855957578,157.02522040897975,147.05968908489774,141.56798932991802,140.63469341373715,144.35200034998584,152.21738325971097,161.9934056902656,169.77997653590347
2026-07-14 14:20:00,1091.79,2505786.889468786,3387758.8626,2287984.94238648,1099773.92021352,3387.7588626,2505.786889468786,3387758.8626,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.4914444306133,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,160522445646.4992,44.58956823513867,31.40615591630277,310.0,168.7340174472805,307.77202068351545,156.78250173750757,169.70514463357043,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.311367986393822,-76.49383425810156,447106.73791783873,447125.8064410748,447106.73791783873,0.0,-76474.7657348655,19.068523236055626,0.0,274.003106953957,253.73798472370137,233.0111801162439,210.97491092414444,189.84159946471348,171.51708886788035,157.13242460907753,147.12678311325226,141.59405621941264,140.61822917483303,144.29236570720556,152.12267619098603,161.89131659367766,169.70514463357043
2026-07-14 14:30:00,1084.772,2506139.2978179273,3365982.4296799996,2288227.0848803082,1077755.3447996913,3365.9824296799998,2506.1392978179274,3365982.4296799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.48422876594725,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,160744947226.30145,44.65137422952818,31.44968826642832,310.0,168.6546451359535,307.85687198268585,156.88866317575113,169.63005167569233,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.3241233187090025,-76.531993891079,447348.88041166705,447367.9602281558,447348.88041166705,0.0,-76512.91407459026,19.079816488738288,0.0,274.24048492861164,253.8964919253467,233.19021177653383,211.1616735195298,190.01520695437057,171.66184795380252,157.23997628745371,147.1942434636269,141.62050118457876,140.60216267003,144.23312515516454,152.0282427786108,161.78917799449079,169.63005167569233
2026-07-14 14:40:00,1077.022,2506492.919728825,3341934.6446799994,2288469.1766519058,1053465.4680280937,3341.9346446799996,2506.4929197288247,3341934.6446799994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.47698843376173,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,160967571158.58792,44.71321421071887,31.493244554771238,310.0,168.5750014819132,307.93745627550834,156.9951849968253,169.55469703250628,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.336885014740206,-76.57017618722205,447590.9721832647,447610.06333133625,447590.9721832647,0.0,-76551.0850391505,19.091148071558564,0.0,274.4796598015737,254.0550642784069,233.36903978606043,211.34841446545624,190.1889773854801,171.80689450063653,157.34787478990526,147.26206986188316,141.6473240518126,140.58649379634457,144.17427913491127,151.93408498684227,161.68699369263916,169.55469703250628
2026-07-14 14:50:00,1068.457,2506847.7510286784,3315357.96358,2288711.2940500528,1026646.6695299475,3315.35796358,2506.8477510286784,3315357.96358,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.4697235247799,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,161190317445.11374,44.775088179198264,31.536824781674916,310.0,168.4950874831133,308.0139881387214,157.1020659725159,169.47908017162206,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.349653078277353,-76.60838122287433,447833.08958141133,447852.19209923747,447833.08958141133,0.0,-76589.2787050482,19.102517826133408,0.0,274.72057823245706,254.2137154274738,233.54766319562907,211.535131392454,190.36290873847273,171.95222720429706,157.45611947087284,147.3302620398467,141.67452465003052,140.57122244665183,144.11582807173056,151.8402047511126,161.5847674643022,169.47908017162206
2026-07-14 15:00:00,1058.974,2507203.7872763257,3285932.7835599994,2288953.5092511997,996979.2743087998,3285.9327835599993,2507.203787276326,3285932.7835599994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.4624341350788,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,161413186130.8942,44.83699614747061,31.580428955946573,310.0,168.41490419640124,308.08667135876357,157.20930491088302,169.4032006557098,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.362427513123028,-76.64660907405428,448075.3047825586,448094.4187081485,448075.3047825586,0.0,-76627.49514846434,19.11392558994703,0.0,274.9631853941286,254.37245916928893,233.72608114730303,211.72182196122438,190.53699901258855,172.09784477294968,157.56470969315927,147.39881973513116,141.70210281061827,140.55634850978393,144.05777237539095,151.74660397832105,161.48250306189846,169.4032006557098
