timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-14 15:10:00,1048.457,2507561.0237682136,3253299.16358,2289195.8904246134,964103.2731553866,3253.29916358,2507.5610237682135,3253299.16358,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.45512036597046,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,161636177301.80063,44.89893813938907,31.624057094386902,310.0,168.33445273620947,308.1556994743697,157.3169006546121,169.32705814024797,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.375208323092436,-76.68485981644653,448317.68595597224,448336.81132716837,448317.68595597224,0.0,-76665.73444525042,19.125371196118067,0.0,275.20742506512244,254.5313094387119,233.9042928754157,211.9084838622942,190.71124622543223,172.2437459266327,157.6736448276412,147.46774269095704,141.73005836737812,140.54187187062826,144.00011244039547,151.65328454713205,161.38020421409135,169.32705814024797
2026-07-14 15:20:00,1036.763,2507919.4555442207,3217013.3832199997,2289438.501896855,927574.8813231448,3217.01338322,2507.919455544221,3217013.3832199997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.44778232388546,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,161859291082.255,44.96091418951528,31.667709221339024,310.0,168.25373427327395,308.2212562918827,157.42485207942872,169.25065237132992,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.387995512013335,-76.72313352539335,448560.29742821364,448579.434282687,448560.29742821364,0.0,-76703.99667091994,19.136854473414132,0.0,275.4532397214519,254.69028029444897,234.08229770756176,212.09511481566656,190.88564841251906,172.3899293968711,157.7829242529745,147.53703065596687,141.75839115647335,140.52779241022554,143.94284864623364,151.56024830827874,161.27787462580494,169.25065237132992
2026-07-14 15:30:00,1023.726,2508279.0773933623,3176560.35444,2289681.404304106,886878.9501358941,3176.56035444,2508.2790773933625,3176560.35444,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.44042012025864,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,162082527633.0159,45.02292434250442,31.71138536825529,310.0,168.17275003337897,308.28351637465306,157.5331580925736,169.17398318352696,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.400789083725982,-76.76143027588611,448803.19983546436,448822.3482107108,448803.19983546436,0.0,-76742.2819006397,19.148375246411888,0.0,275.7005706276873,254.84938590456414,234.26009506556744,212.28171257047075,191.0602036268132,172.53639392628335,157.89254735529448,147.60668338403647,141.7871010163708,140.51411000586725,143.88598135763564,151.4674970848714,161.17551797825035,169.17398318352696
2026-07-14 15:40:00,1009.14,2508639.8838593937,3131300.8715999997,2289924.654740678,841376.2168593216,3131.3008716,2508.6398838593936,3131300.8715999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.4330338714176,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,162305887149.0536,45.08496865251489,31.755085573281555,310.0,168.09150129612786,308.3426455078292,157.6418176313361,169.09705049780624,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.413589042083075,-76.7997501425567,449046.4502720368,449065.6102053721,449046.4502720368,0.0,-76780.59020922141,19.159933335293317,0.0,275.94935792717627,255.00864053179546,234.43768446643745,212.4682749046112,191.23490993825968,172.6831382681826,158.00251352791162,147.67670063408272,141.81618778778153,140.50082453119265,143.82951092482782,151.3750326727106,161.07313792896116,169.09705049780624
2026-07-14 15:50:00,992.761,2509001.8692462663,3080477.8173399996,2290168.306902846,790309.5104371537,3080.4778173399995,2509.0018692462663,3080477.8173399996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.4256236984731,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,162529369857.51144,45.14704718264207,31.798809880858336,310.0,168.00998939373798,308.39880113977557,157.75082966164246,169.01985431950138,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.426395390949686,-76.83809319966883,449290.10243420483,449309.2739627609,449290.10243420483,0.0,-76818.92167111277,19.171528556064004,0.0,276.1995407312888,255.16805851869884,234.61506552327836,212.65479962441788,191.40976543331064,172.83016118617277,158.1128221710029,147.74708216986895,141.84565131359963,140.48793585628528,143.77343768378918,151.28285684060413,160.97073811183805,169.01985431950138
2026-07-14 16:00:00,974.287,2509365.0276235016,3023154.10378,2290412.4112246907,732741.6925553093,3023.15410378,2509.3650276235016,3023154.10378,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.4181897272114,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,162752976015.74884,45.20916000437468,31.842558341337902,310.0,167.9282157098597,308.4521328012942,157.86019317669744,168.94239473633434,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.439208134203204,-76.8764595211096,449534.20675604965,449553.38991677,449534.20675604965,0.0,-76857.27636038925,19.183160720349406,0.0,276.4510572075775,255.32765427264212,234.79223794619642,212.8412845642992,191.58476821444756,172.97746145374035,158.22347269130023,147.81782775980744,141.87549143883967,140.47544384776876,143.7177619565087,151.19097133068738,160.86832213720152,168.94239473633434
2026-07-14 16:10:00,953.345,2509729.3528314587,2958172.3342999998,2290657.0150093175,667515.3192906822,2958.1723343,2509.7293528314585,2958172.3342999998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.4107320879895,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,162976705909.4628,45.271307197073,31.886331010616765,310.0,167.84618167841865,308.5027825037661,157.96990719567603,168.8646719164866,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.4520272757332675,-76.91484918038074,449778.81054067635,449798.00537031196,449778.81054067635,0.0,-76895.65435074514,19.19482963559858,0.0,276.7038446667504,255.48744225067145,234.96920154316862,213.0277275863985,191.75991639970002,173.12503785384317,158.33446450177615,147.88893717676035,141.9057080105726,140.46334836890213,143.66248405124318,151.09937785874683,160.76589359185243,168.8646719164866
2026-07-14 16:20:00,929.472,2510094.838486483,2884095.8476799997,2290902.1625556475,593193.6851243521,2884.0958476799997,2510.094838486483,2884095.8476799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.4032509156314,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,163200559850.8857,45.33348884746825,31.930127949783078,310.0,167.76388878247997,308.5508851172714,158.0799707624641,168.78668610671843,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.464852819441699,-76.95326225058994,450023.95808700635,450043.16462211095,450023.95808700635,0.0,-76934.05571548536,19.20653510458942,0.0,276.9578396483589,255.64743694427275,235.1459562208858,213.21412658025545,191.9352081221624,173.2728891784966,158.4457970213273,147.96041019783883,141.93630087786053,140.45164927967423,143.60760426277523,151.00807811454604,160.66345603913996,168.78668610671843
2026-07-14 16:30:00,902.084,2510461.4779859637,2799112.52696,2291147.895280581,507964.63167941896,2799.1125269599997,2510.4614779859635,2799112.52696,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.3957463493273,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,163424538177.05637,45.395705049182325,31.97394922477834,310.0,167.68133855313428,308.5965687296961,158.19038294444493,168.70843763053412,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.4776847692424395,-76.9916988044423,450269.69081193994,450288.90908886614,450269.69081193994,0.0,-76972.4805275161,19.218276926185354,0.0,277.21297800511206,255.80765286405006,235.3225019855659,213.40047946247364,192.1106415295093,173.42101422835805,158.55746967445657,148.03224660420068,141.96726989169062,140.44034643689756,143.55312287267142,150.91707376215373,160.56101301903624,168.70843763053412
2026-07-14 16:40:00,870.438,2510829.2645132975,2700916.8877199995,2291394.251834346,409522.63588565355,2700.9168877199995,2510.8292645132974,2700916.8877199995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.3882185325337,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,163648641248.1602,45.45795590226672,32.01779490607271,310.0,167.59853256840475,308.63995498778166,158.30114283133048,168.62992688639187,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.4905231290614775,-77.03015891423142,450516.0473657049,450535.2774205994,450516.0473657049,0.0,-77010.92885933688,19.230054894534987,0.0,277.4691949857339,255.96810452434303,235.4988389437362,213.58678417639527,192.28621478351045,173.56941181231053,158.66948189095416,148.10444618084756,141.99861490490798,140.42943969430107,143.49904014953992,150.82636644027355,160.458568048217,168.62992688639187
2026-07-14 16:50:00,833.58,2511198.191042756,2586548.7252,2291641.2682143697,294907.45698563056,2586.5487252000003,2511.198191042756,2586548.7252,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.3806676128763,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,163872869445.9378,45.5202415127605,32.06166506835359,310.0,167.51547245217398,308.6811594210237,158.41224953403508,168.5511543459574,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.503367902836783,-77.0686426518308,450763.06374572846,450782.30561452813,450763.06374572846,0.0,-77049.40078303113,19.241868799668737,0.0,277.7264253162857,256.12880642780533,235.67496730298257,213.77303869178428,192.4619260595466,173.71808074704617,158.78183310557856,148.17700871642137,142.0303357721478,140.4189289026223,143.44535634928772,150.73595776257528,160.35612462014848,168.5511543459574
2026-07-14 17:00:00,790.272,2452166.59968,2452166.59968,2286482.7029763428,165683.89670365723,2452.1665996799998,2452.1665996799998,2452166.59968,0.020503324401485536,0.018452991961336984,0.0,0.0020503324401485515,0.021,0.002547008038663017,0.021,257.6117395561569,304.71520751882997,182.0,310.0,266.414369771989,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.30250546798536,True,1840878.2044686412,1840.8782044686411,B,0.0,164093979575.35025,45.581660993152845,32.10492518173545,310.0,167.45307508168705,308.72004315173405,158.52150025802672,168.47289721979647,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.516219001112686,-77.10658965542194,445604.49850770144,445623.472009497,445604.49850770144,0.0,-77087.61615362635,18.973501795582706,0.0,277.9812531855818,256.28766095663934,235.84865305698656,213.95689935587902,192.63556011318295,173.86512669811722,158.89305818346799,148.2489368967365,142.06191074749358,140.40877816281917,143.39252933711987,150.6467311499576,160.25472327637328,168.47289721979647
2026-07-14 17:10:00,738.899,2292759.2630600007,2292759.2630600003,2265139.7666275776,27619.49643242266,2292.75926306,2292.7592630600006,2292759.2630600003,0.018887064395175835,0.016998357955658253,0.0,0.0018887064395175825,0.021,0.004001642044341749,0.021,254.74536595327103,300.9737731025016,182.0,310.0,262.59716316091453,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.37828096205595,True,1840878.2044686412,1840.8782044686411,B,0.0,164302261837.47516,45.639517177076435,32.145675527723206,310.0,167.4434232529383,308.75610397840785,158.62332511921812,168.39756741480787,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.5290760557092575,-77.14232757942236,424261.5621589362,424279.4311209364,424261.5621589362,0.0,-77124.45861742215,17.868962000211468,0.0,278.2232571710363,256.438185260322,236.01309829136127,214.13121646665905,192.80033255517148,174.004725498543,158.9986334543583,148.3171324465249,142.0916929826628,140.39882258265143,143.34190164218475,150.56134007345418,160.15753452385877,168.39756741480787
2026-07-14 17:20:00,677.353,2101785.71782,2101785.7178199994,2101785.71782,0.0,2101.7857178199993,2101.7857178199997,2101785.7178199994,0.01640927722216163,0.014768349499945467,0.0,0.0016409277222161622,0.021,0.006231650500054534,0.021,248.8938097311409,293.78430290067206,182.0,310.0,255.2550322100533,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.53094835834588,True,1840878.2044686412,1840.8782044686411,B,0.0,164486271079.2571,45.6906308553492,32.181676866440476,310.0,167.4851832276253,308.7888015016248,158.71244879400024,168.32813211279336,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.541938370996322,-77.17389172238418,383840.1792874898,383855.96135897073,383840.1792874898,0.0,-77158.10965090326,15.782071480920422,0.0,278.43975175320935,256.5724526830991,236.16009836036608,214.28733635133088,192.94800073343933,174.12977498694153,159.09302070978822,148.3777802984096,142.117624396626,140.38879708678945,143.29503408693935,150.4829482588612,160.0683944698579,168.32813211279336
2026-07-14 17:30:00,602.934,1870868.0259599995,1870868.0259599998,1870868.0259599995,2.3283064365386963e-10,1870.8680259599998,1870.8680259599996,1870868.0259599998,0.013197722951568,0.012986164813891863,0.0,0.0002115581376761367,0.021,0.008013835186108138,0.021,246.74537985190767,286.2380455729241,182.0,310.0,247.53841758082257,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.70131307764217,True,1840878.2044686412,1840.8782044686411,B,0.0,164567418909.78467,45.71317191938463,32.19755340886141,310.0,168.02568374309232,308.7994153029951,158.7503372230641,168.28417866920788,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.554803000197978,-77.18777520994436,212427.2176787599,212434.15942254,212427.2176787599,0.0,-77180.83346616427,6.941743780087563,0.0,278.5471405520953,256.63621865466564,236.2318208579106,214.36494359356576,193.02183695400223,174.19198620077583,159.13905645423208,148.405780614843,142.12686391629643,140.37839769172834,143.2643182434205,150.43468333170767,160.01392942307356,168.28417866920788
2026-07-14 17:40:00,512.39,1589915.4266000001,1589915.4266,1578443.029930786,11472.396669213893,1589.9154265999998,1589.9154266,1589915.4266,0.010831996927464999,0.010831996927464999,0.0018216011017066901,0.0,0.021,0.008346401970828312,0.021,245.7406346815058,284.48142412616505,182.0,310.0,245.7406346815058,138.43428203265518,1696763.4004471404,1696.7634004471404,1575866.9596324228,1575.8669596324228,120896.44081471761,120.89644081471762,0.0,194.7424763224799,False,1840878.2044686412,1840.8782044686411,C*,-144114.80402150075,164450122925.8917,45.680589701636585,32.17460449387533,,,308.678896741648,158.69119413673417,171.54832143241515,120896.44081471761,120.89644081471762,144114.80402150075,144.11480402150076,0.0,3.713858397405905e-06,-6.567664514741729,-77.16908726250362,2576.0702983632073,2572.221588929824,2576.0702983632073,120896.44081471761,-77172.93597193701,-3.848709433383192,0.0,278.3697532999233,256.49357329432456,236.08387207195014,214.21958341756377,192.88984247308574,174.08067606379961,159.05157500361568,148.3424079098861,142.08698890854885,140.36172160856103,143.269765249076,150.4559946862112,160.0346216032057,171.54832143241515
2026-07-14 17:50:00,402.561,1249122.62934,1249122.62934,1208131.5975214313,40991.03181856871,1249.12262934,1249.12262934,1249122.62934,0.008376124351892443,0.008376124351892443,0.004414178825974135,0.0,0.021,0.008209696822133423,0.021,245.34039221141262,284.09042163334465,182.0,310.0,245.34039221141262,137.0304728599838,1567551.3149869458,1567.5513149869457,1205555.8451500114,1205.5558451500115,361995.4698369344,361.99546983693443,0.0,194.75171670208607,False,1840878.2044686412,1840.8782044686411,C*,-273326.88948169537,164188193653.52435,45.60783157042343,32.12335813057777,,,308.29282054547866,158.516535207593,175.58797831609002,361995.4698369344,361.99546983693443,273326.88948169537,273.3268894816954,0.0,3.713858397405905e-06,-6.58051871862382,-77.12522329254044,2575.752371420036,2571.9058505746943,2575.752371420036,361995.4698369344,-77129.06981338578,-3.846520845341729,0.0,277.9300692956615,256.12815453023785,235.69378266673337,213.83263333621457,192.54033679499625,173.79191958295468,158.83417482593035,148.19865674469372,142.01698647010522,140.36653688473572,143.34658770990674,150.58255822149547,160.16254159342876,175.58797831609002
2026-07-14 18:00:00,273.118,847468.7669199997,847468.7669199998,757491.225418077,89977.54150192288,847.4687669199999,847.4687669199998,847468.7669199998,0.005647347176364006,0.005647347176364006,0.00812380293551136,0.0,0.021,0.007228849888124635,0.021,245.61720464219744,284.3608406254572,182.0,310.0,245.61720464219744,134.5305269463412,1337446.5177481906,1337.4465177481904,754917.2179214795,754.9172179214795,582529.2998267111,582.529299826711,0.0,194.74532298502632,False,1840878.2044686412,1840.8782044686411,C*,-503431.68672045064,163793983409.42523,45.49832872484034,32.04623104507818,,,307.4606085297703,158.1976986922054,179.60659415132858,582529.2998267111,582.529299826711,503431.68672045064,503.4316867204506,0.0,3.713858397405905e-06,-6.593361708291342,-77.05793800513669,2574.007496597522,2570.164333312554,2574.007496597522,582529.2998267111,-77061.78116842161,-3.8431632849242305,0.0,277.1433408221469,255.4179210480118,234.94240833104595,213.1021421731683,191.89501063883648,173.2727248562902,158.45866454933372,147.9708668710938,141.93838257159092,140.4385308403389,143.55792226418063,150.91805059521755,161.17005456541253,179.60659415132858
2026-07-14 18:10:00,135.485,420401.82589999994,420401.8259,313046.7052810525,107355.12061894749,420.4018259,420.40182589999995,420401.8259,0.0028136033017664877,0.0028136033017664877,0.013868884494126642,0.0,0.021,0.004317512204106873,0.021,246.40168808505916,285.12727725694333,182.0,310.0,246.40168808505916,131.57960173742157,1065831.8227423285,1065.8318227423285,310475.33543036756,310.4753354303676,755356.4873119609,755.3564873119609,0.0,194.72727538784417,False,1840878.2044686412,1840.8782044686411,C*,-775046.3817263127,163296126522.31906,45.36003514508863,31.94882553298616,,,305.97966528480794,157.71310824446445,183.51939618529417,755356.4873119609,755.3564873119609,775046.3817263127,775.0463817263127,0.0,3.713858397405905e-06,-6.606190461982827,-76.97252214890634,2571.369850684976,2567.53095058279,2571.369850684976,755356.4873119609,-76976.36104900856,-3.8389001022151206,0.0,275.7339322415919,254.08116191897412,233.5883986996828,211.8443051280801,190.83326340583804,172.46597819498044,157.9315285721803,147.73182973476273,141.99630479560707,140.81045553375225,144.27979331573528,152.1153425037668,163.30048953988685,183.51939618529417
2026-07-14 18:20:00,30.437,94444.18478,94444.18478,0.0,94444.18478,94.44418478,94.44418478,94444.18478,0.0006399387693357875,0.0,0.021,0.0006399387693357875,0.021,0.0,0.021,238.80632253039272,278.9123774804471,182.0,310.0,240.03729116078327,129.64196785616548,887484.4237301127,887.4844237301128,0.0,0.0,887484.4237301127,887.4844237301128,0.0,194.87677904513043,False,1840878.2044686412,1840.8782044686411,D*,-953393.7807385285,162494843453.60852,45.137456514891255,31.79205480296355,310.0,198.41129963619886,303.2292939326725,157.0200575807582,188.49106495133452,887484.4237301127,887.4844237301128,953393.7807385285,953.3937807385284,0.0,3.713858397405905e-06,-6.618996348120703,-76.83531682726141,0.0,0.0,0.0,887484.4237301127,-447987.3574541219,-371152.0406268605,0.0,272.6978589320668,251.1938536539353,230.7821965828866,209.34890973392032,188.8341349499191,171.0682168955827,157.17939023742144,147.64297838103866,142.58729809072372,142.1027111950998,146.30060991532963,154.94864890594886,167.22626177738903,188.49106495133452
2026-07-14 18:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.005885349618178816,0.0,0.021,0.015114650381821186,0.021,164.35200090925485,205.57520146503052,182.0,,164.35200090925485,127.91012306057232,728078.6568436178,728.0786568436178,0.0,0.0,728078.6568436178,728.0786568436178,0.0,197.22499552443043,False,1840878.2044686412,1840.8782044686411,D*,-1112799.5476250234,162057996259.50235,45.01611007208398,31.706585814284473,166.4957436810389,290.968351862095,302.6400366965726,156.83714073566935,187.31707747538775,728078.6568436178,728.0786568436178,1112799.5476250234,1112.7995476250235,0.0,3.713858397405905e-06,-6.631789599064169,-76.75950566079699,0.0,76759.50566079699,0.0,728078.6568436178,0.0,76759.50566079699,0.0,272.145507032546,250.70455457429685,230.27402768258474,208.86230149093353,188.4112345124549,170.7361224168155,156.95019788118552,147.5200226610588,142.57215176416605,142.19795817546748,146.50521854095302,155.25368182024144,167.64761222417556,187.31707747538775
2026-07-14 18:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00703779496017566,0.0,0.021,0.01396220503982434,0.021,171.9484552184628,212.8857895814687,182.0,,171.9484552184628,133.51518631731176,1243990.5960435995,1243.9905960435995,0.0,0.0,1243990.5960435995,1243.9905960435995,0.0,196.93911688428034,False,1840878.2044686412,1840.8782044686411,D*,-596887.6084250417,161311601901.8762,44.80877830607672,31.560554039872823,173.52746031121563,286.4752053451705,301.7316480851342,156.54673909258668,186.49375914169966,1243990.5960435995,1243.9905960435995,596887.6084250417,596.8876084250417,0.0,3.713858397405905e-06,-6.644561414597617,-76.63089320069108,0.0,76630.89320069108,0.0,1243990.5960435995,0.0,76630.89320069108,0.0,271.437094966586,250.0540501446225,229.59509981994063,208.21223253143262,187.84640859973547,170.29175969688663,156.64137548114613,147.35074256487704,142.54461385953974,142.31444102157727,146.7585094332415,155.616354982122,167.9166295834379,186.49375914169966
2026-07-14 18:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007216863508751893,0.0,0.021,0.01378313649124811,0.021,170.0888571653398,211.09507656900607,182.0,,170.0888571653398,134.9026455822275,1371697.7720621745,1371.6977720621744,0.0,0.0,1371697.7720621745,1371.6977720621744,0.0,197.00800492438003,False,1840878.2044686412,1840.8782044686411,D*,-469180.4324064667,160488583238.6389,44.58016201073303,31.39953074898315,171.625968721518,284.82788852000107,300.71538337103095,156.22518104775008,185.62630014693957,1371697.7720621745,1371.6977720621744,469180.4324064667,469.1804324064667,0.0,3.713858397405905e-06,-6.657309594059962,-76.48907677407068,0.0,76489.07677407068,0.0,1371697.7720621745,0.0,76489.07677407068,0.0,270.6851908254685,249.35493500941968,228.8701969269299,207.52309209940128,187.25162621290758,169.82728141707145,156.3223660340692,147.1813235584672,142.5270222752134,142.449767091362,147.0347540569619,155.975003444894,168.2081385531261,185.62630014693957
2026-07-14 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007324593068812483,0.0,0.021,0.013675406931187517,0.021,170.05964585230817,211.0669529624093,182.0,,170.05964585230817,135.2054696991931,1399570.887897644,1399.570887897644,0.0,0.0,1399570.887897644,1399.570887897644,0.0,197.00909267817653,False,1840878.2044686412,1840.8782044686411,D*,-441307.31657099724,159648840705.9003,44.34690019608342,31.23523543933644,171.5603525334196,283.58926576154033,299.6798661674485,155.90306534182824,184.80046504334808,1399570.887897644,1399.570887897644,441307.31657099724,441.3073165709972,0.0,3.713858397405905e-06,-6.670033663355324,-76.34441577216955,0.0,76344.41577216955,0.0,1399570.887897644,0.0,76344.41577216955,0.0,269.91717811715193,248.63665358832296,228.12891131732448,206.82177505185925,186.64913674021287,169.3593857394305,156.00405257198042,147.0166865607355,142.51812005857792,142.59646858804948,147.31964690016832,156.34138946161335,168.4751388615181,184.80046504334808
2026-07-14 19:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007395945703780779,0.0,0.021,0.013604054296219224,0.021,169.85176422755558,210.8668170156392,182.0,,169.85176422755558,135.28740030985844,1407112.101670278,1407.112101670278,0.0,0.0,1407112.101670278,1407.112101670278,0.0,197.01683869342662,False,1840878.2044686412,1840.8782044686411,D*,-433766.1027983632,158804573444.89813,44.11238151247171,31.070054868312404,171.33071471412583,282.48341415002085,298.6375643951357,155.5839106966682,184.00901010061864,1407112.101670278,1407.112101670278,433766.1027983632,433.7661027983632,0.0,3.713858397405905e-06,-6.6827334956954605,-76.19899404081755,0.0,76198.99404081755,0.0,1407112.101670278,0.0,76198.99404081755,0.0,269.1412042998661,247.9075655730482,227.3793278826817,206.115397760448,186.0446330758482,168.89212714635906,155.68876559525202,146.85738421946638,142.51662690593486,142.751438422033,147.6121677198252,156.70673197364985,168.72839791676006,184.00901010061864
2026-07-14 19:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007462377981333032,0.0,0.021,0.01353762201866697,0.021,169.69150829108466,210.71253825765706,182.0,,169.69150829108466,135.3167518133274,1409813.7288204955,1409.8137288204955,0.0,0.0,1409813.7288204955,1409.8137288204955,0.0,197.02281613217775,False,1840878.2044686412,1840.8782044686411,D*,-431064.47564814566,157958685207.60583,43.877412557668286,30.904557153888888,171.15009492590724,281.4043729529369,297.5927402376749,155.26861986028865,183.2524021902838,1409813.7288204955,1409.8137288204955,431064.47564814566,431.0644756481457,0.0,3.713858397405905e-06,-6.695409047458637,-76.05331057905788,0.0,76053.31057905788,0.0,1409813.7288204955,0.0,76053.31057905788,0.0,268.3590137616311,247.1695697969828,226.62326921571383,205.405540891887,185.43935545688132,168.4263618867286,155.376961525291,146.7034572345396,142.52215656682404,142.91425912257597,147.9106321973399,157.07142063402918,168.96740118262252,183.2524021902838
2026-07-14 19:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007527964887860777,0.0,0.021,0.013472035112139225,0.021,169.53012905037716,210.55718340472023,182.0,,169.53012905037716,135.3339978108999,1411401.1178727723,1411.4011178727724,0.0,0.0,1411401.1178727723,1411.4011178727724,0.0,197.02884078226646,False,1840878.2044686412,1840.8782044686411,D*,-429477.0865958689,157111844536.88217,43.642179038022824,30.738873096223934,170.96886947269812,280.33097698053666,296.54623419142933,154.95741640963504,182.52874059562905,1411401.1178727723,1411.4011178727724,429477.0865958689,429.4770865958689,0.0,3.713858397405905e-06,-6.708060293932062,-75.90747884055175,0.0,75907.47884055175,0.0,1411401.1178727723,0.0,75907.47884055175,0.0,267.57095066052676,246.42318398283106,225.8612772618075,204.69270161575773,184.83371831835973,167.96240691202874,155.0688562412551,146.55501373222882,142.53472398626516,143.08464333850944,148.2147473770225,157.4347315057935,169.19251865350802,182.52874059562905
2026-07-14 19:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0075943563982216,0.0,0.021,0.013405643601778401,0.021,169.37057003062517,210.4035860662429,182.0,,169.37057003062517,135.34825988665284,1412713.855092977,1412.713855092977,0.0,0.0,1412713.855092977,1412.713855092977,0.0,197.03480272312868,False,1840878.2044686412,1840.8782044686411,D*,-428164.34937566426,156264216223.8264,43.40672672884066,30.573034936633924,170.78940980017688,279.25693446189257,295.498238985426,154.6504539002931,181.83624887825746,1412713.855092977,1412.713855092977,428164.34937566426,428.16434937566424,0.0,3.713858397405905e-06,-6.7206872149420125,-75.76152605969665,0.0,75761.52605969665,0.0,1412713.855092977,0.0,75761.52605969665,0.0,266.7769887655484,245.6685670425547,225.09356234596387,203.97709789730942,184.22792648324292,167.50044801186726,154.76461642494988,146.41219499381796,142.55438705993973,143.26252892247888,148.52416266975945,157.7961488303455,169.40384763533186,181.83624887825746
2026-07-14 19:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007661929741372317,0.0,0.021,0.013338070258627684,0.021,169.2113902454674,210.25035899016518,182.0,,169.2113902454674,135.36181229902826,1413961.2721209717,1413.9612721209717,0.0,0.0,1413961.2721209717,1413.9612721209717,0.0,197.04075569140562,False,1840878.2044686412,1840.8782044686411,D*,-426916.9323476695,155415839460.5538,43.1710665168205,30.407050343041437,170.6101769619532,278.1805530007481,294.4487439791172,154.34787102902106,181.1731679984186,1413961.2721209717,1413.9612721209717,426916.9323476695,426.9169323476695,0.0,3.713858397405905e-06,-6.73328979126515,-75.61545793882853,0.0,75615.45793882852,0.0,1413961.2721209717,0.0,75615.45793882852,0.0,265.9770120291971,244.9057902679434,224.32025503001014,203.25888222703992,183.6221379375959,167.04064485043992,154.4644026882229,146.2751474933076,142.58123641391515,143.44785429265772,148.83856218716537,158.1551539694503,169.60150806295502,181.1731679984186
2026-07-14 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007730836944785812,0.0,0.021,0.01326916305521419,0.021,169.05251455533963,210.09742981555794,182.0,,169.05251455533963,135.37521381231917,1415194.7998071797,1415.1947998071796,0.0,0.0,1415194.7998071797,1415.1947998071796,0.0,197.0467024658534,False,1840878.2044686412,1840.8782044686411,D*,-425683.4046614615,154566722580.6695,42.935200716852634,30.240920945913146,170.43106036585527,277.10113082607097,293.39768045349666,154.04980599673246,180.53782841678864,1415194.7998071797,1415.1947998071796,425683.4046614615,425.68340466146145,0.0,3.713858397405905e-06,-6.74586800375737,-75.46927495331154,0.0,75469.27495331154,0.0,1415194.7998071797,0.0,75469.27495331154,0.0,265.1708789309953,244.13489934162587,223.54146282461792,202.53818880611192,183.01649866654415,166.58315188107656,154.16837643197744,146.1440232063568,142.61536359355603,143.64055899010904,149.15762571570522,158.51124858290632,169.7856311089694,180.53782841678864
2026-07-14 20:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007801163437998291,0.0,0.021,0.013198836562001711,0.021,168.89385633559783,209.94471513667702,182.0,,168.89385633559783,135.38861034019496,1416427.8686162822,1416.4278686162822,0.0,0.0,1416427.8686162822,1416.4278686162822,0.0,197.05264626551195,False,1840878.2044686412,1840.8782044686411,D*,-424450.33585235896,153716865859.49973,42.69912940541659,30.074646799116543,170.25196098807484,276.01822098888675,292.344952487334,153.75640056809632,179.92864911199015,1416427.8686162822,1416.4278686162822,424450.33585235896,424.45033585235893,0.0,3.713858397405905e-06,-6.758421833133969,-75.32297625959167,0.0,75322.97625959167,0.0,1416427.8686162822,0.0,75322.97625959167,0.0,264.35843905996666,243.35593029590726,222.7572848497541,201.81514579381485,182.41115171698786,166.12812390237036,153.876702203013,146.01897633515466,142.65685944649073,143.8405756731425,149.48102792224685,158.86395228563188,169.95636666849694,179.92864911199015
2026-07-14 20:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007872982954619601,0.0,0.021,0.0131270170453804,0.021,168.73537467950854,209.7921755621015,182.0,,168.73537467950854,135.4020452591191,1417664.4710875957,1417.6644710875958,0.0,0.0,1417664.4710875957,1417.6644710875958,0.0,197.0585886057599,False,1840878.2044686412,1840.8782044686411,D*,-423213.7333810455,152866267176.84717,42.462851993568655,29.90822748783582,170.07282995643473,274.93142900664895,291.29044553734,153.46780047967437,179.3441355358469,1417664.4710875957,1417.6644710875958,423213.7333810455,423.21373338104553,0.0,3.713858397405905e-06,-6.770951259911277,-75.17656066384448,0.0,75176.56066384449,0.0,1417664.4710875957,0.0,75176.56066384449,0.0,263.53953723526104,242.56891352185025,221.96781555361446,201.08987845791555,181.80623959438614,165.67571758836968,153.58954766213157,145.90016306145606,142.70581242329789,144.047828902135,149.8084374569976,159.21280230753712,170.1138820463531,179.3441355358469
2026-07-14 20:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007946369321707258,0.0,0.021,0.013053630678292743,0.021,168.57703292113143,209.63977578732317,182.0,,168.57703292113143,135.41554470463961,1418907.012839152,1418.907012839152,0.0,0.0,1418907.012839152,1418.907012839152,0.0,197.06453084808857,False,1840878.2044686412,1840.8782044686411,D*,-421971.1916294892,152014922969.14368,42.226367491428796,29.74166231486021,169.8936237096197,273.8403665528636,290.23402870018344,153.1841560384391,178.78287518421988,1418907.012839152,1418.907012839152,421971.1916294892,421.97119162948917,0.0,3.713858397405905e-06,-6.78345626437472,-75.03002678065867,0.0,75030.02678065868,0.0,1418907.012839152,0.0,75030.02678065868,0.0,262.71401465748784,241.77387494073812,221.1731458648579,200.36251022429414,181.20190511546718,165.2260918092346,153.30708136860534,145.78774119361316,142.76230789810958,144.2622344038241,150.13951674594085,159.55735063197383,170.2583604342495,178.78287518421988
2026-07-14 20:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00802139991057036,0.0,0.021,0.01297860008942964,0.021,168.41879635429774,209.48748239873765,182.0,,168.41879635429774,135.4291215833273,1420156.6818421937,1420.1566818421936,0.0,0.0,1420156.6818421937,1420.1566818421936,0.0,197.07047428511865,False,1840878.2044686412,1840.8782044686411,D*,-420721.5226264475,151162828960.03836,41.989674711121765,29.574950443523278,169.71430072722075,272.7446398961144,289.175555530699,152.9056210689863,178.24353312190374,1420156.6818421937,1420.1566818421936,420721.5226264475,420.7215226264475,0.0,3.713858397405905e-06,-6.795936826567389,-74.88337315601841,0.0,74883.37315601841,0.0,1420156.6818421937,0.0,74883.37315601841,0.0,261.8817093041991,240.97083645963826,220.37336370299354,199.63316320095544,180.5982918745334,164.779408122022,153.0294779499684,145.68186990957346,142.82642759886897,144.48369859347088,150.4739222700468,159.89716830059552,170.38999914909976,178.24353312190374
2026-07-14 20:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008098156685829557,0.0,0.021,0.012901843314170445,0.021,168.26063069406786,209.33526239264032,182.0,,168.26063069406786,135.44278502340296,1421414.318293864,1421.414318293864,0.0,0.0,1421414.318293864,1421.414318293864,0.0,197.0764201981409,False,1840878.2044686412,1840.8782044686411,D*,-419463.8861747773,150309980369.06204,41.75277232473945,29.40809093852803,169.53481978378775,271.6438473605158,288.11486447703146,152.63235355671475,177.7248476478758,1421414.318293864,1421.414318293864,419463.8861747773,419.4638861747773,0.0,3.713858397405905e-06,-6.808392926283797,-74.73659829844578,0.0,74736.59829844578,0.0,1421414.318293864,0.0,74736.59829844578,0.0,261.0424561311243,240.15981624882465,219.5685543356042,198.90195858766018,179.99554469083301,164.33583132766188,152.756913554102,145.5827095114586,142.89824908612317,144.71211826261572,150.81130538209237,160.23184425942637,170.50900792529728,177.7248476478758
2026-07-14 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008176726722704322,0.0,0.021,0.012823273277295679,0.021,168.1025019502619,209.18308305344706,182.0,,168.1025019502619,135.45654303824753,1422680.659777069,1422.680659777069,0.0,0.0,1422680.659777069,1422.680659777069,0.0,197.08236986180663,False,1840878.2044686412,1840.8782044686411,D*,-418197.5446915722,149456371973.1958,41.51565888144328,29.241082777992787,169.3551397829553,270.5375788697958,287.0517792116077,152.3645163966833,177.2256261878374,1422680.659777069,1422.680659777069,418197.5446915722,418.1975446915722,0.0,3.713858397405905e-06,-6.820824543065296,-74.58970068899387,0.0,74589.70068899388,0.0,1422680.659777069,0.0,74589.70068899388,0.0,260.19608721357605,239.34082897107723,218.7588007021155,198.16901707115164,179.39381002337038,163.89552962762065,152.48957017631247,145.49042119174624,142.97784526700957,144.947380430199,151.1513135785934,160.56098534900607,170.6156072895872,177.2256261878374
2026-07-14 21:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008257202611305954,0.0,0.021,0.012742797388694048,0.021,167.94437646925536,209.03091199386827,182.0,,167.94437646925536,135.47039768539295,1423955.8956750997,1423.9558956750998,0.0,0.0,1423955.8956750997,1423.9558956750998,0.0,197.08832454250586,False,1840878.2044686412,1840.8782044686411,D*,-416922.3087935415,148601998435.79074,41.27833289883076,29.073924917804206,169.17521980564902,269.42541592397697,285.9861089223207,152.10227649395674,176.74474141742684,1423955.8956750997,1423.9558956750998,416922.3087935415,416.9223087935415,0.0,3.713858397405905e-06,-6.833231656204037,-74.44267883245135,0.0,74442.67883245135,0.0,1423955.8956750997,0.0,74442.67883245135,0.0,259.3424318598143,238.51388599524262,217.9441837338191,197.43445922335053,178.7932363981388,163.4586753059308,152.2276338895009,145.4051681687507,143.06528391453293,145.18936206168783,151.49358960742504,160.88421620676294,170.71002702969363,176.74474141742684
2026-07-14 21:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008339682865035456,0.0,0.021,0.012660317134964546,0.021,167.7862210292489,208.878717246535,182.0,,167.7862210292489,135.48435833060404,1425240.8880495706,1425.2408880495707,0.0,0.0,1425240.8880495706,1425.2408880495707,0.0,197.09428549472358,False,1840878.2044686412,1840.8782044686411,D*,-415637.3164190706,147746853902.961,41.0407927508225,28.90661621265173,168.99501922287234,268.30693157494926,284.9176485782462,151.8458058128779,176.28112760759691,1425240.8880495706,1425.2408880495707,415637.3164190706,415.6373164190706,0.0,3.713858397405905e-06,-6.845614244734901,-74.29553118518348,0.0,74295.53118518348,0.0,1425240.8880495706,0.0,74295.53118518348,0.0,258.4813167024341,237.6789956015899,217.12478267659498,196.69840590645882,178.1939748002726,163.0254444150959,151.97129134081422,145.32711528217243,143.16062714836517,145.43792964063434,151.8377716624492,161.2011790855223,170.79250475600665,176.28112760759691
2026-07-14 21:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008424272366265985,0.0,0.021,0.012575727633734017,0.021,167.62800293271016,208.7264673528872,182.0,,167.62800293271016,135.49843238054055,1426536.3186384074,1426.5363186384075,0.0,0.0,1426536.3186384074,1426.5363186384075,0.0,197.1002539574861,False,1840878.2044686412,1840.8782044686411,D*,-414341.8858302338,146890932111.77795,40.803036697716095,28.73915543719573,168.8144978085703,267.18168991560447,283.84617916783003,151.59528025440588,175.83377718006355,1426536.3186384074,1426.5363186384075,414341.8858302338,414.3418858302338,0.0,3.713858397405905e-06,-6.857972287430143,-74.14825617145472,0.0,74148.25617145472,0.0,1426536.3186384074,0.0,74148.25617145472,0.0,257.6125656023234,236.83616187933563,216.3006754177587,195.9609786845411,177.59617907486148,162.59601754069993,151.72073730011718,145.25642591340835,143.26393091429105,145.69293896000931,152.18349420412898,161.51153283487838,170.8632845536966,175.83377718006355
2026-07-14 21:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008511082891175732,0.0,0.021,0.01248891710882427,0.021,167.46969002695954,208.57413138290443,182.0,,167.46969002695954,135.51263710310715,1427843.7768470764,1427.8437768470765,0.0,0.0,1427843.7768470764,1427.8437768470765,0.0,197.10623115350575,False,1840878.2044686412,1840.8782044686411,D*,-413034.4276215648,146034225845.6697,40.56506273490825,28.571541179516647,168.63361577416546,266.04923548841805,282.7714677809681,151.35088038535662,175.40173745676282,1427843.7768470764,1427.8437768470765,413034.4276215648,413.0344276215648,0.0,3.713858397405905e-06,-6.87030576277776,-74.00085208569787,0.0,74000.85208569787,0.0,1427843.7768470764,0.0,74000.85208569787,0.0,256.7359954153569,235.9853846907875,215.47193881805688,195.22230026260212,177.0000064635791,162.17058046809612,151.47617011174913,145.19326320274294,143.37524448428113,145.95423491758257,152.53038797688995,161.8149502632742,170.9226157211233,175.40173745676282
2026-07-14 21:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00860023447435294,0.0,0.021,0.01239976552564706,0.021,167.31124916799945,208.4216774569273,182.0,,167.31124916799945,135.5269770374184,1429163.6804734294,1429.1636804734294,0.0,0.0,1429163.6804734294,1429.1636804734294,0.0,197.11221834717583,False,1840878.2044686412,1840.8782044686411,D*,-411714.5239952118,145176727637.38565,40.32686878816268,28.40377197864971,168.45233205034643,264.9090998925933,281.69326690779263,151.11279116835127,174.98410749214435,1429163.6804734294,1429.1636804734294,411714.5239952118,411.71452399521183,0.0,3.713858397405905e-06,-6.882614648980127,-73.85331721420161,0.0,73853.31721420161,0.0,1429163.6804734294,0.0,73853.31721420161,0.0,255.8514227349824,235.12666343837932,214.63864898727348,194.48249487963085,176.4056179478227,161.74932363355782,151.2377894069847,145.1377899251124,143.49461122844667,146.22165139390114,152.8780810215383,162.11112432315568,170.97075157047516,174.98410749214435
2026-07-14 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00869185557407609,0.0,0.021,0.01230814442592391,0.021,167.15264760254487,208.2690740755722,182.0,,167.15264760254487,135.54145472121164,1430496.2631007386,1430.4962631007386,0.0,0.0,1430496.2631007386,1430.4962631007386,0.0,197.11821679245233,False,1840878.2044686412,1840.8782044686411,D*,-410381.94136790256,144318429879.5252,40.088452744312555,28.23584634620987,168.270605819336,263.760728653759,280.6113159003577,150.88120179941293,174.5800351665194,1430496.2631007386,1430.4962631007386,410381.94136790256,410.3819413679026,0.0,3.713858397405905e-06,-6.894898923955041,-73.70564984948585,0.0,73705.64984948585,0.0,1430496.2631007386,0.0,73705.64984948585,0.0,254.95866255965237,234.25999498175952,213.80087987039002,193.7416887149827,175.81317857743088,161.3324423610865,151.00579797085595,145.09016808772853,143.62206685008837,146.49501124777944,153.22619951272605,162.39976495712483,171.0079483058356,174.5800351665194
2026-07-14 22:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008786089710641298,0.0,0.021,0.012213910289358703,0.021,166.99384169744536,208.11627927590064,182.0,,166.99384169744536,135.55608377580202,1431842.7784881084,1431.8427784881085,0.0,0.0,1431842.7784881084,1431.8427784881085,0.0,197.12422815961992,False,1840878.2044686412,1840.8782044686411,D*,-409035.4259805328,143459324212.43234,39.84981228123121,28.067762646633582,168.0883838230373,262.60371584468874,279.5253403130875,150.6563057904021,174.18871371771968,1431842.7784881084,1431.8427784881085,409035.4259805328,409.03542598053275,0.0,3.713858397405905e-06,-6.907158565318888,-73.55784818307737,0.0,73557.84818307737,0.0,1431842.7784881084,0.0,73557.84818307737,0.0,254.05752676036414,233.38537333214447,212.95870508018132,193.00000993534792,175.22285764647955,160.92013718675227,150.78040202396343,145.05055829627838,143.75763802457425,146.7741264298643,153.57436813698664,162.68059882784794,171.03446382295627,174.18871371771968
2026-07-14 22:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00888307744709693,0.0,0.021,0.012116922552903071,0.021,166.83481463090547,207.963276895903,182.0,,166.83481463090547,135.57085027207185,1433201.9445450846,1433.2019445450846,0.0,0.0,1433201.9445450846,1433.2019445450846,0.0,197.13025310849315,False,1840878.2044686412,1840.8782044686411,D*,-407676.2599235566,142599403045.7053,39.610945290473694,27.899519394861592,167.90564272301262,261.43758457149283,278.4350525120928,150.43830095126182,173.8093808698128,1433201.9445450846,1433.2019445450846,407676.2599235566,407.6762599235566,0.0,3.713858397405905e-06,-6.919393550413581,-73.40991056816306,0.0,73409.91056816306,0.0,1433201.9445450846,0.0,73409.91056816306,0.0,253.14782520334518,232.5027912809493,212.11220029563637,192.25759000567908,174.63482999102624,160.51261582564658,150.56181894425225,145.01911931905425,143.90134259387202,147.05879749649424,153.9222101662354,162.95336881004448,171.05055702037785,173.8093808698128
2026-07-14 22:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008982974090171958,0.0,0.021,0.012017025909828043,0.021,166.6755380202337,207.81003965347836,182.0,,166.6755380202337,135.5857474863616,1434573.1423997497,1434.5731423997497,0.0,0.0,1434573.1423997497,1434.5731423997497,0.0,197.1362927397106,False,1840878.2044686412,1840.8782044686411,D*,-406305.0620688915,141738659160.26544,39.371849766740404,27.73111517848391,167.7223465642862,260.2618450181201,277.34015199009355,150.22738956075244,173.44131565260054,1434573.1423997497,1434.5731423997497,406305.0620688915,406.30506206889146,0.0,3.713858397405905e-06,-6.931603856321085,-73.26183544502041,0.0,73261.8354450204,0.0,1434573.1423997497,0.0,73261.8354450204,0.0,252.22936564074035,231.61224039041517,211.2614422908721,191.51456402407211,174.0492762765131,160.11009210918183,150.3502645382639,144.9960077547136,144.05318912262138,147.3488136447025,154.2693480487462,163.21783376577991,171.0564869602219,173.44131565260054
2026-07-14 22:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009085946444810544,0.0,0.021,0.011914053555189458,0.021,166.51598560611166,207.65654231306883,182.0,,166.51598560611166,135.60077534790372,1435956.365538381,1435.956365538381,0.0,0.0,1435956.365538381,1435.956365538381,0.0,197.1423480770772,False,1840878.2044686412,1840.8782044686411,D*,-404921.83893026016,140877085340.9424,39.132523705817334,27.56254858585516,167.53846152074675,259.07599766879395,276.2403252439787,150.0237779265844,173.08383616231848,1435956.365538381,1435.956365538381,404921.83893026016,404.92183893026015,0.0,3.713858397405905e-06,-6.943789459867438,-73.11362127812228,0.0,73113.62127812229,0.0,1435956.365538381,0.0,73113.62127812229,0.0,251.30195368335515,230.7137110885788,210.40650926836804,190.77107115271886,173.46638323340352,159.71278565360342,150.14595756455012,144.9813776246536,144.21317641504527,147.6439527208436,154.61540388937016,163.4737681621156,171.0525119890784,173.08383616231848
2026-07-14 22:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009192173388868843,0.0,0.021,0.011807826611131158,0.021,166.35613230066218,207.50276076956982,182.0,,166.35613230066218,135.61593496467393,1437351.7159434,1437.3517159434,0.0,0.0,1437351.7159434,1437.3517159434,0.0,197.14842010340845,False,1840878.2044686412,1840.8782044686411,D*,-403526.48852524115,140014674311.37637,38.89296508649344,27.3938181933583,167.3539551158711,257.8795341681046,275.1352457880032,149.82767643096886,172.73629743147103,1437351.7159434,1437.3517159434,403526.48852524115,403.5264885252411,0.0,3.713858397405905e-06,-6.955950337624471,-72.96526654219899,0.0,72965.266542199,0.0,1437351.7159434,0.0,72965.266542199,0.0,250.36539284241442,229.80719294575158,209.54748129225246,190.02725500417355,172.88634342600616,159.32091862506087,149.949120101615,144.97537994135638,144.3812930142411,147.94398121176545,154.9599998553998,163.7209616430941,171.03888899926397,172.73629743147103
