timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-14 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009301846879058754,0.0,0.021,0.011698153120941248,0.021,166.19595457526088,207.3486724212177,182.0,,166.19595457526088,135.6312105094285,1438757.7368134053,1438.7577368134052,0.0,0.0,1438757.7368134053,1438.7577368134052,0.0,197.15450974560548,False,1840878.2044686412,1840.8782044686411,D*,-402120.4676552359,139151419669.28833,38.653172130357866,27.22492274838985,167.16879669408155,256.6719368496902,274.02457417727726,149.63929949135303,172.39808944338944,1438757.7368134053,1438.7577368134052,402120.4676552359,402.1204676552359,0.0,3.713858397405905e-06,-6.968086465938535,-72.81676988438205,0.0,72816.76988438205,0.0,1438757.7368134053,0.0,72816.76988438205,0.0,249.4194845677829,228.89267497583265,208.68444080758462,189.28326441181733,172.30935719223655,158.93472543149716,149.75997783875343,144.97816372017363,144.55751670027453,148.24865423928685,155.3027585216283,163.95921858370713,171.0158727547787,172.39808944338944
2026-07-14 23:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00941517317486629,0.0,0.021,0.01158482682513371,0.021,166.03543049598653,207.19425620345217,182.0,,166.03543049598653,135.6465777342436,1440172.1962746684,1440.1721962746685,0.0,0.0,1440172.1962746684,1440.1721962746685,0.0,197.16061787306697,False,1840878.2044686412,1840.8782044686411,D*,-400706.00819397275,138287316351.52353,38.41314343097876,27.055861260345498,166.98295752746313,255.45267758320315,272.90795800316675,149.4588657593403,172.06863526488624,1440172.1962746684,1440.1721962746685,400706.00819397275,400.70600819397276,0.0,3.713858397405905e-06,-6.980197820972017,-72.66813020088627,0.0,72668.13020088627,0.0,1440172.1962746684,0.0,72668.13020088627,0.0,248.46402825167442,227.9701459432149,207.81747319888495,188.53925414731577,171.73563307530662,158.55444787359457,149.57875987631633,144.98987376764725,144.74181417681987,148.55771644070347,155.64330740229508,164.1883574504405,170.9837144201617,172.06863526488624
2026-07-14 23:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00953237427106901,0.0,0.021,0.01146762572893099,0.021,165.87453970555453,207.03949257129244,182.0,,165.87453970555453,135.66202482602665,1441594.0070039623,1441.5940070039624,0.0,0.0,1441594.0070039623,1441.5940070039624,0.0,197.1667452981321,False,1840878.2044686412,1840.8782044686411,D*,-399284.1974646789,137422359947.32115,38.17287776314476,26.88663286626155,166.7964108648701,254.22121617792442,271.7850318431984,149.28659792488975,171.74738928645235,1441594.0070039623,1441.5940070039624,399284.1974646789,399.2841974646789,0.0,3.713858397405905e-06,-6.9922843787246745,-72.51934651595109,0.0,72519.34651595108,0.0,1441594.0070039623,0.0,72519.34651595108,0.0,247.49882118498317,227.03959465250733,206.94666732183953,187.79538549046208,171.16538805592808,158.18033571395813,149.40570160473632,145.01064862436232,144.9341403397208,148.8709004096215,155.98126967202072,164.40820973516895,170.94266219960215,171.74738928645235
2026-07-14 23:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009653689542963419,0.0,0.021,0.011346310457036582,0.021,165.7132633568486,206.88436343516014,182.0,,165.7132633568486,135.67754759770116,1443022.7836063893,1443.0227836063893,0.0,0.0,1443022.7836063893,1443.0227836063893,0.0,197.17289277837185,False,1840878.2044686412,1840.8782044686411,D*,-397855.4208622519,136556546277.15732,37.932373965877034,26.717236748415747,166.60913193590017,252.97700585366238,270.65541733356946,149.12272136389626,171.4338355613322,1443022.7836063893,1443.0227836063893,397855.4208622519,397.8554208622519,0.0,3.713858397405905e-06,-7.004346115042785,-72.37041790865977,0.0,72370.41790865977,0.0,1443022.7836063893,0.0,72370.41790865977,0.0,246.52365827791445,226.10101021135145,206.07211600171226,187.05182670951254,170.59884744463093,157.81264387711983,149.2410384036703,145.04062146177066,145.13443774505197,149.18792707663548,156.31626989780924,164.61861980092382,170.8929615332075,171.4338355613322
2026-07-14 23:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009779376878490108,0.0,0.021,0.011220623121509893,0.021,165.55158507523254,206.72885308622978,182.0,,165.55158507523254,135.69313050268957,1444457.0951141613,1444.4570951141613,0.0,0.0,1444457.0951141613,1444.4570951141613,0.0,197.1790609796259,False,1840878.2044686412,1840.8782044686411,D*,-396421.10935447994,135689872020.08882,37.69163111669134,26.54767225706679,166.4210991452126,251.71945269767406,269.51872177186766,148.96746467908514,171.12748630643165,1444457.0951141613,1444.4570951141613,396421.10935447994,396.42110935447994,0.0,3.713858397405905e-06,-7.016383005646237,-72.22134362070784,0.0,72221.34362070785,0.0,1444457.0951141613,0.0,72221.34362070785,0.0,245.5383324328591,225.15438236933753,205.1939165993179,186.30875370178276,170.03624546220715,157.45163405522035,149.0850070193698,145.07991957456827,145.34263629667802,149.5085064159452,156.64793554455864,164.8194472807835,170.83485380420976,171.12748630643165
2026-07-14 23:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009909718676181673,0.0,0.021,0.011090281323818328,0.021,165.3894852467957,206.57294270246518,182.0,,165.3894852467957,135.70874639243553,1445894.4426679993,1445.8944426679993,0.0,0.0,1445894.4426679993,1445.8944426679993,0.0,197.18525069380314,False,1840878.2044686412,1840.8782044686411,D*,-394983.7618006419,134822335354.48802,37.45064870958001,26.377939035813924,166.2322876549601,250.44802341599092,268.3745402770189,148.82105955274585,170.82788011967313,1445894.4426679993,1445.8944426679993,394983.7618006419,394.9837618006419,0.0,3.713858397405905e-06,-7.028395026174029,-72.07212316675584,0.0,72072.12316675585,0.0,1445894.4426679993,0.0,72072.12316675585,0.0,244.542635591283,224.19970192614002,204.312171358707,185.5663506612085,169.47782644686558,157.09757797923282,148.93784643999234,145.12866389041193,145.55865295399155,149.83233766311344,156.97589687316352,165.01056448272482,170.7685757974224,170.82788011967313
2026-07-15 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01004501305528564,0.0,0.021,0.01095498694471436,0.021,165.22695714653474,206.41662586072812,182.0,,165.22695714653474,135.72436035548537,1447331.61288119,1447.3316128811898,0.0,0.0,1447331.61288119,1447.3316128811898,0.0,197.19146222278187,False,1840878.2044686412,1840.8782044686411,D*,-393546.5915874513,133953936386.75931,37.20942677409981,26.208037105475128,166.0426878983018,249.1621360327091,267.2224544733615,148.68374045206625,170.53458135341145,1447331.61288119,1447.3316128811898,393546.5915874513,393.5465915874513,0.0,3.713858397405905e-06,-7.040382152241648,-71.92275640571111,0.0,71922.75640571112,0.0,1447331.61288119,0.0,71922.75640571112,0.0,243.536358116509,223.23696217500512,203.4269885051035,184.82481106586812,168.92384472087366,156.75075298722248,148.79979778537654,145.18696834770043,145.78239129359977,150.15910988609872,157.29978967680125,165.19185578273382,170.69435957231724,170.53458135341145
2026-07-15 00:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01018558696171922,0.0,0.021,0.010814413038280781,0.021,165.06398974268694,206.25989199698523,182.0,,165.06398974268694,135.73992485337885,1448764.2301279705,1448.7642301279704,0.0,0.0,1448764.2301279705,1448.7642301279704,0.0,197.19769603431183,False,1840878.2044686412,1840.8782044686411,D*,-392113.97434067074,133084677848.68253,36.96796606907848,26.0379670005221,165.85228633850613,247.86120535873224,266.0620322492777,148.55574433226278,170.24717844508197,1448764.2301279705,1448.7642301279704,392113.97434067074,392.1139743406707,0.0,3.713858397405905e-06,-7.052344359518146,-71.77324365899035,0.0,71773.24365899035,0.0,1448764.2301279705,0.0,71773.24365899035,0.0,242.51928910117147,222.2661584647899,202.53848293486246,184.0843393352208,168.37456771912966,156.4114537739903,148.67110408564835,145.2549392909913,146.01374084668436,150.4885007228686,157.61924893070852,165.36321708619795,170.6124320546175,170.24717844508197
2026-07-15 00:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010331794443889757,0.0,0.021,0.010668205556110245,0.021,164.90057616125085,206.1027345473657,182.0,,164.90057616125085,135.75541349931817,1450189.8656642914,1450.1898656642913,0.0,0.0,1450189.8656642914,1450.1898656642913,0.0,197.20395243853716,False,1840878.2044686412,1840.8782044686411,D*,-390688.33880434977,132214563929.28395,36.72626775813443,25.86772954053625,165.661075034431,246.54461364953733,264.89282812930776,148.43731033207428,169.9652828605643,1450189.8656642914,1450.1898656642913,390688.33880434977,390.68833880434977,0.0,3.713858397405905e-06,-7.064281623769646,-71.62358550900194,0.0,71623.58550900195,0.0,1450189.8656642914,0.0,71623.58550900195,0.0,241.49121544625453,221.28728802766452,201.64677662941148,183.34515020122865,167.83027254061233,156.07997450245915,148.55201002229288,145.33267490530073,146.25257686747352,150.82017755224246,157.9339144794767,165.5245552330086,170.52301476974526,169.9652828605643
2026-07-15 00:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010484022826826036,0.0,0.021,0.010515977173173966,0.021,164.73670889751872,205.94514634256518,182.0,,164.73670889751872,135.77080476607443,1451606.5380398305,1451.6065380398304,0.0,0.0,1451606.5380398305,1451.6065380398304,0.0,197.2102317708758,False,1840878.2044686412,1840.8782044686411,D*,-389271.6664288107,131343600006.46005,36.48433333512779,25.697325777700993,165.46904650002398,245.211722723559,263.71438224881445,148.32867994225595,169.68852781623846,1451606.5380398305,1451.6065380398304,389271.6664288107,389.2716664288107,0.0,3.713858397405905e-06,-7.0761939208947195,-71.4737827504422,0.0,71473.7827504422,0.0,1451606.5380398305,0.0,71473.7827504422,0.0,240.45192193704224,220.30035154879974,200.7519991947372,182.6074696002076,167.29124809178936,155.75661890276254,148.44275898651185,145.42026456333124,146.49875967779712,151.15379635564372,158.24342536283157,165.67578738488515,170.42632352228253,169.68852781623846
2026-07-15 00:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010642695090656394,0.0,0.021,0.010357304909343607,0.021,164.57238221766661,205.7871219174044,182.0,,164.57238221766661,135.78606016296658,1453010.7044217936,1453.0107044217937,0.0,0.0,1453010.7044217936,1453.0107044217937,0.0,197.21653429998418,False,1840878.2044686412,1840.8782044686411,D*,-387867.5000468476,130471793583.80698,36.242164884390824,25.526757180092076,165.27619662136226,243.86186723187015,262.5262199940516,148.2300955205923,169.4165672328734,1453010.7044217936,1453.0107044217937,387867.5000468476,387.8675000468476,0.0,3.713858397405905e-06,-7.08808122698684,-71.32383655271865,0.0,71323.83655271864,0.0,1453010.7044217936,0.0,71323.83655271864,0.0,239.40119057716052,219.30535206879424,199.85428860154863,181.87153563634527,166.75779619902465,155.44170091520672,148.34359430208693,145.5177882922992,146.75213466541422,151.4890034221244,158.54742652964623,165.81684040011444,170.3225681451998,169.4165672328734
2026-07-15 00:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010808274740526898,0.0,0.021,0.010191725259473103,0.021,164.40759119926946,205.62865658789735,182.0,,164.40759119926946,135.80114120814778,1454398.8227905273,1454.3988227905272,0.0,0.0,1454398.8227905273,1454.3988227905272,0.0,197.22286026431175,False,1840878.2044686412,1840.8782044686411,D*,-386479.38167811395,129599154290.13266,35.999765080592404,25.356025631582146,165.08252388397682,242.4943559417095,261.32785124560826,148.14180047528822,169.14907470844406,1454398.8227905273,1454.3988227905272,386479.38167811395,386.47938167811395,0.0,3.713858397405905e-06,-7.099943518396735,-71.17374845936826,0.0,71173.74845936826,0.0,1454398.8227905273,0.0,71173.74845936826,0.0,238.33879975319883,218.3022959460401,198.95379303051442,181.13759884850003,166.23023041329253,155.13553868131075,148.25476038953485,145.62531619375008,147.01253206052607,151.82543564222598,158.84556823427783,165.94765020691267,170.21195226799125,169.14907470844406
2026-07-15 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010981270434596558,0.0,0.021,0.010018729565403443,0.021,164.24233220804348,205.46974690953647,182.0,,164.24233220804348,135.81598648295582,1455765.2399322002,1455.7652399322,0.0,0.0,1455765.2399322002,1455.7652399322,0.0,197.22920985364297,False,1840878.2044686412,1840.8782044686411,D*,-385112.964536441,128725695146.17334,35.75713754060371,25.18513367967333,164.88803024942365,241.1086141311303,260.11876972471504,148.064038845924,168.88574259816963,1455765.2399322002,1455.7652399322,385112.964536441,385.11296453644104,0.0,3.713858397405905e-06,-7.111780771830709,-71.02352060384639,0.0,71023.5206038464,0.0,1455765.2399322002,0.0,71023.5206038464,0.0,237.2645312450664,217.29119431918255,198.05067512805294,180.40592355643693,165.70887868657064,154.8384626022539,148.17650068203113,145.74290456961032,147.27976659070808,152.16272054154126,159.13750554773233,166.06816117936697,170.0946731329452,168.88574259816963
2026-07-15 01:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011162222753640757,0.0,0.021,0.009837777246359244,0.021,164.07662155117043,205.31040861277123,182.0,,164.07662155117043,135.83054891201522,1457105.6228451792,1457.1056228451791,0.0,0.0,1457105.6228451792,1457.1056228451791,0.0,197.23558249122038,False,1840878.2044686412,1840.8782044686411,D*,-383772.581623462,127851431772.46623,35.51428660346284,25.014084380517843,164.69274324284072,239.70384382262222,258.89845568088595,147.99705408356377,168.62628242857195,1457105.6228451792,1457.1056228451791,383772.581623462,383.77258162346203,0.0,3.713858397405905e-06,-7.123592964426133,-70.87315557254357,0.0,70873.15557254356,0.0,1457105.6228451792,0.0,70873.15557254356,0.0,236.1781602681211,216.272060922509,197.14510052887888,179.67678982609692,165.19408487263487,154.55081549131776,148.10905830093643,145.87059938192309,147.55363608011461,152.50047419482706,159.42289257919037,166.1783256833901,169.97092205884363,168.62628242857195
2026-07-15 01:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01135175311918093,0.0,0.021,0.009648246880819071,0.021,163.9104491088581,205.1506320166155,182.0,,163.9104491088581,135.8447898443695,1458416.4139442951,1458.416413944295,0.0,0.0,1458416.4139442951,1458.416413944295,0.0,197.2419786158693,False,1840878.2044686412,1840.8782044686411,D*,-382461.79052434606,126976381924.09966,35.271217201138796,24.842881207892017,164.49666298558486,238.27926067657688,257.66637070869496,147.94108961474961,168.37042224912759,1458416.4139442951,1458.416413944295,382461.79052434606,382.46179052434604,0.0,3.713858397405905e-06,-7.135380073813484,-70.72265632410587,0.0,70722.65632410588,0.0,1458416.4139442951,0.0,70722.65632410588,0.0,235.07945755861326,215.2449138472536,196.2372490650006,178.95049245151733,164.68620598216728,154.27294353636512,148.05267579938382,146.0084356343076,147.833922309788,152.83830398999902,159.7013901950934,166.2781046711615,169.84088355861118,168.37042224912759
2026-07-15 01:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011550542647094262,0.0,0.021,0.009449457352905739,0.021,163.74381440176273,204.9904167105508,182.0,,163.74381440176273,135.8586310470212,1459690.412358551,1459.6904123585512,0.0,0.0,1459690.412358551,1459.6904123585512,0.0,197.24839829641786,False,1840878.2044686412,1840.8782044686411,D*,-381187.79211009014,126100567676.68452,35.0279354657457,24.671528480880788,164.29980374283213,236.83405421376514,256.42195766520547,147.89638833794746,168.11790646287807,1459690.412358551,1459.6904123585512,381187.79211009014,381.18779211009013,0.0,3.713858397405905e-06,-7.1471420782412975,-70.57202656688237,0.0,70572.02656688237,0.0,1459690.412358551,0.0,70572.02656688237,0.0,233.96819026384412,214.20977886958775,195.32731251810773,178.2273436795678,164.18561779096228,154.00520142796992,148.0075945132947,146.1564361301683,148.1203909852135,153.17580969460195,159.9726686064042,166.36746876484906,169.7047354461918,168.11790646287807
2026-07-15 01:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01175934497036158,0.0,0.021,0.00924065502963842,0.021,163.57671791508085,204.82976321163503,182.0,,163.57671791508085,135.8720216840154,1460922.938947881,1460.922938947881,0.0,0.0,1460922.938947881,1460.922938947881,0.0,197.25484156472896,False,1840878.2044686412,1840.8782044686411,D*,-379955.2655207601,125224013913.3158,34.78444830925439,24.500031067852305,164.10218521864795,235.36736929061834,255.16463999817032,147.8631919571728,167.86849522507387,1460922.938947881,1460.922938947881,379955.2655207601,379.95526552076007,0.0,3.713858397405905e-06,-7.158878956657042,-70.42127049446894,0.0,70421.27049446895,0.0,1460922.938947881,0.0,70421.27049446895,0.0,232.84412061642306,213.16668667951276,194.41549764691555,177.50767437460772,163.6927147520822,153.74795811529484,147.97405103552146,146.31461025028602,148.41278979546217,153.51257885531254,160.23639331092994,166.44639086863268,169.56264885359562,167.86849522507387
2026-07-15 01:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011978998900455192,0.0,0.021,0.009021001099544809,0.021,163.40915960854866,204.66867153186496,182.0,,163.40915960854866,135.88493809228086,1462111.8156706747,1462.1118156706746,0.0,0.0,1462111.8156706747,1462.1118156706746,0.0,197.26130847306533,False,1840878.2044686412,1840.8782044686411,D*,-378766.38879796653,124346746823.91339,34.54076300664261,24.32839409285451,163.9038315058429,233.8782916710337,253.89382014906099,147.84174006228235,167.62196380096785,1462111.8156706747,1462.1118156706746,378766.38879796653,378.76638879796656,0.0,3.713858397405905e-06,-7.170590688744926,-70.2703925273013,0.0,70270.3925273013,0.0,1462111.8156706747,0.0,70270.3925273013,0.0,231.70700461771094,212.1156723581735,193.50202446524054,176.7918326326226,163.20790302315007,153.50159275975625,147.9522782743604,146.48295326834403,148.71084835625214,153.84818834834218,160.49223148361241,166.51484885936182,169.4147883058318,167.62196380096785
2026-07-15 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012210442632876906,0.0,0.021,0.008789557367123096,0.021,163.24113732069227,204.5071396441868,182.0,,163.24113732069227,135.8973343476028,1463252.8154826355,1463.2528154826355,0.0,0.0,1463252.8154826355,1463.2528154826355,0.0,197.26779915585297,False,1840878.2044686412,1840.8782044686411,D*,-377625.3889860057,123468795134.62381,34.296887537395506,24.15662317614713,163.70477020670225,232.365896786139,252.60887783942673,147.83226960088794,167.3781019066742,1463252.8154826355,1463.2528154826355,377625.3889860057,377.6253889860057,0.0,3.713858397405905e-06,-7.1822772549991845,-70.11939752555492,0.0,70119.39752555492,0.0,1463252.8154826355,0.0,70119.39752555492,0.0,230.5565916949554,211.05677278075962,192.58712864224125,176.080186604458,162.73160637009676,153.2664919065395,147.94250948814135,146.6614456099663,149.01427799111985,154.1822051709609,160.73985452826588,166.5728262351784,169.26131503931407,167.3781019066742
2026-07-15 02:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012454720271639819,0.0,0.021,0.008545279728360182,0.021,163.0726527870915,204.34516926834144,182.0,,163.0726527870915,135.90910816991789,1464336.5241267905,1464.3365241267904,0.0,0.0,1464336.5241267905,1464.3365241267904,0.0,197.2743135972523,False,1840878.2044686412,1840.8782044686411,D*,-376541.68034185073,122590193220.14774,34.05283145004104,23.984725043127376,163.50504066684277,230.82926340957385,251.309169283729,147.83501433332574,167.13671356596646,1464336.5241267905,1464.3365241267904,376541.68034185073,376.54168034185074,0.0,3.713858397405905e-06,-7.193938636886801,-69.96829132570335,0.0,69968.29132570335,0.0,1464336.5241267905,0.0,69968.29132570335,0.0,229.39262618556012,209.9900352859409,191.6710649569119,175.3731302243781,162.26427757597415,153.04305100434865,147.94497438941076,146.85005197163832,149.32277159157957,154.51418835368702,160.9789436057996,166.62030895708932,169.1023795745225,167.13671356596646
2026-07-15 02:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012712994831204553,0.0,0.021,0.008287005168795448,0.021,162.90371219207486,204.1827664005171,182.0,,162.90371219207486,135.92021561117903,1465358.8964530437,1465.3588964530436,0.0,0.0,1465358.8964530437,1465.3588964530436,0.0,197.28085160911476,False,1840878.2044686412,1840.8782044686411,D*,-375519.3080155975,121710977882.27591,33.80860496729886,23.81270689405173,163.30469623574544,229.2672805838542,249.99402638490199,147.85020370006598,166.8976171191653,1465358.8964530437,1465.3588964530436,375519.3080155975,375.5193080155975,0.0,3.713858397405905e-06,-7.205574816916739,-69.81708017963084,0.0,69817.08017963084,0.0,1465358.8964530437,0.0,69817.08017963084,0.0,228.21484969277785,208.91551642085108,190.75410742955881,174.67107870644833,161.8063804292288,152.83168034084645,147.95989767916888,147.04871887961082,149.63599967570184,154.84367819004595,161.20917258639645,166.6572861770575,168.93812587057081,166.8976171191653
2026-07-15 02:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012986600135408836,0.0,0.021,0.008013399864591165,0.021,162.73430278039623,204.01991883056652,182.0,,162.73430278039623,135.93054571191274,1466309.7193175761,1466.309719317576,0.0,0.0,1466309.7193175761,1466.309719317576,0.0,197.287413736563,False,1840878.2044686412,1840.8782044686411,D*,-374568.48515106505,120831192050.68536,33.56422001407927,23.64057712809529,163.10377872719363,227.67880212297393,248.66275371613403,147.87806181888376,166.66064374096752,1466309.7193175761,1466.309719317576,374568.48515106505,374.56848515106503,0.0,3.713858397405905e-06,-7.217185778816528,-69.66577139873623,0.0,69665.77139873622,0.0,1466309.7193175761,0.0,69665.77139873622,0.0,227.02299327878492,207.83328347180827,189.8365540542436,173.9744797700129,161.35841753548303,152.63280037384092,147.9874988622045,147.25737540546774,149.9536143169355,155.17021045305862,161.43021704567593,166.6837495118087,168.7686910272292,166.66064374096752
2026-07-15 02:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013277041208378306,0.0,0.021,0.0077229587916216955,0.021,162.56441307779596,203.85661558162695,182.0,,162.56441307779596,135.94004866134105,1467184.4079416147,1467.1844079416148,0.0,0.0,1467184.4079416147,1467.1844079416148,0.0,197.29400047701552,False,1840878.2044686412,1840.8782044686411,D*,-373693.79652702645,119950881405.9204,33.319689279422334,23.46834468263932,162.902343920063,226.06268567840044,247.3146256646229,147.91880680928807,166.42563749758187,1467184.4079416147,1467.1844079416148,373693.79652702645,373.69379652702645,0.0,3.713858397405905e-06,-7.2287715076106025,-69.51437276444543,0.0,69514.37276444542,0.0,1467184.4079416147,0.0,69514.37276444542,0.0,225.81678171305234,206.74341482907317,188.91872501099408,173.28380362138256,160.9208973838035,152.446841572874,148.0279907139435,147.47593061049935,150.2752450635286,155.49330765106274,161.6417539405038,166.6996925438078,168.59420569861817,166.42563749758187
2026-07-15 02:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013586014366200926,0.0,0.021,0.007413985633799075,0.021,162.39403444042827,203.69284839918254,182.0,,162.39403444042827,135.94862307515353,1467973.6305167899,1467.9736305167899,0.0,0.0,1467973.6305167899,1467.9736305167899,0.0,197.3006122198193,False,1840878.2044686412,1840.8782044686411,D*,-372904.57395185134,119070097227.61032,33.07502700766953,23.29601959052394,162.7004664798642,224.41774547342814,245.94888593577807,147.97264909766747,166.19245572440582,1467973.6305167899,1467.9736305167899,372904.57395185134,372.9045739518513,0.0,3.713858397405905e-06,-7.240331989781168,-69.36289302339722,0.0,69362.89302339722,0.0,1467973.6305167899,0.0,69362.89302339722,0.0,224.59593586611533,205.6460045657031,188.0009696651156,172.5995551201822,160.49436129014268,152.27424574710517,148.08157768221162,147.70427142207507,150.60049708974063,155.81247770115846,161.84346062200453,166.70511045497892,168.4147947574622,166.19245572440582
2026-07-15 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013915448608687637,0.0,0.021,0.007084551391312364,0.021,162.2231537750119,203.5286047536041,182.0,,162.2231537750119,135.95614020862257,1468665.5368749492,1468.6655368749493,0.0,0.0,1468665.5368749492,1468.6655368749493,0.0,197.30724952865086,False,1840878.2044686412,1840.8782044686411,D*,-372212.66759369196,118188897905.48535,32.83024941819038,23.123613275677837,162.49823485286305,222.74267588957534,244.5647474311904,148.03978917178125,165.9609690893841,1468665.5368749492,1468.6655368749493,372212.66759369196,372.21266759369195,0.0,3.713858397405905e-06,-7.251867213471995,-69.21134214495162,0.0,69211.34214495162,0.0,1468665.5368749492,0.0,69211.34214495162,0.0,223.36017396267397,204.54116194271677,187.08366912109076,171.92227358009174,160.07937885313905,152.11546684226022,148.14845795104176,147.94226048234464,150.92894952975382,156.12721263720556,162.03501212120088,166.69999911142997,168.23057778994192,165.9609690893841
2026-07-15 03:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014267562902910683,0.0,0.021,0.006732437097089318,0.021,162.05174370182033,203.3638583865439,182.0,,162.05174370182033,135.9624534800676,1469246.6350650534,1469.2466350650534,0.0,0.0,1469246.6350650534,1469.2466350650534,0.0,197.31391352493785,False,1840878.2044686412,1840.8782044686411,D*,-371631.56940358784,117307349924.44632,32.58537497901287,22.951138745846762,162.29574386556854,221.03615698015872,243.16138907086867,148.12041793095977,165.7310612105227,1469246.6350650534,1469.2466350650534,371631.56940358784,371.63156940358783,0.0,3.713858397405905e-06,-7.263377168720508,-69.05973149108002,0.0,69059.73149108002,0.0,1469246.6350650534,0.0,69059.73149108002,0.0,222.10921287529982,203.42901938085453,186.16724104200537,171.2525387940774,159.67655180995146,151.97096704668073,148.22881608121676,148.18973715047795,151.2601541966529,156.43698962440797,162.2160817339393,166.68435252124883,168.04166927959753,165.7310612105227
2026-07-15 03:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014644896736415395,0.0,0.021,0.006355103263584606,0.021,161.8797724509103,203.19857882448997,182.0,,161.8797724509103,135.96742251696554,1469704.0046511842,1469.7040046511843,0.0,0.0,1469704.0046511842,1469.7040046511843,0.0,197.32060550516803,False,1840878.2044686412,1840.8782044686411,D*,-371174.199817457,116425527521.65561,32.340424311571006,22.77861052550353,162.0931114099195,219.29684112160302,241.73795392021162,148.2147122248622,165.50262926637052,1469704.0046511842,1469.7040046511843,371174.199817457,371.174199817457,0.0,3.713858397405905e-06,-7.274861847679474,-68.90807375379337,0.0,68908.07375379337,0.0,1469704.0046511842,0.0,68908.07375379337,0.0,220.8427644394519,202.30973511169316,185.25214403863953,170.5909730990142,159.286510682242,151.84121668797266,148.32282158821133,148.44650709300072,151.5936322028901,156.74126751708354,162.38634196919094,166.6581665104774,167.8481793980098,165.50262926637052
2026-07-15 03:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015050373309294053,0.0,0.021,0.0059496266907059486,0.021,161.70719756362212,203.03272532651957,182.0,,161.70719756362212,135.97080119450203,1470014.9913430277,1470.0149913430278,0.0,0.0,1470014.9913430277,1470.0149913430278,0.0,197.32732718715312,False,1840878.2044686412,1840.8782044686411,D*,-370863.2131256135,115543518526.8498,32.09542181301383,22.606045798502954,161.89047775593332,217.523417217161,240.29354989531473,148.3228323309556,165.2755845531093,1470014.9913430277,1470.0149913430278,370863.2131256135,370.8632131256135,0.0,3.713858397405905e-06,-7.28632124500682,-68.75638396407683,0.0,68756.38396407683,0.0,1470014.9913430277,0.0,68756.38396407683,0.0,219.56055143555255,201.18350199570907,184.33888201768707,169.938245041174,158.9099157454337,151.72669448085006,148.43062828840786,148.71234657507117,151.92887755278667,157.03949992732595,162.54546302951786,166.62143726093632,167.6502148334195,165.2755845531093
2026-07-15 03:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015487358708831328,0.0,0.021,0.005512641291168673,0.021,161.53396772189626,202.86624864424851,182.0,,161.53396772189626,135.972329137182,1470155.6291618855,1470.1556291618854,0.0,0.0,1470155.6291618855,1470.1556291618854,0.0,197.33408064065858,False,1840878.2044686412,1840.8782044686411,D*,-370722.5753067557,114661425149.35266,31.850395874820183,22.433464562060667,161.68801567847143,215.71455150304035,238.82725297564528,148.44491901833962,165.0498536072311,1470155.6291618855,1470.1556291618854,370722.5753067557,370.72257530675574,0.0,3.713858397405905e-06,-7.297755358277201,-68.6046796222869,0.0,68604.6796222869,0.0,1470155.6291618855,0.0,68604.6796222869,0.0,218.26230816409472,200.0505525592904,183.42801609898558,169.29507831445562,158.5474685367686,151.62789181296938,148.55236778105572,148.98699173742682,152.26534155700747,157.33110450424465,162.69311204925518,166.57416118187183,167.44788007766402,165.0498536072311
2026-07-15 03:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015959766400521012,0.0,0.021,0.005040233599478989,0.021,161.3600090223792,202.69907783344766,182.0,,161.3600090223792,135.97178464377717,1470105.5118598174,1470.1055118598174,0.0,0.0,1470105.5118598174,1470.1055118598174,0.0,197.34086882493767,False,1840878.2044686412,1840.8782044686411,D*,-370772.69260882377,113779361842.23677,31.605378289510213,22.260889208877117,161.4859246612803,213.86884945493418,237.3381077279284,148.58108804495842,164.82537893568863,1470105.5118598174,1470.1055118598174,370772.69260882377,370.7726926088238,0.0,3.713858397405905e-06,-7.309164188332074,-68.45298032923978,0.0,68452.98032923978,0.0,1470105.5118598174,0.0,68452.98032923978,0.0,216.94778590259614,198.91116593456783,182.52016643628912,168.66224753414286,158.19989482562798,151.54529551512596,148.68814610678263,149.27013643116504,152.60243544947772,157.61547618495874,162.8289459244811,166.51633449373,167.2412776986413,164.82537893568863
2026-07-15 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.016472184369833793,0.0,0.021,0.004527815630166208,0.021,161.18521283813524,202.531108594269,182.0,,161.18521283813524,135.96880308828324,1469831.077833608,1469.831077833608,0.0,0.0,1469831.077833608,1469.831077833608,0.0,197.34769606726644,False,1840878.2044686412,1840.8782044686411,D*,-371047.1266350332,112897463195.5366,31.360406443204614,22.088346071441777,161.28442961069499,211.98500075323972,235.82512840924898,148.73142634275945,164.60211962210474,1469831.077833608,1469.831077833608,371047.1266350332,371.0471266350332,0.0,3.713858397405905e-06,-7.320547739856673,-68.30130914759367,0.0,68301.30914759367,0.0,1469831.077833608,0.0,68301.30914759367,0.0,215.616759368359,197.76567623408334,181.61602016885934,168.04058495358444,157.8679612699945,151.47939654421566,148.83804214853768,149.56142950294742,152.9395315907059,157.89199494189933,162.95262194716338,166.4479532553282,167.03050941699792,164.60211962210474
2026-07-15 04:10:00,67.736,210180.74384,210180.74384,70146.24437058732,140034.4994694127,210.18074384000002,210.18074384000002,210180.74384,0.0006061335669270523,0.0006061335669270523,0.015833722025256583,0.0,0.021,0.004560144407816366,0.021,162.89691097007042,204.17622849929535,182.0,310.0,162.89691097007042,135.74215036048676,1448969.0745044113,1448.9690745044113,67872.7417096877,67.8727417096877,1381096.3327947236,1381.0963327947236,0.0,197.28111494136314,False,1840878.2044686412,1840.8782044686411,C*,-391909.1299642299,112029276250.51003,31.11924340291945,21.918485623264644,,,234.32704805683053,148.87266682812952,164.4785919199687,1381096.3327947236,1381.0963327947236,391909.1299642299,391.90912996422986,0.0,3.713858397405905e-06,-7.331906408640463,-68.15201270273812,2273.502660899627,2270.103786493608,2273.502660899627,1381096.3327947236,-68155.41157714417,-3.3988744060479803,0.0,214.32389442851337,196.65415949033667,180.7387504463753,167.4359769636002,157.54187130972875,151.40807036580748,148.97243566495342,149.82972667817592,153.25041755996904,158.14531088447777,163.0641813884411,166.3882993865656,166.86216411299162,164.4785919199687
2026-07-15 04:20:00,194.164,602479.2421599999,602479.2421599999,228644.4119596692,373834.8302003307,602.4792421599999,602.4792421599999,602479.2421599999,0.0017576234786270783,0.0017576234786270783,0.012535331479767573,0.0,0.021,0.006707045041605349,0.021,163.1128580256423,204.3838195051375,182.0,310.0,163.1128580256423,135.36333815398768,1414101.717777871,1414.101717777871,226375.2151241897,226.3752151241897,1187726.5026536814,1187.7265026536813,0.0,197.2727585277886,False,1840878.2044686412,1840.8782044686411,C*,-426776.48669077014,111277186222.11539,30.910329506143164,21.77133949301645,,,233.02029860244534,148.9869739946057,164.38530687214248,1187726.5026536814,1187.7265026536813,426776.48669077014,426.7764866907701,0.0,3.713858397405905e-06,-7.343243522376542,-68.02268241647613,2269.1968354794662,2265.8044124274165,2269.1968354794662,1187726.5026536814,-68026.07483952818,-3.3924230520497076,0.0,213.2633756025323,195.7318024129342,179.99902768320126,166.91370686203254,157.2456021379996,151.32224616904173,149.06083151807823,150.03698949124444,153.5035415567609,158.36072153988448,163.16717936143576,166.3467681621788,166.7242377302159,164.38530687214248
2026-07-15 04:30:00,331.12,1027445.4928,1027445.4927999999,514804.8300024113,512640.66279758856,1027.4454927999998,1027.4454928,1027445.4927999999,0.003001778882754704,0.003001778882754704,0.0077796625907961435,0.0,0.021,0.010218558526449154,0.021,161.27098680348078,202.6135317209309,182.0,310.0,161.27098680348078,135.54087112351192,1430442.5464864583,1430.4425464864582,512539.0082071665,512.5390082071665,917903.5382792918,917.9035382792919,0.0,197.34434508267827,False,1840878.2044686412,1840.8782044686411,C*,-410435.6579821829,110687048836.45395,30.746402454570543,21.655879336204872,,,232.03756584347488,149.05258590827341,164.2216025806116,917903.5382792918,917.9035382792919,410435.6579821829,410.43565798218293,0.0,3.713858397405905e-06,-7.3545637233082966,-67.92120559052417,2265.8217952448176,2262.4344340860116,2265.8217952448176,917903.5382792918,-67924.59295168298,-3.3873611588060157,0.0,212.51812202787255,195.07656047534917,179.46426629211453,166.52580741543784,157.01295204805825,151.2364734266622,149.0993514512595,150.16410425176565,153.6708726316438,158.510717067675,163.24472876027698,166.32123526253523,166.61334634107155,164.2216025806116
2026-07-15 04:40:00,452.5,1404080.3499999999,1404080.3499999999,962962.2818706175,441118.0681293823,1404.08035,1404.08035,1404080.3499999999,0.0040515099876302415,0.0040515099876302415,0.0037119389429837247,0.0,0.021,0.013236551069386034,0.021,156.87187105897303,198.38826501275034,182.0,310.0,156.87187105897303,137.1999910138203,1583154.4287199131,1583.154428719913,960698.8463599887,960.6988463599887,622455.5823599243,622.4555823599243,0.0,197.51820168885854,False,1840878.2044686412,1840.8782044686411,C*,-257723.77574872808,110274221402.23868,30.63172816728852,21.575109804484406,,,231.42227674726863,149.06995155880546,163.8867348248664,622455.5823599243,622.4555823599243,257723.77574872808,257.7237757487281,0.0,3.713858397405905e-06,-7.365872088812276,-67.8501930238801,2263.4355106288567,2260.0516916861234,2263.4355106288567,622455.5823599243,-67853.57684282283,-3.383818942733342,0.0,212.08109520412123,194.6877276325229,179.140115576108,166.28264068481585,156.85702694165843,151.1645096496076,149.10008863906037,150.21898191925243,153.753970775345,158.58986478851253,163.28680782600867,166.30359617719657,166.53584174190863,163.8867348248664
2026-07-15 04:50:00,553.703,1718107.18682,1718107.18682,1552592.3670801844,165514.81973981555,1718.10718682,1718.10718682,1718107.18682,0.004815776458817673,0.004815776458817673,0.0,0.0,0.021,0.01618422354118233,0.021,146.2409271914672,188.19446207964106,182.0,310.0,146.2409271914672,137.55589238745003,1615912.9828026844,1615.9129828026844,1550329.3830295827,1550.3293830295827,65583.5997731018,65.5835997731018,0.0,197.9553616575432,False,1840878.2044686412,1840.8782044686411,B*,-224965.22166595678,110195525007.05492,30.609868057515254,21.55971288446342,,,231.38207852280743,149.04617942576533,163.8600074096254,65583.5997731018,65.5835997731018,224965.22166595678,224.9652216659568,0.0,3.713858397405905e-06,-7.3771781987744705,-67.8366597731683,2262.9840506016917,2259.600906667445,2262.9840506016917,65583.5997731018,-67840.04291710255,-3.3831439342466183,0.0,212.0447549192909,194.65485669008254,179.11034576244617,166.25543539116268,156.831701640731,151.1403197480561,149.07631049505488,150.19498060728426,153.7292643940754,158.5641938640915,163.2602000698227,166.2763867038354,166.50858594566836,163.8600074096254
2026-07-15 05:00:00,636.875,1976184.9125000003,1976184.9125,1840878.2044686412,135306.7080313589,1976.1849125,1976.1849125000003,1976184.9125,0.005181702442476708,0.004826918284853211,0.0,0.00035478415762349707,0.021,0.013558238474051555,0.018385156758904765,136.50769040591652,182.00000000000003,182.0,310.0,136.0,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.24025053726427,True,1840878.2044686412,1840.8782044686411,B,0.0,110042088446.32993,30.5672467906472,21.529693079258095,310.0,162.81655312484463,232.67420658345424,149.04617717673793,163.6967990723435,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.38848005183042,-67.81111833570063,0.0,0.0,0.0,0.0,-255727.60120831808,-187916.48287261746,0.0,211.8547888950369,194.4857053210079,178.9692774550596,166.14956641200936,156.76377055522278,151.10892092808646,149.07657471299194,150.2188639519974,153.76550663114213,158.59877435719523,163.27862566708012,166.26865209317683,166.47427247867518,163.6967990723435
2026-07-15 05:10:00,705.375,2188736.3025,2188736.3025,1882565.501340136,306170.8011598643,2188.7363025000004,2188.7363025000004,2188736.3025,0.00541999274004291,0.004877993466038619,0.0,0.0005419992740042911,0.021,0.014315558201808055,0.019193551667846673,136.75941850742092,182.00000000000003,182.0,310.0,136.0,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,202.2084654036282,True,1840878.2044686412,1840.8782044686411,B,0.0,110026414564.54726,30.56289293459646,21.52662649020198,310.0,163.65232973221833,235.14807592311428,149.03746559716905,163.6626939387408,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.399781676499784,-67.80974801618598,41687.29687149485,41686.611711737525,41687.29687149485,0.0,-67810.4331759433,-0.6851597573258914,0.0,211.8330742655138,194.46652601989402,178.9532510289474,166.1364067560052,156.75290504104782,151.09964857193353,149.06811826038324,150.2103745355314,153.75609734738455,158.58766866696564,163.26547176541453,166.25390838585204,166.45910620670006,163.6626939387408
2026-07-15 05:20:00,762.242,2365191.1914799996,2365191.1914799996,1951413.7729155542,413777.41856444534,2365.1911914799994,2365.1911914799994,2365191.1914799996,0.005865366750310335,0.005278830075279302,0.0,0.0005865366750310332,0.021,0.0157211699247207,0.021,152.29592912404084,193.6887385274357,182.0,310.0,151.97395967447716,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.7165952262501,True,1840878.2044686412,1840.8782044686411,B,0.0,110052048338.87968,30.57001342746658,21.53164172847701,310.0,163.82352616727692,237.78815849540422,149.02796124341378,163.65578196901552,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.4110842555724865,-67.81547443621332,110535.56844691295,110538.43165692661,110535.56844691295,0.0,-67812.61122619966,2.8632100136601366,0.0,211.85487387357776,194.4862497388979,178.97006223308406,166.1480272031041,156.75778105228764,151.09713853487705,149.05838199206434,150.19429161164007,153.73532065145645,158.5647284038271,163.2436644619192,166.23659699648164,166.44821715184423,163.65578196901552
2026-07-15 05:30:00,809.914,2513114.5471599996,2513114.5471599996,1979906.0210933979,533208.5260666017,2513.11454716,2513.11454716,2513114.5471599996,0.006840811272084932,0.006156730144876439,0.0,0.0006840811272084933,0.021,0.014843269855123561,0.021,174.93060983503275,216.10590003473226,182.0,310.0,175.290601886979,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.81707535524373,True,1840878.2044686412,1840.8782044686411,B,0.0,110094773151.48962,30.58188143096934,21.54000082194159,310.0,163.87953301067915,240.4740645131748,149.01858806677532,163.65523086023393,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.422388275035847,-67.82411678016834,139027.8166247568,139032.13779673429,139027.8166247568,0.0,-67819.79560819083,4.321171977499034,0.0,211.89124147984276,194.51903643781495,178.99808852187928,166.16831528901196,156.76839032224606,151.09738885380193,149.04868933749094,150.1760519947636,153.7109670932713,158.53783935671092,163.2187473918232,166.21807290307743,166.43842949701653,163.65523086023393
2026-07-15 05:40:00,850.269,2638333.69086,2638333.69086,2008446.285055584,629887.4058044159,2638.33369086,2638.33369086,2638333.69086,0.008381578626148172,0.007543420763533355,0.0,0.0008381578626148172,0.021,0.013456579236466646,0.021,199.38290951537815,240.75485245007405,182.0,310.0,200.7980316383976,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.95856063876252,True,1840878.2044686412,1840.8782044686411,B,0.0,110154616057.3314,30.598504460369835,21.551709063887333,310.0,163.92710111826017,243.23458224253858,149.00962968548336,163.65777400233836,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.433694223633811,-67.83569158777871,167568.0805869429,167573.86799074808,167568.0805869429,0.0,-67829.90418397354,5.787403805166832,0.0,211.93922400842658,194.5622629897634,179.03521556723427,166.19578514561127,156.7839116083607,151.10020815235964,149.03938479817188,150.1563846454625,153.68394186125244,158.50782531270482,163.19120765010163,166.19833216589822,166.42928194327166,163.65777400233836
2026-07-15 05:50:00,884.748,2745319.9591200002,2745319.9591200002,2047967.8737766976,697352.0853433027,2745.31995912,2745.31995912,2745319.9591200002,0.010654660498921643,0.009589194449029479,0.0,0.0010654660498921643,0.021,0.011410805550970522,0.021,221.77843047128184,263.97476613567306,182.0,310.0,224.71039460887064,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.26608120279045,True,1840878.2044686412,1840.8782044686411,B,0.0,110238163757.25824,30.621712154793954,21.568055139850625,310.0,163.9903414978264,246.07797548067688,149.00137105223737,163.663641428168,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.445002775956958,-67.8513139388867,207089.6693080562,207097.48048361018,207089.6693080562,0.0,-67843.50276333271,7.811175553986686,0.0,212.00227169663052,194.61902671387924,179.08420274648947,166.23267998109546,156.8059492844345,151.1065210438962,149.03074259979167,150.13500169905475,153.6535412148373,158.4737799673293,163.16021119862302,166.17690156971304,166.42084640884136,163.663641428168
2026-07-15 06:00:00,914.456,2837502.10064,2837502.10064,2103733.1532665454,733768.9473734545,2837.5021006399998,2837.5021006399998,2837502.10064,0.013826408019678639,0.012443767217710776,0.0,0.0013826408019678629,0.021,0.008556232782289225,0.021,239.76013562616575,283.5070063833378,182.0,310.0,244.74313710391908,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.76555716219724,True,1840878.2044686412,1840.8782044686411,B,0.0,110355159546.83214,30.65421098523115,21.590945321931457,310.0,164.07668198883223,248.98807786335877,148.9942398576179,163.67387345629356,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.45631487902539,-67.87261841059411,262854.9487979043,262865.601033758,262854.9487979043,0.0,-67861.96617474043,10.65223585368949,0.0,212.08633381875427,194.6946405079341,179.14975096071555,166.28279162636497,156.83718408761405,151.11783550708913,149.02315771669126,150.1113471197296,153.6185217502523,158.43414718140832,163.12435916982122,166.15301534405242,166.4132791315268,163.67387345629356
2026-07-15 06:10:00,940.249,2917536.23206,2917536.2320600003,2177933.904788641,739602.3272713595,2917.53623206,2917.5362320599997,2917536.2320600003,0.017885919823565376,0.01609732784120884,0.0,0.0017885919823565355,0.021,0.004902672158791161,0.021,252.36914617964268,298.3118747033488,182.0,310.0,259.879829486492,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.43371865112618,True,1840878.2044686412,1840.8782044686411,B,0.0,110516660746.86342,30.699072429684282,21.6225429707738,310.0,164.18561913731128,251.92628662873759,148.98884695436712,163.68959746822318,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.467631787157358,-67.90144879180315,337055.7003199995,337070.115510604,337055.7003199995,0.0,-67887.03360119864,14.415190604515374,0.0,212.1984789102961,194.79529542553763,179.23737109366223,166.35061115257244,156.88083880550684,151.136020014533,149.0172012082232,150.0848710863021,153.57750620734566,158.38714202757217,163.08199323952388,166.1256967390631,166.40664983879194,163.68959746822318
2026-07-15 06:20:00,962.795,2806345.5759089054,2987495.1172999996,2251232.2506303815,736262.8666696181,2987.4951172999995,2806.345575908905,2987495.1172999996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0863320105445,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,110722121440.73343,30.756144844648176,21.662741277997224,310.0,164.27778082652344,254.81256236814457,148.98533185656353,163.71032910478505,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.4789547311515205,-67.93766396497594,410354.04616174015,410372.1537483266,410354.04616174015,0.0,-67919.55637838953,18.107586586411344,0.0,212.33967351173774,194.92086208984415,179.34705473047242,166.43627785038913,156.93716415551688,151.16139342455637,149.01321813825123,150.0559010587821,153.5307518579642,158.3328911362366,163.03305751116287,166.09470239320422,166.4006125148423,163.71032910478505
2026-07-15 06:30:00,982.623,2525993.6166873747,3049020.21162,2285020.9094207315,763999.3021992687,3049.0202116200003,2525.9936166873745,3049020.21162,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0889256021377,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,110947832600.8619,30.818842389128303,21.706901581302436,310.0,164.30631033404882,257.5612129511928,148.98265486451962,163.73291829977862,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.490284266514464,-67.97721217765928,444142.7049520905,444162.47905843216,444142.7049520905,0.0,-67957.43807131762,19.774106341661536,0.0,212.4986642470447,195.05824070122833,179.46731445491156,166.53066850778455,156.9998595359689,151.1905861830108,149.01058278512528,150.02611562088083,153.48154569991954,158.2753163339926,162.98091263529986,166.06166960927501,166.39446040410817,163.73291829977862
