timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-15 06:40:00,1000.153,2525866.501404475,3103414.74982,2291869.8706644643,811544.8791555357,3103.41474982,2525.866501404475,3103414.74982,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0906856246637,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,111177629223.58769,30.882674784329915,21.75186120382314,310.0,164.32567058183454,260.1713138163467,148.98040848862314,163.7555092160671,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.501620496146906,-68.01737779465529,450991.6661958232,451011.74900432123,450991.6661958232,0.0,-67997.29498615727,20.082808498016675,0.0,212.66800244153146,195.19814812681,179.5899208882526,166.62712658525356,157.06420020726844,151.22091886635687,149.0085613881504,149.9964476181458,153.43203165065728,158.21712470460048,162.92801443882914,166.02797412201122,166.38797414126668,163.7555092160671
2026-07-15 06:50:00,1015.726,2525780.2404569443,3151736.83444,2293742.7139737634,857994.1204662365,3151.7368344399997,2525.7802404569443,3151736.83444,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0922833480916,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,111408525417.51784,30.946812615977176,21.79703595703504,310.0,164.3432455395414,262.65014450197447,148.97847104406907,163.7778333254051,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.512963439721646,-68.05766144843854,452864.5095051223,452884.65133201395,452864.5095051223,0.0,-68037.5196215469,20.141826891631354,0.0,212.84505212386412,195.33874117718835,179.71321441758906,166.72427557632275,157.1291736705452,151.25177607138818,149.00692528525298,149.9670088024583,153.3825816358756,158.1588314384885,162.87486926182535,165.99394838673328,166.38119032367248,163.7778333254051
2026-07-15 07:00:00,1029.617,2525701.9340201947,3194839.7739799996,2294576.5724651366,900263.201514863,3194.83977398,2525.7019340201946,3194839.7739799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0938331193197,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,111639897751.81647,31.011082708837908,21.842303866930354,310.0,164.36029302305067,265.00430727523826,148.97680613470447,163.79984766844603,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.5243130997576095,-68.09796021578664,453698.36799649557,453718.5173801696,453698.36799649557,0.0,-68077.81083211262,20.149383674026467,0.0,213.02760165976144,195.4796042942829,179.83681059013125,166.82178926026086,157.19453235123646,151.28299880813617,149.00560384910432,149.937808311186,153.33326840187806,158.1005486155614,162.8215958627123,165.95968028726426,166.37413431126706,163.79984766844603
2026-07-15 07:10:00,1042.052,2525625.9778039497,3233424.8328799997,2295191.704092449,938233.1287875506,3233.4248328799995,2525.62597780395,3233424.8328799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0953537790396,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,111871614986.97256,31.07544860749238,21.887639256548283,310.0,164.37702027996983,267.240072116109,148.97540591659805,163.82154725124795,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.535669475620638,-68.1382551781708,454313.49962380773,454333.6471049998,454313.49962380773,0.0,-68118.10769697872,20.147481192063424,0.0,213.21500585957037,195.62065404664986,179.96062278310552,166.9195926568918,157.26021786639868,151.314547974415,149.0045776411526,149.90884488495445,153.28410575337253,158.0423002252132,162.7682215433177,165.92519198402576,166.36681512617048,163.82154725124795
2026-07-15 07:20:00,1053.219,2525551.4484007894,3268075.36386,2295740.0959209194,972335.2679390805,3268.07536386,2525.5514484007895,3268075.36386,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0968478159583,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,112103637082.32045,31.13989918953346,21.933034291947695,310.0,164.39345468607547,269.3633936511288,148.9742701091103,163.84293290699722,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.547032566159544,-68.17854323343556,454861.8914522784,454882.0354799108,454861.8914522784,0.0,-68158.39920580317,20.144027632384677,0.0,213.4073836783861,195.76188161801505,180.08463484739585,167.0176716683267,157.32621923617648,151.34641620944163,149.00384299198538,149.88011831115784,153.235096444767,157.9840911718013,162.7147520720537,165.89048832137328,166.35923478859212,163.84293290699722
2026-07-15 07:30:00,1063.274,2525478.223834933,3299275.4255599994,2296248.579519019,1003026.8460409804,3299.2754255599993,2525.4782238349326,3299275.4255599994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0983154663622,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,112335940097.2124,31.204427804781222,21.978484289149897,310.0,164.40959884051847,271.3799270249069,148.97339982775222,163.86400605555926,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.558402370141901,-68.2188238941448,455370.3750503777,455390.5153807323,455370.3750503777,0.0,-68198.68356379017,20.140330354639445,0.0,213.60495240846544,195.90328811629794,180.2088426165379,167.11602269342234,157.3925338365783,151.3786019435796,149.00339935155665,149.8516289889064,153.1862417290433,157.92592337477097,162.6611896351546,165.85557105930857,166.3513938013693,163.86400605555926
2026-07-15 07:40:00,1072.347,2525406.2925245874,3327428.40018,2296723.552676089,1030704.8475039108,3327.4284001799997,2525.4062925245876,3327428.40018,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.099756798882,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,112568503929.82353,31.269028869395427,22.02398531524043,310.0,164.42545349823664,273.2950429638819,148.97279640962572,163.8847681062574,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.569778886333621,-68.25909715031831,455845.3482074478,455865.4848355346,455845.3482074478,0.0,-68238.96052223153,20.136628086780547,0.0,213.80792594896803,196.0448772410978,180.33324377229465,167.21464375853205,157.45916037255614,151.41110456423758,149.0032467284327,149.82337749259293,153.13754270217962,157.86779835058957,162.60753589491014,165.8204414727078,166.34329238568168,163.8847681062574
2026-07-15 07:50:00,1080.548,2525335.651104989,3352875.61112,2297167.5832155263,1055708.0279044737,3352.87561112,2525.335651104989,3352875.61112,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1011718881848,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,112801310019.00012,31.333697227500036,22.069533738736585,310.0,164.44101948056684,275.1138420810435,148.97246119919532,163.90522042912636,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.58116211351498,-68.29936308815199,456289.3787468851,456309.5117158019,456289.3787468851,0.0,-68279.23011923517,20.132968916819664,0.0,214.01651032959782,196.18665503172267,180.457836393691,167.3135332350081,157.52609783789745,151.44392367507973,149.00338526675134,149.79536445195802,153.0890004435973,157.80971754348315,162.55379241081346,165.78510073654374,166.33493070054496,163.90522042912636
2026-07-15 08:00:00,1087.972,2525266.295915559,3375911.83768,2297582.3879583813,1078329.4497216186,3375.9118376799997,2525.266295915559,3375911.83768,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.10256081768847,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,113034340833.62425,31.39842800934007,22.115126129681745,310.0,164.45629770510726,276.84116846105223,148.97239549736628,163.925364364063,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.592552050483462,-68.3396218108939,456704.18348974,456724.31285111094,456704.18348974,0.0,-68319.49244952295,20.129361370956758,0.0,214.23090340256982,196.32862891378673,180.58261865531904,167.41268957094636,157.59334529119928,151.47705892970077,149.00381514340265,149.7675905116607,153.04061603103656,157.7516823830968,162.49996072157347,165.74955000809885,166.3263088986064,163.925364364063
2026-07-15 08:10:00,1094.697,2525198.2228668467,3396779.1091799997,2297969.461844099,1098809.6473359005,3396.7791091799995,2525.1982228668467,3396779.1091799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1039236726821,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,113267579739.47931,31.46321659429981,22.160759233597712,310.0,164.47128911003682,278.4816225620924,148.97260055119077,163.94520122601796,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.6039486960539895,-68.37987342316619,457091.25737545796,457111.3831815941,457091.25737545796,0.0,-68359.74761703005,20.125806136144092,0.0,214.45129456215673,196.4708071903449,180.70758876417165,167.51211122955456,157.66090180294393,151.51050999083725,149.00453654118215,149.7400563185239,152.99239054070665,157.69369429513185,162.44604236251251,165.7137904460064,166.3174271408145,163.94520122601796
2026-07-15 08:20:00,1100.792,2525131.4277777164,3415691.5284799994,2298330.205526876,1117361.3229531236,3415.6915284799993,2525.1314277777165,3415691.5284799994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1052605375998,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,113501010942.67885,31.52805859518857,22.20642996041656,310.0,164.48599462413213,280.0395734688342,148.97307755405822,163.96473230664645,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.615352049058684,-68.4201180281722,457452.0010582345,457472.12336073746,457452.0010582345,0.0,-68399.9957256692,20.122302503004903,0.0,214.6778644896229,196.6131989491672,180.83274495333066,167.61179667824084,157.728766445731,151.54427652245653,149.00554964318366,149.71276251838492,152.94432504650257,157.63575470262026,162.39203886834986,165.67782321369904,166.30828559943453,163.96473230664645
2026-07-15 08:30:00,1106.316,2525065.9065089566,3432832.16904,2298665.9507132266,1134166.2183267735,3432.8321690400003,2525.0659065089567,3432832.16904,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.10657149543744,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,113734619448.29898,31.59294984674972,22.252135376387095,310.0,164.50041516034602,281.5191705291385,148.97382764793167,163.98395887490645,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.626762108346554,-68.46035572722386,457787.74624458543,457807.86509411124,457787.74624458543,0.0,-68440.23687769804,20.11884952581022,0.0,214.91078492622978,196.7558140715544,180.95808548368282,167.71174438789444,157.79693829334568,151.57835818875182,149.00685463184328,149.68570975528925,152.89642061943036,157.57786502564574,162.3379517732481,165.641649479737,166.29888445852697,163.98395887490645
2026-07-15 08:40:00,1111.319,2525001.6549918773,3448356.17786,2298977.9674430364,1149378.2104169638,3448.35617786,2525.0016549918773,3448356.17786,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1078566276479,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,113968391023.37953,31.657886395383205,22.29787269683602,310.0,164.5145516146608,282.92435440549946,148.97485192584102,164.00288217743406,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.638178872783175,-68.50058661972953,458099.7629743953,458119.8784206481,458099.7629743953,0.0,-68480.47117347672,20.115446252806578,0.0,215.15021847369255,196.89866325145897,181.08360864619675,167.81195283380387,157.8654164212639,151.61275465429267,149.00845168879601,149.6588986711348,152.84867832713886,157.52002668087624,162.28378261045768,165.60527041763953,166.28922391398544,164.00288217743406
2026-07-15 08:50:00,1115.845,2524938.6692334265,3462400.0842999998,2299267.4673431376,1163132.6169568622,3462.4000843,2524.9386692334265,3462400.0842999998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.10911601413204,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,114202312161.87737,31.72286448941038,22.343639279311102,310.0,164.5284048659867,284.25886757066024,148.97615143432463,164.02150343886618,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.649602341250367,-68.54081080315288,458389.26287449664,458409.37496620836,458389.26287449664,0.0,-68520.69871144119,20.11209171169321,0.0,215.39631842133193,197.04175801384417,181.2093127648001,167.91242049682316,157.93419990738218,151.64746558437187,149.01034099488552,149.6323299054184,152.80109923349968,157.46224108109294,162.22953291191251,165.56868720563747,166.2793041734891,164.02150343886618
2026-07-15 09:00:00,1119.931,2524876.945316645,3475078.69714,2299535.6067741606,1175543.0903658392,3475.07869714,2524.8769453166447,3475078.69714,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1103497332541,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,114436370051.50781,31.78788056986328,22.38943261709367,310.0,164.54197577632976,285.52626427535694,148.97772717576314,164.0398238621473,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.661032512645878,-68.58102837306195,458657.4023055197,458677.51109047426,458657.4023055197,0.0,-68560.91958810738,20.10878495457291,0.0,215.64922859913648,197.1851107315857,181.33519619964295,168.0131458645419,158.0032878327624,151.682490645377,149.0125227302045,149.6060040950138,152.75368439821509,157.40450963473762,162.175204207831,165.53190102641545,166.26912545643398,164.0398238621473
2026-07-15 09:10:00,1123.611,2524816.4793999055,3486497.51634,2299783.489526248,1186714.026813752,3486.49751634,2524.8164793999053,3486497.51634,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1115578618633,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,114670552542.2035,31.852931261723196,22.43525033302764,310.0,164.55526519103032,286.72992001474,148.9795801105968,164.05784462883005,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.6724693858830735,-68.62123942317194,458905.2850576069,458925.39058266184,458905.2850576069,0.0,-68601.13389811694,20.105525054997997,0.0,215.90908325592858,197.32873464080973,181.4612573504876,168.11412743240655,158.07267928234543,151.7178295051487,149.01499707413717,149.57992187396314,152.70643487644557,157.34683374548072,162.12079802633147,165.49491306685835,166.25868799385674,164.05784462883005
2026-07-15 09:20:00,1126.912,2524757.267715861,3496740.32128,2300012.169305542,1196728.1519744578,3496.74032128,2524.757267715861,3496740.32128,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.11274047531657,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,114904848116.06508,31.918013365573632,22.48109017364034,310.0,164.5682739390162,287.87304051868796,148.98171115943015,164.07556689937317,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.683912959890639,-68.66144404538859,459133.9648369007,459154.067148009,459133.9648369007,0.0,-68641.34173428029,20.102311108305003,0.0,216.176006961809,197.47264385473198,181.58749466014,168.21536370478563,158.14237334562435,151.7534818333177,149.0177642053976,149.55408387327822,152.65935171845615,157.28921481181018,162.06631589306403,165.45772451780445,166.24799202835422,164.07556689937317
2026-07-15 09:30:00,1129.861,2524699.306570313,3505890.89134,2300222.6520982226,1205668.2392417775,3505.89089134,2524.6993065703127,3505890.89134,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.11389764750237,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,115139245858.73026,31.983123849647292,22.526950003540907,310.0,164.5810028330604,288.95867028995855,148.98412120502778,164.09299181343636,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.695363233612281,-68.70164232985294,459344.44762958144,459364.54677181365,459344.44762958144,0.0,-68681.54318762076,20.099142232182203,0.0,216.45011453404004,197.61685337586775,181.71390661790912,168.31685319597867,158.212369117276,151.78944730161865,149.02082430206272,149.52849072075045,152.61243596928026,157.2316542266407,162.01175933085895,165.42033657380557,166.23703781399993,164.09299181343636
2026-07-15 09:40:00,1132.477,2524642.5923410705,3514008.18238,2300415.898419521,1213592.2839604793,3514.00818238,2524.6425923410707,3514008.18238,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1150294508642,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,115373735432.09233,32.04825984224787,22.572827800082674,310.0,164.59345267004022,289.9897007129186,148.9868110942068,164.11012049017305,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.706820206006445,-68.74183436498743,459537.69395087985,459557.7899684471,459537.69395087985,0.0,-68721.73834742018,20.096017567251693,0.0,216.7315109855143,197.761379106607,181.8404917630936,168.4185944311697,158.28266569775082,151.8257255841816,149.02417754159953,149.5031430407693,152.56568866840158,157.17415337694405,161.95712985939207,165.38275043289528,166.22582561625728,164.11012049017305
2026-07-15 09:50:00,1134.78,2524587.121476772,3521154.2531999997,2300592.8254411966,1220561.4277588031,3521.1542532,2524.5871214767717,3521154.2531999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.11613595642393,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,115608307048.2951,32.11341862452642,22.61872164827526,310.0,164.60562423119723,290.9688777544514,148.98978163963133,164.1269540285212,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.718283876046035,-68.78202023754345,459714.6209725555,459734.7139088335,459714.6209725555,0.0,-68761.92730126542,20.09293627802981,0.0,217.02029149494825,197.90623785814404,181.9672486884973,168.52058594732625,158.3532621938213,151.86231635780086,149.0278241008877,149.4780414541493,152.5191108494532,157.1167136433993,161.9024289948665,165.34496729636433,166.21435571189005,164.1269540285212
2026-07-15 10:00:00,1136.784,2524532.8904957576,3527372.5449600006,2300754.3090126887,1226618.2359473119,3527.3725449600006,2524.532890495758,3527372.5449600006,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1172172338059,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,115842951444.94048,32.17859762359458,22.664629735933982,310.0,164.61751828239858,291.8988092775518,148.9930336215136,164.14349350749214,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.729754242718143,-68.82220003265016,459876.1045440476,459896.19444160094,459876.1045440476,0.0,-68802.11013509682,20.089897553334595,0.0,217.31654139793136,198.05144735773,182.0941760439738,168.6228262940445,158.42415771909063,151.89921930218176,149.03176415623662,149.4531865779659,152.4727035399345,157.0593364000636,161.84765824971106,165.3069883685438,166.2026283888704,164.14349350749214
2026-07-15 10:10:00,1138.505,2524479.895984882,3532712.7047,2300901.185575533,1231811.519124467,3532.7127047,2524.479895984882,3532712.7047,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1182733512604,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,116077659861.44466,32.24379440595685,22.710550349053914,310.0,164.62913557439919,292.78197198708966,148.9965677892262,164.15973998645785,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.7412313050237875,-68.86237383386403,460022.981106892,460043.06800749886,460022.981106892,0.0,-68842.28693325713,20.08690060689696,0.0,217.62033619795824,198.1970262542324,182.22127254000222,168.72531403434252,158.49535139446078,151.9364341001659,149.03599788339753,149.42857902539944,152.4264677609452,157.00202301406304,161.79281913229482,165.26881485659618,166.19064394628433,164.15973998645785
2026-07-15 10:20:00,1139.952,2524428.134598362,3537202.6588799995,2301034.2539808103,1236168.4048991892,3537.2026588799995,2524.428134598362,3537202.6588799995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1193043756882,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,116312424016.48483,32.30900667124579,22.756481867397387,310.0,164.64047684310435,293.62071802624155,149.00038486282963,164.17569450543638,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.752715061977658,-68.90254172321922,460156.0495121689,460176.1334568465,460156.0495121689,0.0,-68882.4577785416,20.083944677608088,0.0,217.9317415965701,198.34299412198746,182.34853695129416,168.8280477454028,158.56684234856255,151.97396043793532,149.04052545757085,149.40421940558775,152.3804045269363,156.94477484530339,161.7379131466583,165.23044797031352,166.17840269423485,164.17569450543638
2026-07-15 10:30:00,1141.136,2524377.603056581,3540876.5398399993,2301154.277201561,1239722.2626384385,3540.876539839999,2524.3776030565814,3540876.5398399993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1203103726636,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,116547236086.47324,32.37423224624256,22.802422760282397,310.0,164.65154280983387,294.41728124115957,149.00448553451963,164.1913580853764,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.76420551260787,-68.94270378127571,460276.0727329197,460296.15376194793,460276.0727329197,0.0,-68922.6227522475,20.08102902820974,0.0,218.2508135417311,198.48937146293636,182.47596812043247,168.93102601926552,158.63862971814694,152.01179800519554,149.04534705340853,149.38010832348718,152.33451484547808,156.88759324619974,161.68294179226004,165.19188892192378,166.16590495374345,164.1913580853764
2026-07-15 10:40:00,1142.063,2524328.2981449515,3543752.9652200006,2301261.9840047983,1242490.9812152022,3543.7529652200005,2524.3282981449515,3543752.9652200006,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.12129140645925,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,116782088685.0344,32.43946907917622,22.84837158256737,310.0,164.66233418158595,295.1737831305643,149.00887046999915,164.20673172844008,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.775702655955733,-68.98286008718063,460383.7795361569,460403.85768910934,460383.7795361569,0.0,-68962.7819342282,20.078152952424716,0.0,218.57759829356843,198.6361797070396,182.60356496154313,169.0342474634743,158.71071264843957,152.0499464953393,149.0504628450137,149.3562463797417,152.2887997170446,156.8304795614263,161.62790656373983,165.15313892590456,166.15315105664948,164.20673172844008
2026-07-15 10:50:00,1142.74,2524280.216712696,3545853.6556,2301358.0704664513,1244495.5851335488,3545.8536556000004,2524.280216712696,3545853.6556,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.12224754006985,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,117016974843.39131,32.504715234275366,22.894326970813722,310.0,164.6728516513025,295.89223849610795,149.01354030976628,164.2218164182849,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.787206491075519,-69.02301071871176,460479.8659978101,460499.94131357566,460479.8659978101,0.0,-69002.9354029462,20.075315765556297,0.0,218.91213250660945,198.78344121096697,182.73132646399958,169.1377107016764,158.78309029345903,152.08840560558983,149.05587300593325,149.33263417056037,152.24326013481425,156.7734351276843,161.57280895069653,165.11419919880456,166.14014134550794,164.2218164182849
2026-07-15 11:00:00,1143.171,2524233.3556716996,3547191.0227399995,2301443.201449865,1245747.8212901345,3547.1910227399994,2524.2333556716994,3547191.0227399995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1231788352364,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,117251887991.63873,32.569968886566315,22.940287639621967,310.0,164.6830958981345,296.5745608085571,149.0184956703696,164.23661312034454,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.7987170170342415,-69.0631557523316,460564.9969812238,460585.0694980337,460564.9969812238,0.0,-69043.08323552168,20.072516809916124,0.0,219.2544433276551,198.93117925506624,182.85925169616047,169.24141437417876,158.85576181630003,152.12717503712585,149.0615777091522,149.3092722876028,152.19789708448656,156.71646127348865,161.51765043748176,165.07507095907218,166.12687617348584,164.23661312034454
2026-07-15 11:10:00,1143.359,2524187.711995307,3547774.3754599993,2301518.0120155863,1246256.363444413,3547.774375459999,2524.187711995307,3547774.3754599993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1240853524704,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,117486821940.86223,32.63522831690617,22.98625237813333,310.0,164.6930675877081,297.2225673040887,149.02373714555063,164.2511227821089,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.810234232911448,-69.10329526324043,460639.8075469452,460659.87730239955,460639.8075469452,0.0,-69083.22550778603,20.069755454387632,0.0,219.60454850843755,199.07941803861465,182.9873398091403,169.3453571384619,158.92872638938243,152.16625449518762,149.0675771270727,149.2861613178723,152.15271154411425,156.65955931897264,161.4624325030083,165.0357554268921,166.11335590425728,164.2511227821089
2026-07-15 11:20:00,1143.304,2524143.282717142,3547603.71376,2301583.108749136,1246020.6050108643,3547.60371376,2524.1432827171416,3547603.71376,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.12496715107784,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,117721770866.05392,32.7004919072372,23.032220046687222,310.0,164.70276737239075,297.8379838242724,149.0292653073532,164.26534633340285,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.821758137799019,-69.14342932542854,460704.9042804948,460724.97131158883,460704.9042804948,0.0,-69123.36229433451,20.067031094033155,0.0,219.96245653221874,199.22818267336345,183.11559004061323,169.44953766965384,159.00198319466716,152.20564368916556,149.07387143150092,149.26330184361709,152.1077044839508,156.60273057571024,161.40715662057306,164.99625382402849,166.0995809118973,164.26534633340285
2026-07-15 11:30:00,1143.007,2524100.0649299305,3546682.1405800004,2301639.071021716,1245043.0695582842,3546.6821405800006,2524.1000649299303,3546682.1405800004,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.125824289184,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,117956729289.78462,32.76575813605128,23.07818957362668,310.0,164.71219589155794,298.42244941263016,149.0350807071649,164.2792846866646,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.833288730800974,-69.18355801172883,460760.86655307474,460780.9308962249,460760.86655307474,0.0,-69163.49366857868,20.064343150152126,0.0,220.3281667534983,199.37749917538756,183.24400171864886,169.55395466096545,159.07553142384026,152.2453423326714,149.0804607936263,149.24069444223875,152.06287686631262,156.54597634655568,161.35182425769443,164.956567373676,166.0855515807749,164.2792846866646
2026-07-15 11:40:00,1142.465,2524058.055784287,3545000.3470999994,2301686.452191638,1243313.8949083616,3545.0003470999995,2524.058055784287,3545000.3470999994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.12665682375695,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,118191692066.59674,32.83102557405465,23.12415995224488,310.0,164.72135377186015,298.9775206800174,149.04118387670314,164.29293873722335,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.844826011033286,-69.22368139386896,460808.24772299646,460828.3094140665,460808.24772299646,0.0,-69203.6197027989,20.061691070062807,0.0,220.70166955001073,199.52739445525614,183.37257426558023,169.6586068240899,159.1493702784662,152.28535014359304,149.08734538399628,149.21833968620865,152.0182296454557,156.4892979254996,161.29643687596348,164.91669730031768,166.07126830544505,164.29293873722335
2026-07-15 11:50:00,1141.675,2524017.252487558,3542549.0244999994,2301725.7807443067,1240823.2437556926,3542.549024499999,2524.017252487558,3542549.0244999994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1274648106323,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,118426654368.08122,32.896292880022564,23.170130237865408,310.0,164.73024162748973,299.50467595045103,149.04757532894845,164.3063093635758,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.856369977623706,-69.26379954252295,460847.57627566566,460867.6353499926,460847.57627566566,0.0,-69243.74046819599,20.05907432695676,0.0,221.08294648620657,199.677896306544,183.50130720190265,169.76349288956766,159.22349897011142,152.32566684413297,149.0945253724893,149.1962381429911,151.9737637674666,156.43269659754168,161.2409959309086,164.8766448295898,166.05673149054013,164.3063093635758
2026-07-15 12:00:00,1140.633,2523977.652302614,3539315.7610199996,2301757.5613782685,1237558.199641731,3539.3157610199996,2523.977652302614,3539315.7610199996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.12824830453764,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,118661611668.60603,32.96155879683501,23.216099545050064,310.0,164.73886006044796,300.00531919842774,149.05425555902673,164.31939742766266,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.8679206297116,-69.30391252736281,460879.35690962756,460899.4134020475,460879.35690962756,0.0,-69283.8560349429,20.05649241991341,0.0,221.4719704874251,199.829033392705,183.6302001502022,169.8686116071198,159.29791672043953,152.36629216083207,149.1020009282844,149.17439037497388,151.92948017016673,156.37617363857873,161.18550287187372,164.8364111881536,166.04194155066094,164.31939742766266
2026-07-15 12:10:00,1139.331,2523939.2525466518,3535275.7331399997,2301782.276036524,1233493.4571034755,3535.27573314,2523.939252546652,3535275.7331399997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.12900735911614,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,118896559731.66342,33.026822147684285,23.2620670449277,310.0,164.74720966081205,300.4807837882189,149.06122504504353,164.33220377514408,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.879477966447785,-69.34402041710939,460904.07156788325,460924.1255127565,460904.07156788325,0.0,-69323.96647223609,20.053944873303408,0.0,221.86870602398392,199.9808352323341,183.7592528391131,169.97396174595056,159.3726227612788,152.40722582457838,149.10977221982833,149.15279693940548,151.88537978302975,156.31973031530842,161.12995914190864,164.79599760357368,166.02689891026705,164.33220377514408
2026-07-15 12:20:00,1137.761,2523902.050590027,3530404.11734,2301800.384889477,1228603.732450523,3530.40411734,2523.902050590027,3530404.11734,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.12974202695165,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,119131494596.80692,33.09208183244637,23.308031962638466,310.0,164.7552910070021,300.9323360251021,149.0684842488724,164.34472923567486,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.891041986994383,-69.38412327958274,460922.1804208355,460942.2318520722,460922.1804208355,0.0,-69364.0718483461,20.05143123664311,0.0,222.27310930442528,200.13333218284515,183.88846510730176,170.07954209502284,159.44761633466408,152.4484675706017,149.11783941479993,149.1314583883393,151.84146352711232,156.26336788514737,161.07436617767223,164.75540530420292,166.01160400356704,164.34472923567486
2026-07-15 12:30:00,1135.913,2523866.043855041,3524669.88422,2301812.3272693004,1222857.5569506995,3524.66988422,2523.866043855041,3524669.88422,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.13045235959214,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,119366412567.14891,33.15733682420803,23.353993574887692,310.0,164.76310466604775,301.361178527987,149.0760336169,164.35697462317884,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.902612690524674,-69.42422118175173,460934.1228006593,460954.1717517438,460934.1228006593,0.0,-69404.1722306672,20.048951084536384,0.0,222.6851284771777,200.28655542259648,184.01783690747675,170.18535146330723,159.52289669285327,152.4900171384553,149.1262026800721,149.1103752685841,151.79773231499655,156.2070875961639,161.01872540934744,164.7146355190738,165.99605727440854,164.35697462317884
2026-07-15 12:40:00,1133.775,2523831.2298147744,3518035.7984999996,2301818.5225607757,1216217.2759392238,3518.0357984999996,2523.8312298147744,3518035.7984999996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1311384075746,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,119601310197.39273,33.222586165942424,23.39995120760439,310.0,164.7706511938546,301.76845343241945,149.08387358073003,164.36894073612305,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.9141900762229715,-69.4643141897832,460940.31809213443,460960.3645961502,460940.31809213443,0.0,-69444.26768576744,20.04650401575782,0.0,223.1047038399089,200.44053693149738,184.14736831042123,170.29138868000763,159.59846309832022,152.53187427198463,149.13486218167188,149.0895481216608,151.7541870507445,156.1508906870241,160.96303826056783,164.6736894777961,165.98025917616843,164.36894073612305
2026-07-15 12:50:00,1131.332,2523797.605991881,3510455.3160800003,2301819.3710491643,1208635.945030836,3510.45531608,2523.797605991881,3510455.3160800003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1318002204488,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,119836184282.37338,33.28782896732594,23.445904233699228,310.0,164.77793113547042,302.15524543249387,149.09200455784816,164.3806283577912,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.925774143284487,-69.50440236908992,460941.166580523,460961.2106701763,460941.166580523,0.0,-69484.3582794366,20.0440896533255,0.0,223.53176805586503,200.59530947013192,184.27705950904695,170.39765259476542,159.6743148237251,152.574038719284,149.14381808473803,149.0689774837657,151.7108286298643,156.0947783869515,160.90730614835527,164.63256841046052,165.9642101716427,164.3806283577912
2026-07-15 13:00:00,1128.567,2523765.1699574157,3501875.6869799998,2301815.2547279825,1200060.4322520173,3501.87568698,2523.7651699574158,3501875.6869799998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.13243784680145,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,120071031846.08295,33.35306440168971,23.49185207091739,310.0,164.7849450253506,302.52258466977656,149.10042695224948,164.3920382565568,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.937364890915217,-69.54448578437821,460937.0502593411,460957.0919669852,460937.0502593411,0.0,-69524.44407673407,20.041707644137205,0.0,223.96624637651,200.75090655743892,184.40691082246693,170.50414207784394,159.75045115186325,152.61651023264182,149.15307055347733,149.04866388573916,151.6676579392872,156.03875191569898,160.85153048306825,164.5912735475479,165.9479107329367,164.3920382565568
2026-07-15 13:10:00,1125.46,2523733.9193296474,3492234.8523999997,2301806.5380706587,1190428.314329341,3492.2348524,2523.7339193296475,3492234.8523999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1330513342808,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,120305850131.15894,33.418291703099705,23.53779417978194,310.0,164.7916933876233,302.8714494769341,149.10914115503152,164.4031711861554,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.948962318331833,-69.58456449969425,460928.3336020175,460948.37295967556,460928.3336020175,0.0,-69564.5251420362,20.039357658053632,0.0,224.40805686979894,200.90736244698877,184.53692270008384,170.61085602029593,159.82687137559364,152.65928856847515,149.16261975111863,149.02860785304017,151.624675857355,155.98281248353308,160.79571266836052,164.54980611984476,165.9313613413559,164.4031711861554
2026-07-15 13:20:00,1121.989,2523703.8517728634,3481464.54766,2301793.5687637404,1179670.9788962598,3481.4645476600003,2523.7038517728633,3481464.54766,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.13364072961997,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,120540636588.81255,33.48351016355904,23.583730061623314,310.0,164.79817673635407,303.2027689833744,149.11814754495322,164.41402788595707,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.960566424761578,-69.62463857846971,460915.36429509905,460935.4013344868,460915.36429509905,0.0,-69604.60153908201,20.03703938770923,0.0,224.85711065343978,201.06471210190054,184.6670957256916,170.7177933341155,159.90357479774863,152.7023734872542,149.17246583986565,149.00880990572657,151.58188325381755,155.92696129123001,160.73985410114977,164.50816735836392,165.9145624872967,164.41402788595707
2026-07-15 13:30:00,1118.128,2523674.964996219,3469484.0963199995,2301776.6784090954,1167707.4179109042,3469.4840963199995,2523.674964996219,3469484.0963199995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1342060786614,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,120775388869.1782,33.54871913032728,23.629659256691195,310.0,164.80439557580954,303.5174255898406,149.12744648896282,164.42460908123766,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.972177209442172,-69.66470808356634,460898.4739404541,460918.5086930024,460898.4739404541,0.0,-69644.67333101801,20.034752548323013,0.0,225.3133121325168,201.2229911684441,184.79743062158695,170.8249529523771,159.9805607310255,152.74576475341684,149.1826089808488,148.9892705584403,151.5392809898402,155.8711995300825,160.68395617159533,164.4663584942703,165.89751467013778,164.42460908123766
2026-07-15 13:40:00,1113.845,2523647.256752533,3456194.2043000003,2301756.183192522,1154438.0211074785,3456.1942043000004,2523.647256752533,3456194.2043000003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.13474742638056,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,121010104812.06427,33.61391800335119,23.675581342344906,310.0,164.8103504007205,303.81625731854825,149.13703834269555,164.4349154834499,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.983794671621725,-69.70477307731926,460877.9787238805,460898.011220757,460877.9787238805,0.0,-69684.74058044277,20.032496876490768,0.0,225.77655924087182,201.38223594837464,184.9279282526876,170.9323338293634,160.05782849786115,152.78946213527473,149.19304933407497,148.9699903203979,151.49686991802008,155.81552838191737,160.62802026308532,164.42438075881262,165.880218398132,164.4349154834499
2026-07-15 13:50:00,1109.106,2523620.72483714,3441489.37164,2301732.384524812,1139756.987115188,3441.48937164,2523.62072483714,3441489.37164,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.13526481690997,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,121244782438.0883,33.679106232802305,23.72149593131902,310.0,164.81604169654406,304.1000600451258,149.1469234509429,164.44494779049384,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.995418810558655,-69.74483362158072,460854.18005617097,460874.2103283017,460854.18005617097,0.0,-69724.80334945,20.03027213072346,0.0,226.2467436856582,201.54248337004785,185.05858963065333,171.03993494068402,160.1353774302916,152.83346540491075,149.203787058377,148.95096969538565,151.45465088241133,155.75994901912318,160.57204775223195,164.38223538325914,165.8626741882991,164.44494779049384
2026-07-15 14:00:00,1103.87,2523595.3670867025,3425242.377799999,2301705.5696484856,1123536.8081515133,3425.242377799999,2523.5953670867025,3425242.377799999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1357582935628,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,121479419940.1764,33.744283316715666,23.767402670060207,310.0,164.82146993972498,304.36958961830214,149.15710214809533,164.45470668698675,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.007049625521615,-69.78488977776009,460827.3651798442,460847.39325793384,460827.3651798442,0.0,-69764.86169967044,20.028078089642804,0.0,226.7237511945052,201.70377095836696,185.189415918007,171.14775528338737,160.21320686979627,152.87777433806883,149.21482231136198,148.9322091817597,151.4126247185586,155.7044626046873,160.5160400088757,164.33992359883894,165.84488256631892,164.45470668698675
2026-07-15 14:10:00,1098.091,2523571.1813780563,3407310.4875399997,2301676.012215269,1105634.4753247309,3407.3104875399995,2523.5711813780563,3407310.4875399997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1362278988565,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,121714015675.409,33.80944879872472,23.81330123713188,310.0,164.82663559795574,304.62556387298815,149.1675747585592,164.4641928445326,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.018687115789426,-69.82494160686275,460797.8077466276,460817.83366117894,460797.8077466276,0.0,-69804.91569231142,20.025914551326423,0.0,227.20746176475038,201.8661368036125,185.3204084322503,171.2557938760673,160.29131616712934,152.9223887140366,149.2261552493586,148.91370927245035,151.37079225353833,155.6490702922421,160.45999839609632,164.29744663668717,165.82684406642508,164.4641928445326
