timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-16 06:00:00,913.039,2833105.2346599996,2833105.2346599996,2123187.111793668,709918.1228663316,2833.1052346599995,2833.1052346599995,2833105.2346599996,0.013313233860907405,0.011981910474816665,0.0,0.0013313233860907398,0.021,0.009018089525183336,0.021,236.33001679674086,280.98431832294574,182.0,310.0,242.1598746590049,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.82613418429045,True,1840878.2044686412,1840.8782044686411,B,0.0,77295990282.6312,21.471108411842,15.12293133053372,310.0,144.3711310845054,212.02632052226366,158.59903285707708,143.9635598090674,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.074706812820267,-62.19677799784539,282308.9073250266,282321.19985845126,282308.9073250266,0.0,-62184.48546442069,12.292533424697467,0.0,163.7107022070919,159.00631658143885,156.5264633201216,155.75329131802988,156.2151091594219,157.35489971442183,158.58855179239762,159.37436620462083,159.27919435234733,158.03605024106173,155.58519586237347,152.0889935818263,147.94216440219182,143.9635598090674
2026-07-16 06:10:00,939.05,2913815.806999999,2913815.8069999996,2201113.2584071914,712702.5485928082,2913.8158069999995,2913.815806999999,2913815.8069999996,0.017025209581224266,0.01532268862310184,0.0,0.001702520958122426,0.021,0.005677311376898161,0.021,248.82452007191017,295.76954099831653,182.0,310.0,257.28335851837727,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.48785827149015,True,1840878.2044686412,1840.8782044686411,B,0.0,77474803521.8966,21.52077875608239,15.157916073319386,310.0,144.4877091044201,216.71589658304308,158.5793417040277,143.98166946154663,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.085078345986025,-62.229198994550345,360235.0539385502,360251.26443690265,360235.0539385502,0.0,-62212.98849619785,16.210498352491413,0.0,163.7438496406666,159.01948073898484,156.5263548060301,155.74270385512258,156.19743862567424,157.33405977931136,158.568507071003,159.35865448241458,159.2704786329772,158.0357424297863,155.5932176215268,152.10373660096997,147.96020939244468,143.98166946154663
2026-07-16 06:20:00,961.775,2980295.7058585854,2984330.1185,2291777.3139947816,692552.8045052183,2984.3301185,2980.2957058585853,2984330.1185,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.29929746805703,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,77707993021.34413,21.585553617040038,15.203539510890362,310.0,144.62040085916126,221.3657687245235,158.5576226190636,144.00633271941533,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.095456794080356,-62.27068856598005,450899.10952614027,450919.8543118551,450899.10952614027,0.0,-62249.943780265225,20.74478571482905,0.0,163.79147699609598,159.03932497368115,156.52955838532068,155.73279048656238,156.1786246605907,157.31120331033122,158.54653296910482,159.3419613068167,159.26238435812968,158.03801806335642,155.60579072615428,152.12463955006422,147.98528250427577,144.00633271941533
2026-07-16 06:30:00,981.75,2613593.2188669583,3046311.3449999997,2338981.4968786268,707329.848121373,3046.3113449999996,2613.593218866958,3046311.3449999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3036086425461,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,77969478753.87675,21.65818854274354,15.254699095786627,310.0,144.66782377854167,225.7981735678383,158.5353295308816,144.0342963904377,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.10584292538234,-62.31678781191368,498103.2924099857,498126.3420329525,498103.2924099857,0.0,-62293.73818894685,23.049622966827883,0.0,163.8547232646719,159.06297135673057,156.53473543094057,155.7234226683236,156.15933960874327,157.28734216232235,158.52352079874305,159.32465498794872,159.25446189922704,158.0414638432798,155.62056588595885,152.14862018565807,148.0139696298076,144.0342963904377
2026-07-16 06:40:00,999.404,2613381.852276471,3101090.64776,2348917.6827598936,752172.9650001065,3101.09064776,2613.381852276471,3101090.64776,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.30652588572445,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,78236898274.825,21.732471743006943,15.307019624147248,310.0,144.69991345350306,230.00694293170085,158.5128698077277,144.06286121186625,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.116236886317305,-62.363765609783506,508039.4782912523,508062.9671901872,508039.4782912523,0.0,-62340.276710848615,23.48889893489104,0.0,163.93434934476588,159.08765382473166,156.54051129900512,155.71432159531523,156.14006028253382,157.26331599916458,158.500274242916,159.30714539834236,159.24645502243465,158.04500815504213,155.63565312130356,152.1731193271861,148.04334744581053,144.06286121186625
2026-07-16 06:50:00,1015.081,2613238.8269035593,3149735.4381399998,2351763.7797531495,797971.6583868503,3149.7354381399996,2613.238826903559,3149735.4381399998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.30912524622914,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,78505997215.24213,21.80722144867837,15.35966873029321,310.0,144.72850641905467,234.00397851764018,158.49032660206643,144.0915044308125,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.126638705800994,-62.41091690213446,510885.5752845082,510909.1509306836,510885.5752845082,0.0,-62387.34125595901,23.575646175449947,0.0,164.02854555620974,159.11276751730156,156.54656155303664,155.70538854684273,156.120851134582,157.23927803606747,158.47695746173892,159.28953566608615,159.23834845006172,158.04848206423935,155.6507226587593,152.19766835658467,148.07285872988564,144.0915044308125
2026-07-16 07:00:00,1029.06,2613111.3866127436,3193111.4363999995,2353076.784561205,840034.6518387944,3193.1114363999995,2613.1113866127434,3193111.4363999995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.31165498586364,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,78775855660.97597,21.88218212804888,15.412466433367783,310.0,144.7563335550341,237.79993275845607,158.46772071748646,144.12011256153133,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.137048387607138,-62.45809083685671,512198.5800925638,512222.1670599249,512198.5800925638,0.0,-62434.50386949559,23.586967361123243,0.0,164.1334823260324,159.13817716177297,156.5528019420924,155.6965915220311,156.10171951906045,157.2152592172739,158.4536079801063,159.27185365166068,159.23014685633845,158.05185798738836,155.6657114970718,152.22217204706797,148.1023853564461,144.12011256153133
2026-07-16 07:10:00,1041.571,2612987.359720839,3231932.3187399996,2354062.7805476184,877869.5381923812,3231.9323187399996,2612.9873597208393,3231932.3187399996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3141699316243,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,79046277401.51561,21.957299278198782,15.465374344858548,310.0,144.78399795840167,241.404921715288,158.44505807589098,144.14866415822522,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.147465930860852,-62.505259522289954,513184.5760789772,513208.1604216939,513184.5760789772,0.0,-62481.6751795733,23.584342716654646,0.0,164.24782233375086,159.1638681925448,156.5592115985314,155.6879215175983,156.08266566937178,157.19126570948512,158.43023422230897,159.25410642508035,159.22185283830692,158.05513181394304,155.68060781065788,152.2466112175683,148.13190226540485,144.14866415822522
2026-07-16 07:20:00,1052.802,2612864.05819263,3266781.4378799996,2354945.701372595,911835.7365074046,3266.7814378799994,2612.8640581926297,3266781.4378799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3166804606286,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,79317200596.25906,22.032555721183073,15.51838036567506,310.0,144.81161377744888,244.82855247388466,158.42234147941915,144.1771572925563,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.157891333939869,-62.55241847410465,514067.4969039539,514091.0763798613,514067.4969039539,0.0,-62528.83899819729,23.579475907361484,0.0,164.37176195164886,159.18984992713163,156.56578653981404,155.67937699373633,156.0636899630087,157.16729906193322,158.40683809544572,159.23629546673314,159.21346678687735,158.0583023878037,155.69540871783292,152.2709813782759,148.16140345591202,144.1771572925563
2026-07-16 07:30:00,1062.913,2612740.9732632423,3298155.26422,2355763.6136732255,942391.6505467743,3298.15526422,2612.7409732632423,3298155.26422,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.31918818238796,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,79588586246.16945,22.107940623935956,15.571476865670473,310.0,144.83919871680175,248.07994879337878,158.3995731657415,144.20559326527842,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.168324595089944,-62.599566900447094,514885.40920458443,514908.98341775563,514885.40920458443,0.0,-62575.992687275866,23.574213171224983,0.0,164.5057048338687,159.21613032136926,156.5725259980084,155.67095794360785,156.04479300825975,157.14336016879173,158.3834204422629,159.21842126480578,159.2049886019777,158.06136888750115,155.71011266723147,152.29528036013397,148.19088604825953,144.20559326527842
2026-07-16 07:40:00,1072.034,2612618.02602214,3326457.1799600003,2356525.788195912,969931.3917640885,3326.4571799600003,2612.61802602214,3326457.1799600003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.32169342469916,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,79860400914.93529,22.183444698593135,15.624657303043058,310.0,144.8667563822248,251.1677754302629,158.37675522097703,144.2339738184608,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.178765712534604,-62.646704667964926,515647.58372727036,515671.15261102933,515647.58372727036,0.0,-62623.13578420598,23.568883758947777,0.0,164.65004911406098,159.24271897962166,156.57942979848696,155.66266464212632,156.0259754788273,157.11944984029842,158.35998194905352,159.2004841567041,159.19641810855745,158.064330545937,155.72471832059114,152.31950636637535,148.2203476743499,144.2339738184608
2026-07-16 07:50:00,1080.278,2612495.200398101,3352037.81732,2357236.1998117743,994801.6175082256,3352.0378173199997,2612.495200398101,3352037.81732,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.32419627513093,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,80132613551.20702,22.259059319779727,15.677915602607994,310.0,144.89428773697472,254.10026123156288,158.35388964537222,144.26230070654142,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.189214684497804,-62.69383177920589,516357.99534313293,516381.5588987534,516357.99534313293,0.0,-62670.268223585386,23.563555620501575,0.0,164.8051781464819,159.2696295444277,156.58649791767849,155.65449743020298,156.00723806549317,157.09556887141298,158.33652327252673,159.18248445384842,159.18775512479704,158.06718661982762,155.7392243996938,152.34365769549458,148.24978609761695,144.26230070654142
2026-07-16 08:00:00,1087.738,2612372.492097697,3375185.7497199997,2357897.6007744498,1017288.14894555,3375.18574972,2612.3724920976974,3375185.7497199997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.32669676836565,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,80405194754.97847,22.334776320827352,15.731246012265174,310.0,144.9217931625565,256.8852210650866,158.33097836828017,144.29057561338502,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.199671509207954,-62.740948260898044,517019.3963058084,517042.9545466545,517019.3963058084,0.0,-62717.39002005197,23.558240846075932,0.0,164.97145999532648,159.29687833398097,156.59373037473156,155.64645666116004,155.9885814584784,157.07171805056566,158.3130450633577,159.16442246782523,159.1789994794617,158.06993638903435,155.75362966178568,152.36773269149217,148.27919914087272,144.29057561338502
2026-07-16 08:10:00,1094.496,2612249.8994203843,3396155.4182400005,2358512.4125085566,1037643.0057314439,3396.1554182400005,2612.2498994203843,3396155.4182400005,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.32919492768025,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,80678116579.08173,22.410587938633814,15.784643064161733,310.0,144.94927291501656,259.5300766462092,158.30802325346156,144.31880013859833,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.21013618489819,-62.78805414141224,517634.2080399155,517657.7609801726,517634.2080399155,0.0,-62764.50120115513,23.552940257111914,0.0,165.14924696578433,159.32448336590642,156.60112721560105,155.6385426868906,155.97000634162765,157.0478981600481,158.289547970485,159.1462985160602,159.17015101648724,158.07257915796097,155.76793289629384,152.39172973531828,148.3085846725908,144.31880013859833
2026-07-16 08:20:00,1100.62,2612127.4212248027,3415157.8227999997,2359082.910496251,1056074.9123037485,3415.1578228,2612.1274212248027,3415157.8227999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.33169077337294,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,80951352441.62181,22.48648678933939,15.83810155755995,310.0,144.97672721763604,262.04187631684846,158.28502610238806,144.34697579864192,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.220608709806,-62.83514944685818,518204.70602760994,518228.2536803329,518204.70602760994,0.0,-62811.60179413523,23.547652722947532,0.0,165.33887517861626,159.35246416412696,156.60868851968132,155.6307558551649,155.95151339100286,157.0241099756744,158.26603264153576,159.1281129226461,159.16120959583597,158.0751142560932,155.78213292477477,152.4156472440531,148.33794060509646,144.34697579864192
2026-07-16 08:30:00,1106.169,2612005.056515633,3432376.0368600003,2359611.2605533404,1072764.77630666,3432.3760368600006,2612.005056515633,3432376.0368600003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3341843242887,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,81224877060.17844,22.562465850049566,15.89161654596384,310.0,145.0041562777095,264.4273138293728,158.26198865709455,144.3751040305563,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.231089082172742,-62.88223420045627,518733.05608469946,518756.5984614985,518733.05608469946,0.0,-62858.691823657195,23.542376799072372,0.0,165.54066419439667,159.38084177099503,156.6164144042831,155.62309650940705,155.93310327459733,157.0003542665016,158.2424997226095,159.1098660182354,159.1521750935279,158.0775410381782,155.79622860122876,152.43948367130682,148.36726489480822,144.3751040305563
2026-07-16 08:40:00,1111.194,2611882.8043688056,3447968.31036,2360099.5291196653,1087868.7812403347,3447.96831036,2611.8828043688054,3447968.31036,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.33667559819514,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,81498666392.18217,22.638518442272826,15.945183325453769,310.0,145.03156029068066,266.6927461855083,158.23891260284609,144.40318619598048,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.241577300243152,-62.929308422464224,519221.32465102425,519244.86176202825,519221.32465102425,0.0,-62905.77131146024,23.537111003985046,0.0,165.7549166863356,159.4096387808621,156.62430502709014,155.6155649889397,155.9147766522756,156.97663179460042,158.218949857986,159.09155813978938,159.14304740152284,158.07985888430667,155.81021881241207,152.46323750774388,148.396555542738,144.40318619598048
2026-07-16 08:50:00,1115.739,2611760.663913072,3462071.17266,2360549.688990687,1101521.4836693131,3462.0711726600002,2611.760663913072,3462071.17266,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.33916461196645,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,81772697578.7296,22.714638216313777,15.998797423693903,310.0,145.05893944216476,268.8442105777874,158.2157995706646,144.43122358509572,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.252073362264854,-62.9763721302125,519671.4845220456,519695.0163759197,519671.4845220456,0.0,-62952.84027633839,23.53185387411213,0.0,165.9819181602723,159.43887937243065,156.63236058936786,155.60816162932917,155.8965341757672,156.9529433148552,158.19538368983768,159.07318963031025,159.133826427569,158.08206719995178,155.82410247810654,152.4869072815709,148.4258105949736,144.43122358509572
2026-07-16 09:00:00,1119.843,2611638.6343209893,3474805.63842,2360963.6239719745,1113842.0144480257,3474.8056384200004,2611.6386343209892,3474805.63842,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.34165138172165,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,82046948891.19109,22.790819136441968,16.052454589486057,310.0,145.08629390947243,270.8874404786911,158.19265113972713,144.45921742043362,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.262577266487883,-63.02342533816449,520085.4195033332,520108.9461073092,520085.4195033332,0.0,-62999.89873418852,23.526603975973558,0.0,166.22193672037307,159.46858933843185,156.6405813399842,155.60088676274148,155.87837648867816,156.92928957478435,158.17180185795772,159.05476083857675,159.1245120950384,158.08416541597708,155.83787855134136,152.5104915589651,148.4550281430995,144.45921742043362
2026-07-16 09:10:00,1123.539,2611516.7148021413,3486274.1046599997,2361343.1331280037,1124930.971531996,3486.27410466,2611.5167148021415,3486274.1046599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.34413592294544,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,82321399680.36786,22.86705546676885,16.106150782822283,310.0,145.11362386293428,272.8278809203633,158.16946883964388,144.48716886053793,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.273089011164213,-63.07046805798325,520464.9286593623,520488.4500192717,520464.9286593623,0.0,-63046.94669807388,23.521359909369494,0.0,166.47522287903232,159.49879611251328,156.64896757979068,155.5937407182881,155.86030422651137,156.90567131437817,158.1482049995041,159.03627211888693,159.11510434275388,158.08615298861682,155.85154601856775,152.53398894443976,148.48420632454923,144.48716886053793
2026-07-16 09:20:00,1126.855,2611394.904597208,3496563.4537,2361689.9347803057,1134873.5189196942,3496.5634537,2611.394904597208,3496563.4537,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3466182505961,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,82596030328.04788,22.943341757791078,16.159882165406795,310.0,145.14092946709144,274.6707030056188,158.14625415262222,144.5150790034795,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.283608594547314,-63.117500298601776,520811.7303116645,520835.24643197376,520811.7303116645,0.0,-63093.98417829251,23.516120309272083,0.0,166.74200940944684,159.52952879326986,156.6575196661961,155.5867238223645,155.8423180166929,156.88208926595235,158.1245937487602,159.01772383080873,159.1056031248092,158.08802939942964,155.86510389978753,152.55739808114754,148.5133433228889,144.5150790034795
2026-07-16 09:30:00,1129.815,2611273.2029726813,3505748.1561000003,2362005.6702917963,1143742.485808204,3505.7481561000004,2611.2732029726812,3505748.1561000003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.34909837920304,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,82870822200.8323,23.01967283356453,16.213645091622148,310.0,145.168210881768,276.4208176889186,158.12300851552342,144.54294889022572,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.294136014891695,-63.16452206629581,521127.46582315513,521150.97670700215,521127.46582315513,0.0,-63141.01118244877,23.51088384704053,0.0,167.02251123931444,159.56081816535934,156.6662380179055,155.57983639898268,155.82441847860426,156.85854415401727,158.1009687369118,158.99911633893893,159.09600841038178,158.0897941552268,155.87855124863685,152.5807176511225,148.5424373680324,144.54294889022572
2026-07-16 09:40:00,1132.443,2611151.6092160866,3513902.68242,2362291.9076527404,1151610.7747672596,3513.90268242,2611.1516092160864,3513902.68242,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3515763229544,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,83145757606.11345,23.09604377947596,16.267436099916317,310.0,145.19546826303258,278.08288886403903,158.09973332181823,144.5707795078659,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.30467127045249,-63.2115333647587,521413.7031840993,521437.2088333307,521413.7031840993,0.0,-63188.02771552728,23.505649231425195,0.0,167.3169253840913,159.59269671764997,156.67512311982242,155.57307877009995,155.80660622362012,156.83503669516261,158.07733059183946,158.98045001266968,159.0863201835392,158.09144678797526,155.89188715242565,152.6039463754622,148.57148673639068,144.5707795078659
2026-07-16 09:50:00,1134.755,2611030.122631674,3521076.6797000007,2362550.144879698,1158526.5348203029,3521.0766797000006,2611.030122631674,3521076.6797000007,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3540520957746,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,83420819750.0921,23.172449930581138,16.32125190458883,310.0,145.2227017640548,279.6613457933159,158.07642992344637,144.59857179269605,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.315214359485019,-63.258534195178456,521671.9404110568,521695.4408262667,521671.9404110568,0.0,-63235.033779968566,23.5004152098918,0.0,167.62543091823147,159.62519865835608,156.6841755281151,155.56645125594306,155.78888185515177,156.811567597957,158.05367993792683,158.96172522596308,159.076538443039,158.09298685467635,155.9051107321341,152.6270830144511,148.60048975095583,144.59857179269605
2026-07-16 10:00:00,1136.769,2610908.742536626,3527326.00086,2362781.8132407255,1164544.1876192745,3527.32600086,2610.908742536626,3527326.00086,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.35652571139354,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,83695992697.7299,23.24888686048053,16.375089387955445,310.0,145.24991153586282,281.1603949115867,158.0530996325859,144.62632663316373,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.325765280244406,-63.305524556316186,521903.6087720842,521927.10395265307,521903.6087720842,0.0,-63282.02937574731,23.495180568876094,0.0,167.94818898282574,159.6583599271249,156.69339587544812,155.55995417532958,155.77124596869567,156.78813756286246,158.03001739588447,158.94294235713363,159.06666320212287,158.09441393722054,155.9182211423671,152.65012636762748,148.62944478132155,144.62632663316373
2026-07-16 10:10:00,1138.497,2610787.468257666,3532687.8811799996,2362988.280305278,1169699.6008747215,3532.6878811799997,2610.787468257666,3532687.8811799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.35899718340664,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,83971261334.53162,23.325350370703227,16.428945592870868,310.0,145.2770977280069,282.58403103629144,158.02974372333728,144.654044872677,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.33632403098517,-63.352504444583985,522110.0758366368,522133.56578077073,522110.0758366368,0.0,-63329.01450045011,23.489944133878453,0.0,168.28534282805512,159.6922182040446,156.70278487637856,155.5535878459867,155.75369915188745,156.76474728216306,158.00634358258804,158.92410178863827,159.05669448830437,158.0957276422193,155.93121757126835,152.67307527379415,148.65835024364253,144.654044872677
2026-07-16 10:20:00,1139.951,2610666.2991281142,3537199.55594,2363170.8528276132,1174028.7031123866,3537.1995559399998,2610.666299128114,3537199.55594,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3614665253273,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,84246611330.05739,23.401836480571497,16.482817715589952,310.0,145.3042604891341,283.9360480136053,158.00636343332664,144.68172731227958,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.346890609960857,-63.3994738541194,522292.6483589718,522316.1330637396,522292.6483589718,0.0,-63375.98914935166,23.48470476773946,0.0,168.63701788887516,159.72681291555136,156.71234333291608,155.5473525848688,155.73624198456113,156.7413974399078,157.98265911093196,158.905203906874,159.0466323431518,158.0969276008149,155.94409924039465,152.69592861097613,148.68720460053382,144.68172731227958
2026-07-16 10:30:00,1141.141,2610545.234485308,3540892.05454,2363330.7796105,1177561.2749294997,3540.89205454,2610.5452344853084,3540892.05454,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3639337506314,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,84522029103.1532,23.478341417542556,16.536703098965035,310.0,145.33139996747943,285.2200488289785,157.98295996523328,144.7093747131952,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.357465015423672,-63.44643277689855,522452.57514185883,522476.0546032484,522452.57514185883,0.0,-63422.95331550896,23.479461389586504,0.0,169.0033218923534,159.76218523722025,156.72207214025389,155.54124870847508,155.7188750388133,156.7180887118669,157.95896458969673,158.88624910198308,159.03647682206523,158.09801346846868,155.95686540455225,152.71868529632548,148.71600636091267,144.7093747131952
2026-07-16 10:40:00,1142.073,2610424.2736684224,3543783.99462,2363469.253986282,1180314.7406337182,3543.78399462,2610.4242736684223,3543783.99462,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.36639887279495,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,84797501788.66988,23.554861607963854,16.59059922593454,310.0,145.35851631127898,286.439455209027,157.9595344882449,144.73698779924428,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.368047245624137,-63.49338120278942,522591.04951764044,522614.5237305859,522591.04951764044,0.0,-63469.90698984399,23.474212945431645,0.0,169.3843449950906,159.79837809343135,156.73197229265503,155.53527653316758,155.7015988790725,156.69482176550193,157.93526062343068,158.86723776766547,159.02622799404912,158.0989849247288,155.96951535159673,152.74134428597685,148.74475407978466,144.73698779924428
2026-07-16 10:50:00,1142.755,2610303.416016641,3545900.1997,2363587.416319768,1182312.7833802323,3545.9001997,2610.303416016641,3545900.1997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.36886190532493,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,85073017205.68382,23.631393668245508,16.644503713305365,310.0,145.38560966910876,287.5975167403634,157.9360881394455,144.7645672591361,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.378637298810744,-63.54031911964212,522709.21185112663,522732.680809553,522709.21185112663,0.0,-63516.850161215756,23.468958426361496,0.0,169.78015994916922,159.83543615390985,156.7420448895175,155.52943637549134,155.68441406217292,156.67159725994807,157.91154781234468,158.8481703009987,159.0158859414801,158.09984167297827,155.98204840219722,152.763904574854,148.77344635797596,144.7645672591361
2026-07-16 11:00:00,1143.189,2610182.6608676165,3547246.87566,2363686.3563998854,1183560.5192601145,3547.24687566,2610.1826608676165,3547246.87566,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.37132286178365,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,85348563827.15266,23.707934396431295,16.698414305816012,310.0,145.41268019015465,288.69731952967203,157.9126220251385,144.79211374863965,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.38923517322964,-63.587246513374126,522808.15193124407,522831.61562811007,522808.15193124407,0.0,-63563.782816508145,23.463696865983366,0.0,170.1908222950869,159.8734058271452,156.75229114156093,155.52372855249791,155.66732113743336,156.6484158460092,157.88782675222078,158.82904710226458,159.00545075987043,158.10058344016426,155.99446390956695,152.7863651964302,148.80208184181447,144.79211374863965
2026-07-16 11:10:00,1143.38,2610062.007556297,3547839.5372,2363767.1156687145,1184072.4215312856,3547.8395372,2610.062007556297,3547839.5372,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3737817558076,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,85624130750.90828,23.78448076414119,16.7523288704614,310.0,145.43972802441834,289.74179442810646,157.88913722210978,144.81962789263645,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.399840867124317,-63.63416336805495,522888.91120007326,522912.3696274137,522888.91120007326,0.0,-63610.704940714524,23.45842734042526,0.0,170.61637058015071,159.9123352507011,156.7627123772135,155.5181533820727,155.65032064674028,156.625278166165,157.8640980343328,158.80986857478302,158.99492255762775,158.10120997650935,156.00676125916155,152.8087252224442,148.83065922276165,144.81962789263645
2026-07-16 11:20:00,1143.327,2609941.4554139925,3547675.0813800003,2363830.6893442,1183844.3920358005,3547.6750813800004,2609.9414554139926,3547675.0813800003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.37623860112075,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,85899707671.9234,23.86102990886761,16.806245391066845,310.0,145.4667533228626,290.73372484192817,157.86563477883328,144.84711028705877,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.410454378735315,-63.68106966599046,522952.48487555847,522975.93802452623,522952.48487555847,0.0,-63657.61651702272,23.453148967739253,0.0,171.05682660082886,159.95227427843474,156.773310049137,155.51271118326795,155.63341312463535,156.6021848545895,157.84036224537968,158.7906351247526,158.9843014558109,158.101721055206,156.01893986834637,152.8309837625734,148.85917723699706,144.84711028705877
2026-07-16 11:30:00,1143.031,2609821.0037677283,3546756.6111399997,2363878.028441107,1182878.5826988928,3546.7566111399997,2609.821003767728,3546756.6111399997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.37869341154243,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,86175284855.79074,23.93757912660854,16.860161963099227,310.0,145.49375623750097,291.6757541502029,157.84211571662226,144.87456150071705,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.421075706299948,-63.72796538780695,522999.8239724655,523023.27183337376,522999.8239724655,0.0,-63704.51752689871,23.44786090823618,0.0,171.51219566757828,159.99327446464932,156.78408574090057,155.5074022766424,155.6165990984072,156.57913653718074,157.81661996743043,158.7713471610978,158.97358758788283,158.10211647209496,156.03099918603428,152.853139964067,148.88763466495806,144.87456150071705
2026-07-16 11:40:00,1142.49,2609700.6519398517,3545077.9206,2363910.041692392,1181167.8789076079,3545.0779205999997,2609.700651939852,3545077.9206,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3811462009911,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,86450853113.35489,24.0141258648208,16.914076788703756,310.0,145.52073692143622,292.5703927493222,157.81858103072955,144.90198207701934,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.43170484805204,-63.77485051253504,523031.8372237509,523055.27978611493,523031.8372237509,0.0,-63751.40795017098,23.442562364063633,0.0,171.98246689069228,160.0353890452104,156.79504117380586,155.50222698460882,155.59987908818732,156.55613383160102,157.79287177788063,158.75200509532263,158.96278109946,158.10239604532813,156.04293869229605,152.87519301134034,148.91603033083734,144.90198207701934
2026-07-16 11:50:00,1141.701,2609580.3992478536,3542629.70094,2363927.5973765776,1178702.1035634223,3542.62970094,2609.5803992478536,3542629.70094,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.38359698348324,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,86726403776.44058,24.090667715677938,16.967988171955213,310.0,145.54769552885026,293.42002474312505,157.7950316913995,144.92937253558708,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.442341802221653,-63.82172501769292,523049.39290793624,523072.83016051515,523049.39290793624,0.0,-63798.287765113986,23.43725257893675,0.0,172.46761348573827,160.0786729156621,156.8061782138554,155.49718563179036,155.58325360704993,156.53317734732727,157.76911824942,158.7326093413708,158.95188214805975,158.10255961501784,156.05475789794417,152.89714212553272,148.94436310203986,144.92937253558708
2026-07-16 12:00:00,1140.658,2609460.2450044244,3539393.3345199996,2363931.5250566225,1175461.809463377,3539.3933345199994,2609.4602450044245,3539393.3345199996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3860457731288,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,87001928674.62425,24.167202409617847,17.021894514313317,310.0,145.57463221495073,294.22691429644897,157.77146864487358,144.95673337376985,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.452986567034882,-63.86858887936915,523053.32058798114,523076.75251881924,523053.32058798114,0.0,-63845.15694853105,23.431930838101835,0.0,172.96759309718547,160.12318260638511,156.8174988788597,155.49227854538742,155.56672316111525,156.51026768571128,157.7453599500099,158.71316031549176,158.94089090284507,158.1026070428724,156.06645634409193,152.91898656403117,148.97263188860177,144.95673337376985
2026-07-16 12:10:00,1139.355,2609340.1885176646,3535350.2037,2363922.617234746,1171427.586465254,3535.3502037,2609.3401885176645,3535350.2037,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3884925841221,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,87277420112.99841,24.243727809166227,17.075794310272315,310.0,145.60154713587724,294.9932116690426,157.74789281435335,144.9840650680639,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.4636391407136,-63.915442072304515,523044.41276610474,523067.8393625724,523044.41276610474,0.0,-63892.015475836815,23.426596467696072,0.0,173.48234813885057,160.16897625484367,156.82900534567815,155.4875060555562,155.55028824965683,156.48740544004892,157.72159744287185,158.693658436113,158.92980754436726,158.1025382118194,156.0780336016893,152.94072561996146,149.00083564257366,144.9840650680639
2026-07-16 12:20:00,1137.783,2609220.229091546,3530472.3820199994,2363901.6309233513,1166570.7510966482,3530.4723820199993,2609.220229091546,3530472.3820199994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3909374307306,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,87552870850.87856,24.32024190302182,17.129686143195013,310.0,145.6284404485707,295.72095894592076,157.72430510092167,145.01136807543668,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.474299521475261,-63.96228456997457,523023.4264547099,523046.84770354495,523023.4264547099,0.0,-63938.863321139535,23.42124883503857,0.0,174.01180614982286,160.21611357497363,156.84069995758765,155.4828684958,155.53394936521215,156.46459119565836,157.69783128648464,158.67410412371794,158.91863226430718,158.10235302561748,156.0894892710373,152.96235862164866,149.0289733573702,145.01136807543668
2026-07-16 12:30:00,1135.932,2609100.3660264555,3524728.8400799995,2363869.2891623364,1160859.5509176631,3524.7288400799994,2609.1003660264555,3524728.8400799995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3933803272796,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,87828274081.42038,24.39674280039455,17.1835686813249,310.0,145.65531231060933,296.41209547943436,157.70070638442533,145.03864283456198,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.484967707532707,-64.00911634466772,522991.084693695,523014.5005810416,522991.084693695,0.0,-63985.70045732113,23.41588734659308,0.0,174.5558801645623,160.26465582376932,156.85258523177345,155.47836620337472,155.51770699369638,156.44182552996628,157.6740620345913,158.65449780072979,158.907365265215,158.10205140845792,156.10082298128148,152.98388493204976,149.05704406708892,145.03864283456198
2026-07-16 12:40:00,1133.791,2608980.5986199444,3518085.4455399998,2363826.282435291,1154259.1631047088,3518.08544554,2608.9805986199444,3518085.4455399998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3958212881346,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,88103623412.0867,24.473228725579638,17.237440673964482,310.0,145.68216288001463,297.06846305755676,157.67709752432097,145.06588976696855,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.495643697093966,-64.05593736756227,522948.07796664967,522971.48847809696,522948.07796664967,0.0,-64032.52685611497,23.410511447291356,0.0,175.11446909589688,160.31466576513088,156.86466386693533,155.47399951970954,155.50156161451963,156.4191090126021,157.65029023621437,158.6348398914004,158.89600676024892,158.10163330455617,156.11203438988795,153.00530394815922,149.08504684579935,145.06588976696855
2026-07-16 12:50:00,1131.343,2608860.9261675933,3510489.4484200003,2363773.2700173324,1146716.1784026679,3510.4894484200004,2608.8609261675933,3510489.4484200003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.39826032768144,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,88378912845.923,24.54969801275639,17.291300947811873,310.0,145.70899231503023,297.69181081216243,157.65347936048553,145.09310927810623,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.506327488362102,-64.10274760880822,522895.06554869143,522918.4706693144,522895.06554869143,0.0,-64079.34248818527,23.405120622941467,0.0,175.68745812968245,160.36620763103903,156.87693875100206,155.46976879084474,155.48551370070692,156.39644220549943,157.62651643567986,158.61513082170495,158.88455697291332,158.10109867773474,156.12312318210056,153.02661510039036,149.11298080680575,145.09310927810623
2026-07-16 13:00:00,1128.573,2608741.3479639874,3501894.30462,2363710.881306846,1138183.423313154,3501.89430462,2608.741347963987,3501894.30462,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.40069746030383,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,88654136763.632,24.626149101008888,17.345148403453685,310.0,145.73580077387655,298.28379988037653,157.62985271399418,145.12030175833263,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.517019079535036,-64.14954703760262,522832.6768382048,522856.076552602,522832.6768382048,0.0,-64126.14732320543,23.39971439718647,0.0,176.2747191299221,160.41934708012766,156.8894129689468,155.46567436788723,155.4695637190213,156.37382566300442,157.60274117264817,158.59537101924153,158.8730161367961,158.10044751099835,156.1340890703821,153.0478178519342,149.14084510188502,145.12030175833263
2026-07-16 13:10:00,1125.461,2608621.863303819,3492237.9553400003,2363639.7170489053,1128598.238291095,3492.2379553400006,2608.6218633038193,3492237.9553400003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4031327003591,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,88929289906.3822,24.702580529550612,17.39898201200151,310.0,145.76258841448436,298.8460078314201,157.60621838786625,145.14746758382424,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.527718468805412,-64.1963356222645,522761.5125802641,522784.9068725951,522761.5125802641,0.0,-64172.94132993353,23.394292330973258,0.0,176.8761110531795,160.4741511537295,156.9020898106961,155.46171660748544,155.45371213008954,156.35125993199068,157.5789649821534,158.57556091313566,158.8613844953063,158.09967980610205,156.14493179384513,153.06891169809737,149.168638920502,145.14746758382424
2026-07-16 13:20:00,1121.982,2608502.4714830774,3481442.8270799993,2363560.3505199146,1117882.4765600846,3481.4428270799995,2608.5024714830774,3481442.8270799993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4055660621523,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,89204367359.3272,24.778990933146442,17.45280081186751,310.0,145.7893553942095,299.3799328707469,157.58257716778158,145.17460711741487,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.538425654360465,-64.24311333030852,522682.1460512733,522705.5349052953,522682.1460512733,0.0,-64219.7244762865,23.38885402201413,0.0,177.49148037115668,160.53068822947364,156.9149727791236,155.45789587232468,155.43795938853057,156.32874555197972,157.5551883946488,158.55570093394968,158.84966230141166,158.09879558311297,156.1556511176648,153.08989616562147,149.1963614890044,145.17460711741487
2026-07-16 13:30:00,1118.112,2608383.1718003103,3469434.4492800003,2363473.3286587116,1105961.1206212887,3469.43444928,2608.3831718003103,3469434.4492800003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4079975599089,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,89479364535.80359,24.855379037723218,17.506603905672723,310.0,145.8161018695316,299.8869978326771,157.5589298227684,145.2017207093654,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.549140634381883,-64.28988012851711,522595.12419007055,522618.50758917484,522595.12419007055,0.0,-64266.496729412815,23.383399104299315,0.0,178.12066150034516,160.58902797251645,156.9280655981199,155.45421253164446,155.4223059430863,156.30628305526753,157.53141193605927,158.53579151359676,158.83784981737634,158.0977948799669,156.16624683248182,153.1107708119851,149.22401206979916,145.2017207093654
