timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-16 13:40:00,1113.819,2608263.963557971,3456113.52786,2363379.1731385724,1092734.3547214274,3456.11352786,2608.2639635579712,3456113.52786,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4104272077459,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,89754277162.17209,24.931743656158915,17.56039045728123,310.0,145.84282799573901,300.3685539721675,157.53527710586428,145.2288086980675,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.559863407045718,-64.33663598301284,522500.9686699313,522524.34659717913,522500.9686699313,0.0,-64313.25805576501,23.377927247827756,0.0,178.76347723769547,160.64924128449243,156.94137222073041,155.45066696177886,155.406752236755,156.28387296705588,157.5076361278394,158.51583308525943,158.82594731449987,158.09667775202018,156.1767187537961,153.13153522469094,149.25158996051252,145.2288086980675
2026-07-16 13:50:00,1109.068,2608144.846063834,3441371.4599199994,2363278.38140625,1078093.0785137494,3441.3714599199993,2608.144846063834,3441371.4599199994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4128550196426,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,90029101263.28195,25.008083684244987,17.614159688956292,310.0,145.8695339266027,300.8258845658248,157.51161975475145,145.25587141068513,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.570593970522273,-64.38338085932735,522400.17693760886,522423.54937576613,522400.17693760886,0.0,-64360.00842117006,23.372438157282886,0.0,179.41973920128962,160.7114002502729,156.95489683735087,155.4472595467214,155.39129870692668,156.26151580558835,157.48386148703764,158.49582608331238,158.81395507285654,158.095444271598,156.18706672135053,153.15218902053894,149.27909449313543,145.25587141068513
2026-07-16 14:00:00,1103.819,2608025.8186324234,3425084.1278599994,2363171.4277076856,1061912.7001523138,3425.0841278599996,2608.0258186324236,3425084.1278599994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4152810094096,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,90303833148.55084,25.08439809681968,17.667910878636867,310.0,145.89621981404022,301.26020833175676,157.48795849236737,145.28290916373652,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.581332322976015,-64.43011472246005,522293.22323904437,522316.5901706107,522293.22323904437,0.0,-64406.747790893714,23.366931566328276,0.0,180.08924827503785,160.77557808262435,156.96864388397128,155.44399067871512,155.37594578552154,156.23921208229066,157.46008852636555,158.47577094324922,158.80187338103627,158.09409452753945,156.1972905985073,153.17273184488812,149.30652503315653,145.28290916373652
2026-07-16 14:10:00,1098.024,2607906.880586538,3407102.5905599995,2363058.7639265186,1044043.8266334808,3407.1025905599995,2607.906880586538,3407102.5905599995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.41770519065807,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,90578469398.54774,25.16068594404104,17.721643357312562,310.0,145.9228858077732,301.67268267737694,157.46429402749263,145.30992226362022,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.592078462565507,-64.47683753695355,522180.55945787753,522203.9208651243,522180.55945787753,0.0,-64453.476129706774,23.361407246775343,0.0,180.7717950564595,160.84184906486067,156.98261805045846,155.4408607588701,155.36069389913075,156.2169623019148,157.43631775427176,158.45566810161355,158.78970253588665,158.09262862474046,156.2073902716177,153.1931633709078,149.3338809786843,145.30992226362022
2026-07-16 14:20:00,1091.629,2607788.0312587544,3387259.2892599995,2362940.8205870925,1024318.468672907,3387.2592892599996,2607.7880312587545,3387259.2892599995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.42012757676775,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,90853006852.17764,25.23694634782712,17.775356506516342,310.0,145.94953205497904,302.0644067838178,157.440627055316,145.33691100708782,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.602832387443332,-64.52354926695519,522062.6161184512,522085.971983452,522062.6161184512,0.0,-64500.19340195437,23.355865000812628,0.0,181.4671603066457,160.91028849158548,156.9968242888664,155.43787019780822,155.34554346915303,156.1947669626868,157.41254967502076,158.43551799593357,158.77744284225702,158.09104668369505,156.2173656493866,153.21348329882025,149.36116175956016,145.33691100708782
2026-07-16 14:30:00,1084.57,2607669.269992992,3365355.6358,2362818.007678513,1002537.6281214869,3365.3556357999996,2607.6692699929918,3365355.6358,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.422548180855,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,91127442594.3606,25.313178498433498,17.8290497559139,310.0,145.97615869993928,302.436424535172,157.41695825797905,145.3638756816667,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.613594095756046,-64.57024987627864,521939.8032098717,521963.1535145334,521939.8032098717,0.0,-64546.8995716169,23.35030466173339,0.0,182.1751154015398,160.98097260762327,157.01126782176445,155.43501941633832,155.33049491194623,156.1726265564572,157.38878478877547,158.41532106466042,158.765094612744,158.08934884003577,156.22721666223305,153.23369135513656,149.3883668364646,145.3638756816667
2026-07-16 14:40:00,1076.774,2607550.5961460914,3341165.1155599994,2362690.7154847393,978474.4000752601,3341.1651155599993,2607.5505961460913,3341165.1155599994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4249670157411,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,91401773944.20883,25.38938165116912,17.88272258099057,310.0,146.00276588368624,302.78972730036895,157.39328830509987,145.3908165660353,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.624363585644122,-64.61693932846401,521812.51101609814,521835.85574219085,521812.51101609814,0.0,-64593.59460237133,23.344726092676865,0.0,182.89542278370837,161.0539785452401,157.02595415057155,155.43230884616045,155.31554863896906,156.15054156885463,157.3650235916836,158.3950777471102,158.7526581674394,158.08753524407393,156.23694326164758,153.25378729188665,149.4154957000174,145.3908165660353
2026-07-16 14:50:00,1068.155,2607432.009089356,3314420.8756999997,2362559.3153783027,951861.560321697,3314.4208756999997,2607.4320090893557,3314420.8756999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.42738409391956,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,91675998443.68004,25.465555123244457,17.936374500831292,310.0,146.0293537436492,303.12525657509923,157.36961785427815,145.41773393035405,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.635140855241929,-64.66361758683628,521681.1109096613,521704.4500388474,521681.1109096613,0.0,-64640.27845765016,23.33912918612623,0.0,183.62783641381338,161.1293842597557,157.04088906388662,155.42973893060278,155.30070505692822,156.12851247944147,157.3412665759677,158.37478848340902,158.7401338336802,158.08560606034035,156.24654541954794,153.27377088584535,149.44254786987432,145.41773393035405
2026-07-16 15:00:00,1058.609,2607313.508210163,3284800.2104599993,2362424.1605809117,922376.0498790876,3284.800210459999,2607.313508210163,3284800.2104599993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.42979942752436,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,91950113846.68698,25.541698290746385,17.990005075989952,310.0,146.0559224133022,303.4439064908297,157.34594755158125,145.44462803655483,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.64592590267769,-64.71028461456174,521545.95611227024,521569.289626133,521545.95611227024,0.0,-64686.95110069902,23.33351386272261,0.0,184.37210222103357,161.20726846365102,157.05607864580236,155.42731012539053,155.28596456792886,156.10653976187163,157.3175142300177,158.3544537144415,158.7275219458015,158.08356146712686,156.25602312763365,153.29364193775547,149.46952289382102,145.44462803655483
2026-07-16 15:10:00,1048.019,2607195.092913515,3251940.0758599997,2362285.58689115,889654.4889688496,3251.9400758599995,2607.195092913515,3251940.0758599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4322130282982,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,92224118108.6437,25.617810585734365,18.043613906444076,310.0,146.08247202181389,303.7465261975932,157.32227803201323,145.47149913859104,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.656718726073473,-64.75694037470281,521407.382422509,521430.71030257957,521407.382422509,0.0,-64733.61249463225,23.32788007055933,0.0,185.12795855171885,161.28771055927555,157.0715292841917,155.42502289944903,155.27132756962544,156.08462388404985,157.2937670384867,158.3340738818022,158.7148228448915,158.08140165602975,156.2653763967409,153.31340027154968,149.49642034686642,145.47149913859104
2026-07-16 15:20:00,1036.239,2607076.7626236007,3215387.44266,2362143.913384579,853243.529275421,3215.38744266,2607.0767626236006,3215387.44266,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.43462490756076,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,92498009376.43178,25.693891493453272,18.09720062963174,310.0,146.109002693702,304.0339221269054,157.29860991996665,145.49834748265144,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.667519323545184,-64.80358483027071,521265.70891593787,521289.0311437218,521265.70891593787,0.0,-64780.262602486764,23.322227783937706,0.0,185.8951366155978,161.37079057026116,157.08724767895552,155.42287773574154,155.2567944553744,156.06276530829248,157.27002548238863,158.31364942775025,158.70203687854965,158.07912683149524,156.2746052561984,153.3330457335721,149.5232398303364,145.49834748265144
2026-07-16 15:30:00,1023.099,2606958.5167853446,3174614.81106,2361999.443083978,812615.3679760224,3174.61481106,2606.9585167853447,3174614.81106,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.437035076178,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,92771785978.76862,25.76994054965795,18.15076491856714,310.0,146.1355145484922,304.30686014083795,157.27494382965813,145.52517330734,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.678327693202563,-64.85021794427651,521121.2386153366,521144.5551723395,521121.2386153366,0.0,-64826.901387273625,23.31655700288684,0.0,186.67336092889485,161.45658907174823,157.10324085021816,155.4208751321431,155.24236561438877,156.04096449148906,157.2462900391986,158.29318079516625,158.6891644006479,158.07673721036775,156.2837097531855,153.35257819180123,149.54998097096947,145.52517330734
2026-07-16 15:40:00,1008.393,2606840.3548659226,3128982.97542,2361852.463603749,767130.5118162511,3128.98297542,2606.8403548659226,3128982.97542,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.43944354453174,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,93045446416.96246,25.845957338045128,18.2043064800318,310.0,146.1620077003836,304.56606757297567,157.2512803655488,145.55197684382418,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.689143833149194,-64.8968396797802,520974.2591351078,520997.57000285963,520974.2591351078,0.0,-64873.52881202835,23.310867751846672,0.0,187.46234975374742,161.54518711953185,157.11951614646017,155.4190156023509,155.22804143189427,156.01922188526493,157.22256118295425,158.27266842751226,158.6762057710952,158.07423302144144,156.2926899520927,153.37199753507466,149.57664342001596,145.55197684382418
2026-07-16 15:50:00,991.869,2606722.2763562435,3077709.99486,2361703.2477684054,716006.7470915946,3077.70999486,2606.7222763562436,3077709.99486,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4418503224897,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,93318989356.0384,25.921941487788445,18.257825052838385,310.0,146.18848225792104,304.8122351666974,157.22762012274944,145.57875831595396,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.699967741482517,-64.94344999993781,520825.043299764,520848.3484598428,520825.043299764,0.0,-64920.144839858986,23.305160078823974,0.0,188.26181553334905,161.63666617823554,157.13608125257542,155.41729967683315,155.21382228928692,155.99753793614389,157.19883938435922,158.25211276879412,158.66316135560464,158.07161450501548,156.30154593388647,153.39130367231766,149.60322685234115,145.57875831595396
2026-07-16 16:00:00,973.221,2606604.280772423,3019846.36974,2361552.0542071736,658294.3155328264,3019.84636974,2606.604280772423,3019846.36974,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.44425541937653,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,93592413616.22113,25.997892671172536,18.311320406164292,310.0,146.21493832367574,305.04601891594507,157.2039636874118,145.60551794035405,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.710799416293858,-64.99004886804684,520673.8497385323,520697.14917258685,520673.8497385323,0.0,-64966.749433992314,23.2994340545265,0.0,189.07146532227745,161.73110804862057,157.15294419783982,155.41572790381625,155.19970856429273,155.97591308571134,157.1751251108874,158.2315142635262,158.65003152546512,158.06888191245338,156.31027779547819,153.41049653177586,149.62973096553458,145.60551794035405
2026-07-16 16:10:00,952.068,2606486.3676572023,2954209.8799199997,2361399.12792538,592810.7519946196,2954.20987992,2606.486367657202,2954209.8799199997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4466588439455,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,93865718164.76048,26.073810601322357,18.36479233795235,310.0,146.24137599393472,305.26804181338764,157.1803116371058,145.63225592649113,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.721638855668456,-65.03663624758966,520520.92345673894,520544.2171465104,520520.92345673894,0.0,-65013.34255781822,23.29368977143895,0.0,189.8910012114997,161.82859479413807,157.1701133637802,155.4143008503118,155.18570063112878,155.95434777077696,157.15141882688843,158.21087335669847,158.63681665731565,158.06603550574732,156.3188856490984,153.42957606025357,149.656155479026,145.63225592649113
2026-07-16 16:20:00,927.937,2606368.5365813347,2879332.8347799997,2361244.70085386,518088.1339261397,2879.3328347799998,2606.368536581335,2879332.8347799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4490606043514,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,94138902108.08665,26.14969503002407,18.41824067337596,310.0,146.26779535839987,305.47889551063787,157.15666454118374,145.6589724767185,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.732486057685502,-65.0832121022753,520366.4963852189,520389.78431256174,520366.4963852189,0.0,-65059.92417493247,23.28792734282615,0.0,190.72012074757998,161.9292086668323,157.18759749192972,155.41301910318435,155.17179886066597,155.93284242353747,157.12772099369366,158.19019049374558,158.6235171329238,158.063075557087,156.32736962167726,153.44854222235824,149.68250013320917,145.6589724767185
2026-07-16 16:30:00,900.231,2606250.787144916,2793362.7791399998,2361088.992377308,432273.78676269157,2793.36277914,2606.250787144916,2793362.7791399998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.45146070812393,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,94411964684.28235,26.225545745633987,18.471665263366287,310.0,146.29419649989734,305.67914189494735,157.13302296113181,145.68566778629997,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.743341020418182,-65.12977639607914,520210.7879086672,520234.0700555691,520210.7879086672,0.0,-65106.49424917722,23.282146901918168,0.0,191.55851734564558,162.0330320327014,157.2054056914581,155.41188327026023,155.15800362059383,155.91139747173835,157.10403206972254,158.16946612051797,158.610133338968,158.06000234843452,156.33572985423132,153.46739499975263,149.70876468857458,145.68566778629997
2026-07-16 16:40:00,868.188,2606133.1189786918,2693935.27272,2360932.209843021,333003.0628769789,2693.93527272,2606.1331189786915,2693935.27272,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4538591621421,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,94684905255.86017,26.301362571072268,18.52506598319917,310.0,146.32057949409776,305.8693145865806,157.10938745090934,145.71234204341482,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.754203741933729,-65.176329093281,520054.0053743798,520077.2817229807,520054.0053743798,0.0,-65153.052744680084,23.27634860091348,0.0,192.4058806956994,162.14014729662296,157.22354744666367,155.41089398147864,155.14431527558685,155.89001333883496,157.08035251058936,158.1487006832552,158.59666566682364,158.05681617110469,156.34396650125785,153.4861343904146,149.7349489248521,145.71234204341482
2026-07-16 16:50:00,830.828,2578009.4343199995,2578009.43432,2357967.0986636123,220042.33565638773,2578.00943432,2578.0094343199994,2578009.43432,0.02077431905575118,0.018696887150176065,0.0,0.002077431905575116,0.021,0.0023031128498239364,0.021,256.13393850682405,305.28469207388764,182.0,310.0,266.99516888279345,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2911904195725,True,1840878.2044686412,1840.8782044686411,B,0.0,94956038919.42624,26.3766774776184,18.578113182161403,310.0,146.34172953802297,306.04957187584097,157.08584878763074,145.7387990713606,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.765074172057577,-65.22258074309293,517088.8941949712,517112.0200198772,517088.8941949712,0.0,-65199.45491818694,23.125824905997433,0.0,193.25696280820642,162.2498962548027,157.24186221149526,155.40998852238332,155.13073893853343,155.86873694414646,157.0567427714057,158.1279409015822,158.58312412423635,158.05347460030063,156.35197852644362,153.5046052569065,149.7608590367027,145.7387990713606
2026-07-16 17:00:00,786.88,2441641.4271999993,2441641.4272,2340605.621505438,101035.80569456192,2441.6414271999997,2441.6414271999993,2441641.4272,0.019557714542858925,0.017601943088573033,0.0,0.001955771454285892,0.021,0.0033980569114269686,0.021,254.21260114105587,302.6024333226885,182.0,310.0,264.2591144577674,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.3449884358073,True,1840878.2044686412,1840.8782044686411,B,0.0,95216728480.73944,26.449091244649846,18.629116996459032,310.0,146.33865749155368,306.21884698604316,157.06282582018474,145.76402066445763,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.775952013549771,-65.26704895316088,499727.41703679675,499749.6511418307,499727.41703679675,0.0,-65244.8148481269,22.23410503397463,0.0,194.0852240439376,162.35823850174114,157.25944749252653,155.4088273013243,155.11729150557034,155.84780554667518,157.03351414239177,158.10743056868984,158.56956530743784,158.04976455709982,156.35924987305668,153.5220105344274,149.78549559288507,145.76402066445763
2026-07-16 17:10:00,734.681,2279671.0621399996,2279671.06214,2279671.0621399996,4.656612873077393e-10,2279.6710621400002,2279.67106214,2279671.06214,0.01762685462456038,0.01586416916210434,0.0,0.0017626854624560387,0.021,0.00513583083789566,0.021,250.38952374475457,297.5731187929635,182.0,310.0,259.1254625984893,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.4493303084874,True,1840878.2044686412,1840.8782044686411,B,0.0,95455929174.31528,26.515535881754243,18.67591652189284,310.0,146.31269334257186,306.3762477942349,157.0407111785723,145.78666724232338,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.786836654240018,-65.3078441414798,463955.269173714,463975.66676787345,463955.269173714,0.0,-65287.446547320345,20.397594159454457,0.0,194.8542352237262,162.45904563576326,157.2750318883468,155.4069317158906,155.1039731315433,155.82751932776063,157.01107493533323,158.08749925149004,158.55608062217027,158.04542774533914,156.36512488499545,153.53732195590908,149.80755700799716,145.78666724232338
2026-07-16 17:20:00,672.062,2085368.0622800002,2085368.0622800002,2085368.0622800002,0.0,2085.3680622800002,2085.3680622800002,2085368.0622800002,0.015082828195781222,0.013574545376203102,0.0,0.0015082828195781203,0.021,0.007425454623796899,0.021,243.34164414169018,288.9511331531226,182.0,310.0,250.3139573358868,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.63885818344136,True,1840878.2044686412,1840.8782044686411,B,0.0,95664148030.25891,26.5733744528497,18.716654462485156,310.0,146.2653033005977,306.52064991972674,157.01984017684978,145.80556591380565,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.797727211281325,-65.34334224784415,412357.0197673853,412374.7688205675,412357.0197673853,0.0,-65325.59319466195,17.749053182189527,0.0,195.53241644459428,162.5466949478786,157.28747457702337,155.40387702355622,155.09078008097208,155.80813863374186,156.98978179092947,158.06843608998358,158.5427519552507,158.04024080821353,156.36903273345024,153.54964231449776,149.82590605895336,145.80556591380565
2026-07-16 17:30:00,596.246,1850115.5632399996,1850115.5632399998,1850115.5632399996,2.3283064365386963e-10,1850.1155632399998,1850.1155632399996,1850115.5632399998,0.011956302895503859,0.011896606808611111,0.0,5.969608689274791e-05,0.021,0.00910339319138889,0.021,241.38906487580056,280.49671352437895,182.0,310.0,241.6604242802233,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.83798028029355,True,1840878.2044686412,1840.8782044686411,B,0.0,95751204271.22919,26.59755674200811,18.733686983179616,310.0,145.92975104981318,306.5865073343839,157.00349619820423,145.80961720491163,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.808620236616274,-65.35815200969196,210444.48207922786,210451.88696015178,210444.48207922786,0.0,-65350.74712876807,7.404880923902965,0.0,195.86454683673293,162.58410323772122,157.28766397868168,155.39636229264732,155.0781725187338,155.79238485839517,156.97301716594927,158.0527557865053,158.52995113180856,158.03157699741902,156.3650392533439,153.55002510078995,149.82950018229204,145.80961720491163
2026-07-16 17:40:00,503.916,1563621.11304,1563621.11304,1542717.2857537626,20903.827286237385,1563.62111304,1563.62111304,1563621.11304,0.009815102095312262,0.009815102095312262,0.0019135901055986422,0.0,0.021,0.009271307799089096,0.021,240.2129336560536,279.0837994388745,182.0,310.0,240.21293365605362,138.1032703594466,1666295.791715422,1666.295791715422,1540530.4540681492,1540.5304540681493,125765.33764727274,125.76533764727274,0.0,194.87255832451396,False,1840878.2044686412,1840.8782044686411,C*,-174582.41275321925,95637850818.01979,26.566069671672164,18.711509422834034,,,306.2213896301666,156.9826446540798,149.87217454960805,125765.33764727274,125.76533764727274,174582.41275321925,174.58241275321924,0.0,3.713858397405905e-06,-9.819510346181774,-65.34065739299356,2186.8316856134843,2183.573024605692,2186.8316856134843,125765.33764727274,-65343.91605400137,-3.258661007799674,0.0,195.48531660244726,162.51245478596024,157.24766380802922,155.3666393561316,155.05533976015926,155.7732451368265,156.95433231689114,158.03160660970516,158.50408331417108,157.99968992615544,156.32697816571826,153.50684478212378,149.78379715691497,149.87217454960805
2026-07-16 17:50:00,391.959,1216225.25946,1216225.25946,1105218.7980699316,111006.46139006852,1216.2252594600002,1216.2252594600002,1216225.25946,0.007504801912906595,0.007504801912906595,0.0050201572742480174,0.0,0.021,0.008475040812845388,0.021,239.74035906445363,278.62259268704327,182.0,310.0,239.74035906445363,135.44424755291726,1421548.9352291767,1421.5489352291765,1103031.6397751768,1103.0316397751767,318517.29545399983,318.51729545399985,0.0,194.88392665926895,False,1840878.2044686412,1840.8782044686411,C*,-419329.26923946454,95408869032.87872,26.50246362024409,18.666709222979303,,,304.6426047548092,156.9749487856301,154.86238681581443,318517.29545399983,318.51729545399985,419329.26923946454,419.32926923946457,0.0,3.713858397405905e-06,-9.83039416528703,-65.30291463154383,2187.1582947546995,2183.9015170978164,2187.1582947546995,318517.29545399983,-65306.1714092007,-3.2567776568685076,0.0,194.54165027571938,162.3588879087816,157.1792422118614,155.33006380314865,155.040211474788,155.76916764793302,156.95069338131194,158.01879985695277,158.47468138055496,157.94943682289437,156.2554531751733,153.41772142937873,149.72014908103026,154.86238681581443
2026-07-16 18:00:00,260.572,808539.28168,808539.28168,454693.55991667614,353845.7217633239,808.53928168,808.53928168,808539.28168,0.004955334201174012,0.004955334201174012,0.01520390855597765,0.0,0.021,0.0008407572428483397,0.021,239.8712343574953,278.75031584421123,182.0,310.0,239.87123435749527,124.91619081219315,452505.4257587676,452.50542575876756,452505.4257587676,452.50542575876756,0.0,0.0,0.0,194.8807743861428,False,1840878.2044686412,1840.8782044686411,C*,-1388372.7787098736,95498439296.50482,26.527344249029117,18.68423361125769,,,300.15776183760204,156.99442103687915,159.86403525006384,0.0,0.0,1388372.7787098736,1388.3727787098735,0.0,3.713858397405905e-06,-9.841280626423622,-65.3187668195485,2188.1341579085274,214602.5395297129,2188.1341579085274,0.0,147095.63855225587,212414.40537180437,0.0,192.9314346700936,162.07510796968367,157.0779049313213,155.31310486587506,155.0709189445707,155.81245164413252,156.97710805439502,158.01249587538422,158.4458375688358,157.9576868650245,156.46005638087703,154.19273407768154,151.92242945417462,159.86403525006384
2026-07-16 18:10:00,123.187,382241.86977999995,382241.86977999995,0.0,382241.86977999995,382.24186977999994,382.24186977999994,382241.86977999995,0.002347069781638857,0.0,0.021,0.002347069781638857,0.021,0.0,0.021,176.07379625631276,218.36883729353943,182.0,310.0,177.63790060322978,127.17495722510594,660411.118684616,660.4111186846161,0.0,0.0,660411.118684616,660.4111186846161,0.0,196.73271022447614,False,1840878.2044686412,1840.8782044686411,D*,-1180467.085784025,94945224654.7346,26.373673515204057,18.57599737535534,310.0,162.07924375420455,294.563077487788,157.02944629826217,161.37651549928609,660411.118684616,660.4111186846161,1180467.085784025,1180.4670857840251,0.0,3.713858397405905e-06,-9.852151356794375,-65.2243822245132,0.0,0.0,0.0,660411.118684616,-261613.28426574706,-196388.90204123384,0.0,190.60829922994824,161.66639317405617,156.95689942068063,155.32872581964844,155.15456209056288,155.90181590611974,157.02423233513346,157.99520158342713,158.38039465413567,157.913527129433,156.5779230143734,154.70742175045388,153.18295207413516,161.37651549928609
2026-07-16 18:20:00,24.165,74982.54509999999,74982.5451,67642.80950455838,7339.735595441627,74.98254510000001,74.98254509999998,74982.5451,0.00024024154086972377,0.00024024154086972377,0.006516033917859639,0.0,0.021,0.014243724541270639,0.021,184.99732152214816,225.47089712462122,182.0,310.0,184.99732152214816,125.70388320962122,525007.7140713171,525.0077140713171,65458.464370872585,65.45846437087259,459549.2497004445,459.54924970044453,0.0,196.47533793044792,False,1840878.2044686412,1840.8782044686411,C*,-1315870.490397324,94631701235.16664,26.28658367643518,18.514656636627446,,,293.03265853597424,157.0207203204774,162.73311205785353,459549.2497004445,459.54924970044453,1315870.490397324,1315.8704903973241,0.0,3.713858397405905e-06,-9.863013169771,-65.17087785975475,2184.3451336857906,2181.094946928177,2184.3451336857906,459549.2497004445,-65174.12804651237,-3.2501867576211225,0.0,189.66488066632127,161.50642313730472,156.88771033678753,155.29658621763426,155.14584123126815,155.90314270767422,157.0229238121082,157.98109868371913,158.34778536574666,157.86315223369616,156.519311318171,154.6638790997418,153.2786345391472,162.73311205785353
2026-07-16 18:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009886092726637472,0.0,0.021,0.01111390727336253,0.021,163.1976254300557,204.46530949800925,182.0,,163.1976254300557,130.1886498369852,937803.170893453,937.803170893453,0.0,0.0,937803.170893453,937.803170893453,0.0,197.26948097353966,False,1840878.2044686412,1840.8782044686411,D*,-903075.0335751883,94069019332.63057,26.130283147952937,18.4045681347288,164.0580793740312,226.4678383634394,289.3785505463,157.04347707048558,162.83336435234278,937803.170893453,937.803170893453,903075.0335751883,903.0750335751883,0.0,3.713858397405905e-06,-9.873858813108061,-65.07386002236525,0.0,65073.860022365254,0.0,937803.170893453,0.0,65073.860022365254,0.0,188.4652407120898,161.30379857781372,156.81513589294434,155.28308897021662,155.1676578398987,155.93662890678982,157.0460839989635,157.9768500801443,158.30765203818183,157.79219714293552,156.44600190618638,154.66832363380823,153.56469623439344,162.83336435234278
2026-07-16 18:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013497852079519836,0.0,0.021,0.007502147920480165,0.021,162.39002886103071,203.6889983270872,182.0,,162.39002886103071,132.47992862772162,1148701.4302048492,1148.7014302048492,0.0,0.0,1148701.4302048492,1148.7014302048492,0.0,197.3007677338927,False,1840878.2044686412,1840.8782044686411,D*,-692176.774263792,93379798474.50766,25.93883290958546,18.269722333920082,162.705347163082,211.73673785349428,284.87987768435625,157.07000629581492,162.81453356487216,1148701.4302048492,1148.7014302048492,692176.774263792,692.176774263792,0.0,3.713858397405905e-06,-9.88468465547912,-64.95505422635377,0.0,64955.054226353765,0.0,1148701.4302048492,0.0,64955.054226353765,0.0,187.14249842869157,161.0745779891609,156.74209159601443,155.28276369785752,155.20616797498042,155.98159092030522,157.06969868435309,157.9609116121519,158.24904920866643,157.7092329519247,156.38606316783552,154.71598432462972,153.83375964358862,162.81453356487216
2026-07-16 18:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01708151839229787,0.0,0.021,0.00391848160770213,0.021,160.90947226202627,202.26615051219554,182.0,,160.90947226202627,133.31506496166384,1225570.6439505513,1225.5706439505514,0.0,0.0,1225570.6439505513,1225.5706439505514,0.0,197.35847903080065,False,1840878.2044686412,1840.8782044686411,D*,-615307.5605180899,92644456088.13733,25.734571135593704,18.125852873514088,160.98178885070914,201.76106830490036,279.95323091876645,157.09296347902756,162.69432497313323,1225570.6439505513,1225.5706439505514,615307.5605180899,615.3075605180899,0.0,3.713858397405905e-06,-9.895489362915951,-64.82824462098324,0.0,64828.24462098324,0.0,1225570.6439505513,0.0,64828.24462098324,0.0,185.77227792287303,160.83573790224978,156.67418730901292,155.2940565759688,155.25546977703476,156.03123024606833,157.0897568049318,157.93512517553495,158.18052366119994,157.62542221963733,156.3414984542578,154.78773659373323,154.08741506206388,162.69432497313323
2026-07-16 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02084162443805895,0.0,0.021,0.0001583755619410515,0.021,160.0564081229604,201.44654530443717,182.0,,160.0564081229604,138.9327190487817,1742641.4924115245,1742.6414924115245,0.0,0.0,1742641.4924115245,1742.6414924115245,0.0,197.3919394189997,False,1840878.2044686412,1840.8782044686411,D*,-98236.71205711667,91598871192.69041,25.44413088685845,17.92128458327976,160.05650903592903,206.83517574909007,273.05111673308943,157.1290530518923,162.44104040812638,1742641.4924115245,1742.6414924115245,98236.71205711667,98.23671205711668,0.0,3.713858397405905e-06,-9.906264019141693,-64.64793735445089,0.0,64647.937354450885,0.0,1742641.4924115245,0.0,64647.937354450885,0.0,183.87982092306765,160.51068280296286,156.5793774184215,155.30637481208882,155.322230062853,156.10307183947387,157.12574863096515,157.91040987548465,158.09411330689477,157.50787943855565,156.26126204048046,154.85041454998043,154.39653077412757,162.44104040812638
2026-07-16 19:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01878033162026931,0.0,0.021,0.0022196683797306924,0.021,160.57855770650474,201.94819698926608,182.0,,160.57855770650474,132.34299682416255,1136097.6915713246,1136.0976915713245,0.0,0.0,1136097.6915713246,1136.0976915713245,0.0,197.37144062775081,False,1840878.2044686412,1840.8782044686411,D*,-704780.5128973166,90917212577.74762,25.25478127159656,17.787918332495558,160.60009176381686,194.46703385645316,268.4162832557038,157.14505905851505,162.3180441025463,1136097.6915713246,1136.0976915713245,704780.5128973166,704.7805128973166,0.0,3.713858397405905e-06,-9.917019081167613,-64.53037215552415,0.0,64530.37215552415,0.0,1136097.6915713246,0.0,64530.37215552415,0.0,182.61736472145537,160.2899978639697,156.523021261308,155.32508073247223,155.3731994162926,156.14879526705485,157.1386423192633,157.87854430923238,158.02602290885193,157.43535787739432,156.23777141854146,154.93935297343074,154.63002554984382,162.3180441025463
2026-07-16 19:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,152.78547876324933,194.46703385645318,182.0,,152.78547876324933,139.83094118368928,1825317.3699576568,1825.3173699576569,0.0,0.0,1825317.3699576568,1825.3173699576569,0.0,197.68337001984384,False,1840878.2044686412,1840.8782044686411,D*,-15560.834510984365,89822022155.77303,24.950561709936952,17.573644739715135,152.78547876324933,202.6488155036735,261.89783208802464,157.17258881701392,161.40505270584637,1825317.3699576568,1825.3173699576569,15560.834510984365,15.560834510984366,0.0,3.713858397405905e-06,-9.927742656311706,-64.34145086454507,0.0,64341.45086454507,0.0,1825317.3699576568,0.0,64341.45086454507,0.0,180.86813557669174,159.98814957619092,156.43876565157896,155.34164192205097,155.43851240958193,156.2149594311115,157.16704420549766,157.84689908809298,157.93462349124005,157.31105702848018,156.13169570519946,154.9066537955215,154.64930601053993,161.40505270584637
2026-07-16 19:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019663037227286483,0.0,0.021,0.0013369627727135187,0.021,158.37397465252297,199.83054850461227,182.0,,158.37397465252297,132.82586399488974,1180542.6740835826,1180.5426740835826,0.0,0.0,1180542.6740835826,1180.5426740835826,0.0,197.45837898244292,False,1840878.2044686412,1840.8782044686411,D*,-660335.5303850586,89113696551.32288,24.75380459758969,17.435061102496825,158.3816091250206,191.1999559415333,257.36810758460985,157.18330988325644,161.19182183233755,1180542.6740835826,1180.5426740835826,660335.5303850586,660.3355303850586,0.0,3.713858397405905e-06,-9.93844587556002,-64.21931548990189,0.0,64219.31548990189,0.0,1180542.6740835826,0.0,64219.31548990189,0.0,179.65221493025646,159.77542619514347,156.3878947796083,155.36394185804207,155.4900076488811,156.25781548644312,157.17431280799084,157.80798365498643,157.85932117384436,157.23077402604017,156.09511913818304,154.96419993663025,154.8099221152637,161.19182183233755
2026-07-16 19:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,149.3779449009796,191.1999559415333,182.0,,149.3779449009796,139.2563583163285,1772430.5160983785,1772.4305160983783,0.0,0.0,1772430.5160983785,1772.4305160983783,0.0,197.82383208302213,False,1840878.2044686412,1840.8782044686411,D*,-68447.68837026274,88050238241.66385,24.45839951157329,17.226995885516576,149.3779449009796,197.90165631337496,251.42903595963776,157.2010730260923,160.05223517773544,1772430.5160983785,1772.4305160983783,68447.68837026274,68.44768837026274,0.0,3.713858397405905e-06,-9.949118519175457,-64.0358616926158,0.0,64035.8616926158,0.0,1772430.5160983785,0.0,64035.8616926158,0.0,178.0830513573317,159.50316296643047,156.3162369093275,155.3845751155482,155.55231663506683,156.31627381343418,157.1935720722886,157.76924409943211,157.76518293122564,157.10638662995672,155.98040461668907,154.88382675320375,154.68013398845318,160.05223517773544
2026-07-16 19:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.021,156.3649675905944,197.90165631337496,182.0,,156.3649675905944,136.82575403598275,1548708.193929545,1548.7081939295451,0.0,0.0,1548708.193929545,1548.7081939295451,0.0,197.53849734155045,False,1840878.2044686412,1840.8782044686411,D*,-292170.0105390961,87121013325.30612,24.2002814792517,17.045193381281674,156.3649675905944,195.98960778555536,245.81199925336762,157.21860425549139,159.66284770353624,1548708.193929545,1548.7081939295451,292170.0105390961,292.1700105390961,0.0,3.713858397405905e-06,-9.959764465664971,-63.875678937086796,0.0,63875.6789370868,0.0,1548708.193929545,0.0,63875.6789370868,3.469446951953614e-18,176.57764325907692,159.24124427343997,156.2491505118128,155.40692589988907,155.61389297365227,156.37236180113862,157.21018200833797,157.72960028677014,157.67500568285666,156.9964822548997,155.903516442941,154.89892110646235,154.80299232291918,159.66284770353624
2026-07-16 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,154.37262339351767,195.98960778555534,182.0,,154.37262339351767,135.64606880084753,1440125.3520548502,1440.1253520548503,0.0,0.0,1440125.3520548502,1440.1253520548503,0.0,197.61879650709625,False,1840878.2044686412,1840.8782044686411,D*,-400752.852413791,86256938114.07321,23.96026058724256,16.87613739226968,154.37262339351767,192.92697798372353,240.6182975439832,157.23048605970084,159.1391220691682,1440125.3520548502,1440.1253520548503,400752.852413791,400.752852413791,0.0,3.713858397405905e-06,-9.97038557525604,-63.726657546413584,0.0,63726.65754641358,0.0,1440125.3520548502,0.0,63726.65754641358,0.0,175.20174562186185,159.00075614191402,156.1906936459802,155.43150937443593,155.67272861888614,156.42271605681407,157.22053747971293,157.68568583474763,157.5841914764417,156.88868543611864,155.82486006681523,154.89021559949273,154.84166329004344,159.1391220691682
2026-07-16 20:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,151.17953846071973,192.9269779837235,182.0,,151.17953846071973,135.9877854400881,1471578.2877189636,1471.5782877189636,0.0,0.0,1471578.2877189636,1471.5782877189636,0.0,197.74925731842845,False,1840878.2044686412,1840.8782044686411,D*,-369299.9167496776,85373991141.44183,23.7149975392894,16.703389150261486,151.17953846071973,190.7413686555797,235.66853373948425,157.23731278203195,158.35135786409916,1471578.2877189636,1471.5782877189636,369299.9167496776,369.2999167496776,0.0,3.713858397405905e-06,-9.980981304222064,-63.57437379614169,0.0,63574.37379614169,0.0,1471578.2877189636,0.0,63574.37379614169,0.0,173.90748557525652,158.77399091411584,156.13801289274048,155.45773182984126,155.7297970006015,156.469058993391,157.22614730552337,157.63771866185212,157.49046049676613,156.77673334438308,155.73194483468993,154.8345514111093,154.7510273776326,158.35135786409916
2026-07-16 20:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,148.89943329788915,190.74136865557972,182.0,,148.89943329788915,136.19052582156434,1490239.3051902263,1490.2393051902263,0.0,0.0,1490239.3051902263,1490.2393051902263,0.0,197.8437572677172,False,1840878.2044686412,1840.8782044686411,D*,-350638.8992784149,84479847558.3277,23.466624321757696,16.52845029563747,148.89943329788915,188.74124602404964,230.9498450165097,157.23948645268575,157.40454601904804,1490239.3051902263,1490.2393051902263,350638.8992784149,350.6388992784149,0.0,3.713858397405905e-06,-9.991551332710289,-63.420170929352736,0.0,63420.17092935274,0.0,1490239.3051902263,0.0,63420.17092935274,0.0,172.6864927145854,158.55969420588895,156.09055384090004,155.48532949757117,155.7850838443335,156.51155550844075,157.2272462781636,157.58586423010408,157.39382107258115,156.66074092960883,155.62657488692525,154.74120075847793,154.56583517653195,157.40454601904804
2026-07-16 20:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,146.81180515946082,188.74124602404964,182.0,,146.81180515946082,136.26527940660742,1497119.9174608104,1497.1199174608105,0.0,0.0,1497119.9174608104,1497.1199174608105,0.0,197.9312665848398,False,1840878.2044686412,1840.8782044686411,D*,-343758.2870078308,83581575607.85121,23.217104335514225,16.352703727496888,146.81180515946082,186.77498389248177,226.4682660289154,157.2369320440173,156.33501640981643,1497119.9174608104,1497.1199174608105,343758.2870078308,343.7582870078308,0.0,3.713858397405905e-06,-10.0020955436279,-63.26526550566104,0.0,63265.26550566104,0.0,1497119.9174608104,0.0,63265.26550566104,0.0,171.53872682413584,158.35799927048748,156.04824554406918,155.51407443346704,155.83830521340244,156.54995301343467,157.22364950527637,157.52994999506797,157.29393554751093,156.53996273735058,155.50765651426389,154.61038738335847,154.294669669189,156.33501640981643
2026-07-16 20:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,144.75855297155658,186.77498389248177,182.0,,144.75855297155658,136.3510859099866,1505017.8835544332,1505.0178835544332,0.0,0.0,1505017.8835544332,1505.0178835544332,0.0,198.01826042895638,False,1840878.2044686412,1840.8782044686411,D*,-335860.32091420796,82678564877.71855,22.966268021588487,16.176030018904786,144.75855297155658,184.8971620624233,222.21609093496713,157.2295556216981,155.1577317461731,1505017.8835544332,1505.0178835544332,335860.32091420796,335.86032091420793,0.0,3.713858397405905e-06,-10.012613802574776,-63.10955368125365,0.0,63109.55368125365,0.0,1505017.8835544332,0.0,63109.55368125365,0.0,170.46102033542687,158.1684989495339,156.01082828135637,155.5437260368448,155.88927601491696,156.58413969694465,157.215272831891,157.4697889843574,157.19027215330698,156.41321596411146,155.37325622451255,154.44039223462437,153.94021118843256,155.1577317461731
2026-07-16 20:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,142.7967533954104,184.8971620624233,182.0,,142.7967533954104,136.4435729534955,1513530.7526839955,1513.5307526839956,0.0,0.0,1513530.7526839955,1513.5307526839956,0.0,198.10224183166025,False,1840878.2044686412,1840.8782044686411,D*,-327347.4517846457,81770446426.10815,22.714012896141153,15.998356986533008,142.7967533954104,183.11536860757718,218.18443380340764,157.21729352042075,153.89151540190957,1513530.7526839955,1513.5307526839956,327347.4517846457,327.34745178464567,0.0,3.713858397405905e-06,-10.023105964984163,-62.95297445631591,0.0,62952.974456315904,0.0,1513530.7526839955,0.0,62952.974456315904,0.0,169.4497396751652,157.9906899666978,155.9780065871418,155.57404481045722,155.9378372212111,156.61403029874168,157.20204899606608,157.4051922859356,157.08229853685842,156.27940304398982,155.22181981919599,154.23057107504252,153.50745531053255,153.89151540190957
2026-07-16 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,140.93445770568692,183.11536860757718,182.0,,140.93445770568692,136.53240423249676,1521707.13095342,1521.70713095342,0.0,0.0,1521707.13095342,1521.70713095342,0.0,198.18274757182073,False,1840878.2044686412,1840.8782044686411,D*,-319171.07351522124,80857422147.5361,22.460395040982252,15.819724130967433,140.93445770568692,181.42367635229172,214.3652611370344,157.2000709850336,152.5549422277818,1521707.13095342,1521.70713095342,319171.07351522124,319.1710735152212,0.0,3.713858397405905e-06,-10.033571892405343,-62.795564527074006,0.0,62795.564527074006,0.0,1521707.13095342,0.0,62795.564527074006,0.0,168.50153728203156,157.82410012817758,155.94949061934034,155.60478770654765,155.98382035814538,156.639526995136,157.18389002141078,157.33594448759985,156.96946507155087,156.13746381420964,155.05197778599612,153.9807153730633,153.00194815473776,152.5549422277818
2026-07-16 21:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,153.9559209865099,181.42367635229172,182.0,,153.9559209865099,131.81433068817293,1087437.1932121278,1087.4371932121278,0.0,0.0,1087437.1932121278,1087.4371932121278,0.0,176.46895138548027,False,1840878.2044686412,1840.8782044686411,D*,-753441.0112565134,80204959831.60883,22.279155508780228,15.692070125068161,153.9559209865099,179.81924115676026,210.7505399197036,157.17880750529852,152.6712012131009,1087437.1932121278,1087.4371932121278,753441.0112565134,753.4410112565134,0.0,3.713858397405905e-06,-10.044019090949337,-62.68319126397281,0.0,62683.19126397281,0.0,1087437.1932121278,0.0,62683.19126397281,0.0,167.61317682421299,157.6682696575516,155.92502082736445,155.63579969504912,156.02728553446516,156.66113201364604,157.16230074688048,157.2660767523064,156.86255523690102,156.01654278219948,154.9427209365611,153.90412210834597,152.9960303929933,152.6712012131009
2026-07-16 21:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,152.30347262610854,179.81924115676026,182.0,,152.30347262610854,130.50497844646333,966919.2930253601,966.91929302536,0.0,0.0,966919.2930253601,966.91929302536,0.0,176.51696664097207,False,1840878.2044686412,1840.8782044686411,D*,-873958.9114432811,79624808255.79361,22.118002293276003,15.57856368818477,152.30347262610854,177.6969951323082,207.46859503212247,157.15279299926712,152.6255334126265,966919.2930253601,966.91929302536,873958.9114432811,873.9589114432811,0.0,3.713858397405905e-06,-10.054449618419103,-62.58316481858649,0.0,62583.16481858649,0.0,966919.2930253601,0.0,62583.16481858649,0.0,166.81609816348697,157.5288268254417,155.9058545022365,155.66605932238585,156.06599086329285,156.6763338664978,157.1350202068128,157.19299734788885,156.7554066598219,155.89689013598627,154.8320835055792,153.81435164534957,152.93880512882853,152.6255334126265
