timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-16 21:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,150.1170594156266,177.6969951323082,182.0,,150.1170594156266,130.8283635414532,996684.9216762034,996.6849216762034,0.0,0.0,996684.9216762034,996.6849216762034,0.0,176.58113662101323,False,1840878.2044686412,1840.8782044686411,D*,-844193.2827924378,79026797302.78789,21.951888139663303,15.461563070893442,150.1170594156266,176.36269471634137,204.34889859442788,157.1219826043602,152.36892576814927,996684.9216762034,996.6849216762034,844193.2827924378,844.1932827924378,0.0,3.713858397405905e-06,-10.064862960462587,-62.480052260907115,0.0,62480.05226090711,0.0,996684.9216762034,0.0,62480.05226090711,0.0,166.06763846823753,157.39834921417236,155.88978194012302,155.69598879654072,156.10189457527665,156.6874774428651,157.10368520703648,157.11674501740762,156.64584614262296,155.77359149908168,154.7111952947711,153.69520805426146,152.8011094763229,152.36892576814927
2026-07-16 21:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.021,148.74202938277628,176.36269471634137,182.0,,148.74202938277628,130.94462176413722,1007385.7830876668,1007.3857830876668,0.0,0.0,1007385.7830876668,1007.3857830876668,0.0,176.62186801137344,False,1840878.2044686412,1840.8782044686411,D*,-833492.4213809744,78422365832.93529,21.78399050914869,15.343306281903851,148.74202938277628,175.11987912092727,201.3909787009407,157.08719983307776,151.99780567787857,1007385.7830876668,1007.3857830876668,833492.4213809744,833.4924213809744,0.0,3.713858397405905e-06,-10.07525893370123,-62.37583943185236,0.0,62375.839431852364,0.0,1007385.7830876668,0.0,62375.839431852364,3.469446951953614e-18,165.3642234217396,157.2762279656039,155.8764829427438,155.7254151271211,156.13497296693083,156.6946582681689,157.06845476249936,157.03748424444393,156.53407321817897,155.64725144133493,154.58250525646966,153.55567722904294,152.61324332643235,151.99780567787857
2026-07-16 21:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,147.4610068539742,175.11987912092727,182.0,,147.4610068539742,130.9807926753008,1010715.0951875051,1010.7150951875051,0.0,0.0,1010715.0951875051,1010.7150951875051,0.0,176.66007660839372,False,1840878.2044686412,1840.8782044686411,D*,-830163.1092811361,77815936775.82278,21.615537993284107,15.22465866572067,147.4610068539742,173.9131965713107,198.59500618439108,157.04848704807853,151.53355268774797,1010715.0951875051,1010.7150951875051,830163.1092811361,830.163109281136,0.0,3.713858397405905e-06,-10.085637481367948,-62.27128600031045,0.0,62271.28600031044,0.0,1010715.0951875051,0.0,62271.28600031044,0.0,164.7051109357401,157.16235159565588,155.86577698332064,155.7541179670303,156.165029565107,156.69775176833858,157.02927021858432,156.95515372427886,156.41989861635668,155.5174283801017,154.44538391156047,153.39579967326125,152.37960787533714,151.53355268774797
2026-07-16 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,146.2169779198538,173.9131965713107,182.0,,146.2169779198538,131.02576862540923,1014854.8575015004,1014.8548575015004,0.0,0.0,1014854.8575015004,1014.8548575015004,0.0,176.69742461905923,False,1840878.2044686412,1840.8782044686411,D*,-826023.3469671408,77207023861.32188,21.446395517033856,15.10552508377675,146.2169779198538,172.7716943358731,195.9535743233167,157.00581248406198,150.98857453930594,1014854.8575015004,1014.8548575015004,826023.3469671408,826.0233469671408,0.0,3.713858397405905e-06,-10.095998532989164,-62.16630972728773,0.0,62166.309727287735,0.0,1014854.8575015004,0.0,62166.309727287735,0.0,164.08790942532747,157.0563058788404,155.85740859894477,155.78191866788026,156.191975240179,156.69674312297605,156.98613400253782,156.86967110984455,156.3030206964271,155.38347956454115,154.29886622525353,153.21483534856552,152.10211328619963,150.98857453930594
2026-07-16 22:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,145.03991862401296,172.7716943358731,182.0,,145.03991862401296,131.07230650915199,1019138.3862947082,1019.1383862947082,0.0,0.0,1019138.3862947082,1019.1383862947082,0.0,176.7329832277122,False,1840878.2044686412,1840.8782044686411,D*,-821739.818173933,76595540829.54506,21.276539119318073,14.985888659357649,145.03991862401296,171.69460988788674,193.45950277759528,156.95918026346286,150.37709653643913,1019138.3862947082,1019.1383862947082,821739.818173933,821.7398181739329,0.0,3.713858397405905e-06,-10.106342015928774,-62.060897637670344,0.0,62060.89763767034,0.0,1019138.3862947082,0.0,62060.89763767034,0.0,163.51022471674074,156.95766368980912,155.85111996509622,155.80864280896134,156.2157322395765,156.69162561851093,156.93904879237752,156.7809484805261,156.18314356339428,155.24482761912307,154.1422198869441,153.0126493862308,151.78391976620324,150.37709653643913
2026-07-16 22:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,143.92907955976872,171.69460988788674,182.0,,143.92907955976872,131.116586714419,1023214.1095329793,1023.2141095329794,0.0,0.0,1023214.1095329793,1023.2141095329794,0.0,176.76673931373654,False,1840878.2044686412,1840.8782044686411,D*,-817664.0949356619,75981612363.82527,21.10600343439591,14.865773786710413,143.92907955976872,170.678136549252,191.1060565665539,156.90858888657283,149.7121773360651,1023214.1095329793,1023.2141095329794,817664.0949356619,817.6640949356619,0.0,3.713858397405905e-06,-10.116667861359078,-61.95507258181509,0.0,61955.07258181509,0.0,1023214.1095329793,0.0,61955.07258181509,0.0,162.96982147914505,156.86601601828713,155.8466619744119,155.83412569536634,156.2362225065349,156.6823870432112,156.88800608167043,156.68888397494445,156.05996544215427,155.1009224623094,153.97481617141008,152.78931589266276,151.42831595896226,149.7121773360651
2026-07-16 22:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,142.8805685548059,170.678136549252,182.0,,142.8805685548059,131.15891689861058,1027110.3452064514,1027.1103452064513,0.0,0.0,1027110.3452064514,1027.1103452064513,0.0,176.7987783750705,False,1840878.2044686412,1840.8782044686411,D*,-813767.8592621898,75365346156.7014,20.9348183768615,14.745201535839634,142.8805685548059,169.7196321924214,188.88665167392185,156.8540256885432,149.0053677416511,1027110.3452064514,1027.1103452064513,813767.8592621898,813.7678592621899,0.0,3.713858397405905e-06,-10.126976003721081,-61.8488541720213,0.0,61848.854172021296,0.0,1027110.3452064514,0.0,61848.854172021296,0.0,162.4645579793853,156.78096018981185,155.8437891552054,155.85820617359897,156.25337249290487,156.6690134732849,156.83298844874002,156.5933622570157,155.93317775034492,154.95123752927537,153.79611209753742,152.54505641733408,151.0385478510191,149.0053677416511
2026-07-16 22:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,141.89169061608516,169.7196321924214,182.0,,141.89169061608516,131.19943700756764,1030839.9744775391,1030.839974477539,0.0,0.0,1030839.9744775391,1030.839974477539,0.0,176.8291532795078,False,1840878.2044686412,1840.8782044686411,D*,-810038.2299911021,74746842172.01488,20.763011714448577,14.624191464633164,141.89169061608516,168.8165574518623,186.79486559492102,156.79546884152077,148.26692436729138,1030839.9744775391,1030.839974477539,810038.2299911021,810.0382299911021,0.0,3.713858397405905e-06,-10.137266380461526,-61.74226044266502,0.0,61742.26044266502,0.0,1030839.9744775391,0.0,61742.26044266502,0.0,161.9923819314785,156.70209897559886,155.84225914050518,155.8807268991277,156.26711059012501,156.65148894229733,156.77397000424895,156.49425632843733,155.80246858793677,154.79527514422122,153.60565672018032,152.28024284808112,150.61783690923554,148.26692436729138
2026-07-16 22:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,140.95985347907268,168.8165574518623,182.0,,140.95985347907268,131.2381354678884,1034401.9320850881,1034.401932085088,0.0,0.0,1034401.9320850881,1034.401932085088,0.0,176.85791692835303,False,1840878.2044686412,1840.8782044686411,D*,-806476.2723835531,74126201012.76382,20.590611392434397,14.502763256029624,140.95985347907268,167.9663570240178,184.82445837673802,156.73288767051778,147.50591693049677,1034401.9320850881,1034.401932085088,806476.2723835531,806.4762723835531,0.0,3.713858397405905e-06,-10.14753893201404,-61.63530931507853,0.0,61635.30931507853,0.0,1034401.9320850881,0.0,61635.30931507853,0.0,161.55133196364693,156.62904277449422,155.84183382577123,155.9015366961862,156.2773685443763,156.62979518993524,156.71091633831776,156.39142869773679,155.66752599234934,154.63257075994164,153.40309178623096,151.99538607924572,150.16936253009956,147.50591693049677
2026-07-16 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,140.0824453899932,167.9663570240178,182.0,,140.0824453899932,131.27501417585358,1037796.3925701905,1037.7963925701904,0.0,0.0,1037796.3925701905,1037.7963925701904,0.0,176.8851257742825,False,1840878.2044686412,1840.8782044686411,D*,-803081.8118984507,73503523177.22171,20.41764532700603,14.380936572478294,140.0824453899932,167.16650195189604,182.9693807760729,156.66624276458444,146.73031536933084,1037796.3925701905,1037.7963925701904,803081.8118984507,803.0818118984507,0.0,3.713858397405905e-06,-10.157793601763473,-61.528018496602144,0.0,61528.01849660214,0.0,1037796.3925701905,0.0,61528.01849660214,0.0,161.1395355968807,156.56141026471687,155.84228243772603,155.92049149970737,156.2840807856145,156.60391118683447,156.64378472513775,156.28473281526018,155.5280409327088,154.46269626092356,153.18815054466157,151.69112171021504,149.69623924863873,146.73031536933084
2026-07-16 23:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,139.25687894105607,167.16650195189604,182.0,,139.25687894105607,131.31010162528273,1041025.9786154175,1041.0259786154174,0.0,0.0,1041025.9786154175,1041.0259786154174,0.0,176.91083827064017,False,1840878.2044686412,1840.8782044686411,D*,-799852.2258532237,72878907590.05246,20.244140997236794,14.258730768552342,139.25687894105607,166.41451376421034,181.22378021428256,156.59548631780746,145.94707788891156,1041025.9786154175,1041.0259786154174,799852.2258532237,799.8522258532237,0.0,3.713858397405905e-06,-10.168030335972439,-61.42040525379197,0.0,61420.40525379197,0.0,1041025.9786154175,0.0,61420.40525379197,0.0,160.75520743587393,156.49882745189825,155.84337861682042,155.9374509542955,156.28718393986318,156.57381283959003,156.57252448253493,156.17401466663367,155.3837102799007,154.2852629426222,152.9606561998335,151.3681968520365,149.20149995595665,145.94707788891156
2026-07-16 23:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,138.48061620299373,166.41451376421034,182.0,,138.48061620299373,131.34343239250424,1044093.8727612305,1044.0938727612304,0.0,0.0,1044093.8727612305,1044.0938727612304,0.0,176.9351138779958,False,1840878.2044686412,1840.8782044686411,D*,-796784.3317074107,72252451266.39572,20.07012535177659,14.13616482522723,138.48061620299373,165.70796991025472,179.58200557204844,156.52056257537023,145.16223779956468,1044093.8727612305,1044.0938727612304,796784.3317074107,796.7843317074107,0.0,3.713858397405905e-06,-10.178249083702296,-61.3124863791373,0.0,61312.4863791373,0.0,1044093.8727612305,0.0,61312.4863791373,0.0,160.39664756050894,156.44092905591825,155.8449012203843,155.9522791625514,156.28661641641392,156.53947275763954,156.49707736800173,156.05911431356355,155.23423934583158,154.09992394883756,152.72051943839287,151.0274564011521,148.68808001084784,145.16223779956468
2026-07-16 23:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,137.7511745546892,165.70796991025472,182.0,,137.7511745546892,131.37504629460912,1047003.7399283854,1047.0037399283854,0.0,0.0,1047003.7399283854,1047.0037399283854,0.0,176.95801266937607,False,1840878.2044686412,1840.8782044686411,D*,-793874.4645402558,71624249022.43869,19.895624728455193,14.013257293254199,137.7511745546892,165.04450724293616,178.03861026435575,156.44140843711924,144.3809864834322,1047003.7399283854,1047.0037399283854,793874.4645402558,793.8744645402559,0.0,3.713858397405905e-06,-10.188449796729554,-61.20427816355521,0.0,61204.27816355521,0.0,1047003.7399283854,0.0,61204.27816355521,0.0,160.0622386252207,156.3873571500768,155.8466345437102,155.96484549094535,156.2823180687734,156.5008601259842,156.41737816718685,155.93986784764712,155.07934528805458,153.90637625177922,152.46773535803894,150.66982965905547,148.1588042443314,144.3809864834322
2026-07-16 23:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,137.06613048906695,165.04450724293616,182.0,,137.06613048906695,131.4049667831043,1049757.7386852773,1049.7577386852772,0.0,0.0,1049757.7386852773,1049.7577386852772,0.0,176.97959500739168,False,1840878.2044686412,1840.8782044686411,D*,-791120.4657833639,70994394379.22752,19.720665105340977,13.890026469990646,137.06613048906695,164.4218389491591,176.5883544078099,156.3579540947951,143.6077519157397,1049757.7386852773,1049.7577386852772,791120.4657833639,791.1204657833639,0.0,3.713858397405905e-06,-10.19863242949166,-61.09579657263362,0.0,61095.79657263362,0.0,1049757.7386852773,0.0,61095.79657263362,0.0,159.75044590876843,156.33776848437338,155.84837036023225,155.97502396028958,156.27422993705156,156.45794073101905,156.3333555878377,155.8161089634598,154.91875918192252,153.70436213408175,152.20237982965733,150.29631728531928,147.6163762961373,143.6077519157397
2026-07-16 23:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.42313729579266,164.4218389491591,182.0,,136.42313729579266,131.43325259006596,1052361.274961853,1052.361274961853,0.0,0.0,1052361.274961853,1052.361274961853,0.0,176.9999207918895,False,1840878.2044686412,1840.8782044686411,D*,-788516.9295067883,70362977614.25041,19.545271559514003,13.766490018193064,136.42313729579266,163.8377374936933,175.22620469174618,156.27012378729793,142.84627402323056,1052361.274961853,1052.361274961853,788516.9295067883,788.5169295067883,0.0,3.713858397405905e-06,-10.20879693897965,-60.98705692793846,0.0,60987.05692793846,0.0,1052361.274961853,0.0,60987.05692793846,0.0,159.45981074270878,156.2918238707192,155.84990501993695,155.98269312014355,156.26229396891546,156.41067688907324,156.2449327612825,155.68767065106485,154.75222824638647,153.49367002195916,151.92460530416824,149.9079784192075,147.0633693943562,142.84627402323056
2026-07-17 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.021,136.0,163.8377374936933,182.0,,136.0,131.40116706448885,1049407.9977261608,1049.4079977261608,0.0,0.0,1049407.9977261608,1049.4079977261608,0.0,177.0190498245322,False,1840878.2044686412,1840.8782044686411,D*,-791470.2067424804,69733332815.61472,19.370370226559643,13.643300250941515,136.0,163.290055095647,173.94733338931636,156.1778481129094,142.1183229982113,1049407.9977261608,1049.4079977261608,791470.2067424804,791.4702067424804,0.0,3.713858397405905e-06,-10.218943378141876,-60.87863497335672,0.0,60878.63497335672,0.0,1049407.9977261608,0.0,60878.63497335672,3.469446951953614e-18,159.18894922763167,156.24919305475373,155.85104059235456,155.98773776027878,156.24645548698416,156.35903430290932,156.15204630274067,155.55443610220738,154.57965036571625,153.274491288457,151.63559308677605,149.50849410109495,146.5091507232024,142.1183229982113
2026-07-17 00:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,163.290055095647,182.0,,136.0,131.2265449679452,1033335.0971488699,1033.3350971488699,0.0,0.0,1033335.0971488699,1033.3350971488699,0.0,177.03704096241387,False,1840878.2044686412,1840.8782044686411,D*,-807543.1073197713,69113331757.3254,19.198147710368165,13.52199727784959,136.0,162.77459888757474,172.74768474385078,156.08109057408765,141.46524769732588,1033335.0971488699,1033.3350971488699,807543.1073197713,807.5431073197714,0.0,3.713858397405905e-06,-10.229072026217395,-60.77188845311277,0.0,60771.88845311277,0.0,1033335.0971488699,0.0,60771.88845311277,0.0,158.93667027194348,156.20957301187073,155.85158019996743,155.990031699403,156.22664791079484,156.3029753691475,156.0546549398225,155.41637182213702,154.4011504165982,153.0475838336284,151.33790041247087,149.1048670276176,145.97112497668405,141.46524769732588
2026-07-17 00:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,162.77459888757474,182.0,,136.0,131.03088566793588,1015325.8501044337,1015.3258501044337,0.0,0.0,1015325.8501044337,1015.3258501044337,0.0,177.05402204489383,False,1840878.2044686412,1840.8782044686411,D*,-825552.3543642075,68504136247.26273,19.02892673535076,13.402808406190653,136.0,162.28779482243775,171.6238326790522,155.97981155548072,140.8808133705367,1015325.8501044337,1015.3258501044337,825552.3543642075,825.5523543642075,0.0,3.713858397405905e-06,-10.239183195064435,-60.66701308223244,0.0,60667.013082232435,0.0,1015325.8501044337,0.0,60667.013082232435,0.0,158.70194371203783,156.17268116039446,155.8513246467495,155.9894353526452,156.20278744711123,156.2424440080878,155.95269405693946,155.27339418042345,154.21669702843408,152.81318355069888,151.03238856014252,148.69879182692807,145.45060655270126,140.8808133705367
2026-07-17 00:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,162.28779482243775,182.0,,136.0,130.84956732647547,998636.6009611893,998.6366009611893,0.0,0.0,998636.6009611893,998.6366009611893,0.0,177.07010254062007,False,1840878.2044686412,1840.8782044686411,D*,-842241.603507452,67904954286.68602,18.86248730185723,13.285578681709948,136.0,161.83328363231752,170.57108150446928,155.8739219895965,140.35780524108137,998636.6009611893,998.6366009611893,842241.603507452,842.2416035074519,0.0,3.713858397405905e-06,-10.249277173584147,-60.563871118281625,0.0,60563.871118281626,0.0,998636.6009611893,0.0,60563.871118281626,0.0,158.4834959735868,156.13819861913663,155.85009061553265,155.98585048936962,156.1748332595285,156.17741522910936,155.84611644928557,155.12543363251203,154.0262846858052,152.57156028341169,150.71989205901278,148.29168671546984,144.9481153403185,140.35780524108137
2026-07-17 00:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,161.83328363231752,182.0,,136.0,130.6801044942703,983038.5792474874,983.0385792474874,0.0,0.0,983038.5792474874,983.0385792474874,0.0,177.0851543749849,False,1840878.2044686412,1840.8782044686411,D*,-857839.6252211538,67315131139.13753,18.698647538649315,13.17018000546659,136.0,161.4088749151744,169.58508645449143,155.7633791505334,139.8897671896809,983038.5792474874,983.0385792474874,857839.6252211538,857.8396252211538,0.0,3.713858397405905e-06,-10.259354231681733,-60.46234858551466,0.0,60462.348585514665,0.0,983038.5792474874,0.0,60462.348585514665,0.0,158.28013459506866,156.10581753767386,155.8477020722438,155.97918359672263,156.14274650995588,156.1078654077021,155.73488085318044,154.9724383601228,153.8299423175737,152.32302550940025,150.4012523634218,147.88486779001767,144.46400313787672,139.8897671896809
2026-07-17 00:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,161.4088749151744,182.0,,136.0,130.52170070881607,968458.4754400889,968.4584754400889,0.0,0.0,968458.4754400889,968.4584754400889,0.0,177.09924256480647,False,1840878.2044686412,1840.8782044686411,D*,-872419.7290285523,66734056053.873474,18.53723779274263,13.05649288430803,136.0,161.0125151858142,168.66174496307852,155.64814506129164,139.4709216589426,968458.4754400889,968.4584754400889,872419.7290285523,872.4197290285523,0.0,3.713858397405905e-06,-10.269414621557637,-60.36233925542686,0.0,60362.33925542686,0.0,968458.4754400889,0.0,60362.33925542686,0.0,158.09074197394972,156.07524293109287,155.84399060723993,155.96934561548755,156.10648998485578,156.03377187658913,155.61895105770674,154.81437256834406,153.6277287987011,152.06792360132536,150.07730604745592,147.47954494342042,143.99846864639716,139.4709216589426
2026-07-17 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,161.0125151858142,182.0,,136.0,130.37360879779322,954827.5168770853,954.8275168770854,0.0,0.0,954827.5168770853,954.8275168770854,0.0,177.11242871440288,False,1840878.2044686412,1840.8782044686411,D*,-886050.6875915559,66161159543.74722,18.378099873263118,12.94440589828893,136.0,160.64227588585595,167.7971844038114,155.5281873967579,139.09609833400802,954827.5168770853,954.8275168770854,886050.6875915559,886.0506875915559,0.0,3.713858397405905e-06,-10.279458578916627,-60.263744153932734,0.0,60263.744153932734,0.0,954827.5168770853,0.0,60263.744153932734,0.0,157.91426986903645,156.04619122726317,155.83879486589967,155.95625178853663,156.06602820340552,155.95511339319071,155.49829669171191,154.6512167214265,153.4197316696998,151.8066275199415,149.74887923454204,147.0768245057975,143.55157719492308,139.09609833400802
2026-07-17 01:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,160.64227588585595,182.0,,136.0,130.23512442626918,942080.8738171768,942.0808738171768,0.0,0.0,942080.8738171768,942.0808738171768,0.0,177.1247712634163,False,1840878.2044686412,1840.8782044686411,D*,-898797.3306514644,65595911019.45692,18.22108639429359,12.833815237812605,136.0,160.29634701157946,166.98775028622433,155.40348028079603,138.76067031912865,942080.8738171768,942.0808738171768,898797.3306514644,898.7973306514644,0.0,3.713858397405905e-06,-10.289486324105589,-60.166471133784654,0.0,60166.47113378465,0.0,942080.8738171768,0.0,60166.47113378465,0.0,157.7497349281888,156.01839065677527,155.83196041863556,155.93982155781984,156.0213275484725,155.87187060947704,155.37289401205584,154.48296786305752,153.20606571325305,151.53953466158967,149.41678274194234,146.67771250112366,143.12327858255563,138.76067031912865
2026-07-17 01:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,160.29634701157946,182.0,,136.0,130.10557957109944,930157.058798027,930.157058798027,0.0,0.0,930157.058798027,930.157058798027,0.0,177.1363255672172,False,1840878.2044686412,1840.8782044686411,D*,-910721.1456706142,65037816784.1781,18.06606021782725,12.724624311281648,136.0,159.97303013750198,166.22999504012836,155.27400503353698,138.4604970223182,930157.058798027,930.157058798027,910721.1456706142,910.7211456706142,0.0,3.713858397405905e-06,-10.29949806319084,-60.070434511519224,0.0,60070.434511519226,0.0,930157.058798027,0.0,60070.434511519226,0.0,157.59621464185432,155.9915817472792,155.82334048684675,155.91997859552012,155.97235645073135,155.7840266272441,155.24272661207496,154.30963979048812,152.98687141280843,151.26706287849427,149.08180788695077,146.2831183672279,142.7134231830526,138.4604970223182
2026-07-17 01:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,159.97303013750198,182.0,,136.0,129.98435464575954,918999.0426531982,918.9990426531982,0.0,0.0,918999.0426531982,918.9990426531982,0.0,177.14714401361485,False,1840878.2044686412,1840.8782044686411,D*,-921879.161815443,64486417358.58618,17.912893710718382,12.616743221739593,136.0,159.67072825776583,165.52066705775945,155.13975082733174,138.1918730430383,918999.0426531982,918.9990426531982,921879.161815443,921.879161815443,0.0,3.713858397405905e-06,-10.309493988956008,-59.97555459100473,0.0,59975.55459100473,0.0,918999.0426531982,0.0,59975.55459100473,0.0,157.45284262474144,155.96551503991307,155.8127935271617,155.8966505406747,155.91908559134524,155.69156753402817,155.1077860373961,154.13126306029633,152.7623132598273,150.98964653399696,148.74472268020222,145.89385899308056,142.3217764472955,138.1918730430383
2026-07-17 01:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,159.67072825776583,182.0,,136.0,129.87086785970638,908553.2751061757,908.5532751061756,0.0,0.0,908553.2751061757,908.5532751061756,0.0,177.1572762608924,False,1840878.2044686412,1840.8782044686411,D*,-932324.9293624655,63941285393.52248,17.761468164867356,12.510088358484808,136.0,159.38794005551688,164.85670011013045,155.00071525857496,137.9514824319764,908553.2751061757,908.5532751061756,932324.9293624655,932.3249293624655,0.0,3.713858397405905e-06,-10.319474281837813,-59.88175729082857,0.0,59881.757290828566,0.0,908553.2751061757,0.0,59881.757290828566,0.0,157.31880448724658,155.93994975004216,155.80018439660088,155.86976900764978,155.8614881217191,155.59448291533067,154.96807232763882,153.94788488977562,152.53257807819895,150.70773301568585,148.4062689142007,145.51066306712562,141.94803193126998,137.9514824319764
2026-07-17 01:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,159.38794005551688,182.0,,136.0,129.7645669952365,898768.9278802363,898.7689278802363,0.0,0.0,898768.9278802363,898.7689278802363,0.0,177.16676934105448,False,1840878.2044686412,1840.8782044686411,D*,-942109.2765884049,63402024036.794334,17.61167334355398,12.404582077535553,136.0,159.1232578741938,164.23520352003186,154.856904833963,137.73635775828933,898768.9278802363,898.7689278802363,942109.2765884049,942.1092765884049,0.0,3.713858397405905e-06,-10.329439110813077,-59.788973851582384,0.0,59788.973851582385,0.0,898768.9278802363,0.0,59788.973851582385,0.0,157.19333514772015,155.91465562264787,155.78538423326222,155.83926964278123,155.79953989570808,155.49276633639641,154.8235944695606,153.75956892167278,152.29787325674891,150.42177933850758,148.0671595622816,145.13417483063913,141.59182296964124,137.73635775828933
2026-07-17 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,159.1232578741938,182.0,,136.0,129.6649307135594,889598.0149145508,889.5980149145508,0.0,0.0,889598.0149145508,889.5980149145508,0.0,177.17566764959105,False,1840878.2044686412,1840.8782044686411,D*,-951280.1895540904,62868265227.845604,17.46340700773489,12.30015236798291,136.0,158.8753610833744,163.6534528664596,154.70833536830838,137.54384347903022,889598.0149145508,889.5980149145508,951280.1895540904,951.2801895540904,0.0,3.713858397405905e-06,-10.339388634235089,-59.69714053206852,0.0,59697.140532068515,0.0,889598.0149145508,0.0,59697.140532068515,0.0,157.07571595273518,155.88941194788435,155.76827014308242,155.80509204304235,155.7332197097259,155.38641579249625,154.67437076576417,153.56639487324918,152.05842493841433,150.13224893749424,147.72807680246333,144.76495936696668,141.25273310759235,137.54384347903022
2026-07-17 02:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,158.8753610833744,182.0,,136.0,129.5714733356225,880995.8324100113,880.9958324100113,0.0,0.0,880995.8324100113,880.9958324100113,0.0,177.1840130992613,False,1840878.2044686412,1840.8782044686411,D*,-959882.3720586299,62339667728.3996,17.316574368999888,12.196732466686813,136.0,158.64300242331,163.10888051167072,154.55503229683197,137.37156315858329,880995.8324100113,880.9958324100113,959882.3720586299,959.8823720586299,0.0,3.713858397405905e-06,-10.349323000611987,-59.60619826139403,0.0,59606.19826139403,0.0,880995.8324100113,0.0,59606.19826139403,0.0,156.96526959782884,155.8640071585919,155.74872499700828,155.76717972100596,155.66250942433146,155.27543412517645,154.5204291202293,153.36845808017816,151.81447618266373,149.83960865474668,147.38967029680296,144.4035069610692,140.93030539635544,137.37156315858329
2026-07-17 02:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,158.64300242331,182.0,,136.0,129.48373625260623,872920.1682175954,872.9201682175955,0.0,0.0,872920.1682175954,872.9201682175955,0.0,177.19184551987095,False,1840878.2044686412,1840.8782044686411,D*,-967958.0362510458,61815915627.46904,17.171087674296956,12.094260565781813,136.0,158.42501404424712,162.599066965102,154.39703091502187,137.2173901334567,872920.1682175954,872.9201682175955,967958.0362510458,967.9580362510458,0.0,3.713858397405905e-06,-10.359242349341002,-59.51609237408871,0.0,59516.09237408871,0.0,872920.1682175954,0.0,59516.09237408871,0.0,156.86135873713457,155.8382385987328,155.72663733604546,155.72548021370096,155.58739443017322,155.15982934725804,154.3618070948668,153.16586894940264,151.56628512669405,149.54432595120022,147.05255589650136,144.05023756644326,140.6240506508757,137.2173901334567
2026-07-17 02:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,158.42501404424712,182.0,,136.0,129.40128479172847,865331.0133547719,865.3310133547719,0.0,0.0,865331.0133547719,865.3310133547719,0.0,177.19920240276096,False,1840878.2044686412,1840.8782044686411,D*,-975547.1911138693,61296717019.45618,17.026865838737827,11.992679554047863,136.0,158.22030017304797,162.12173295087905,154.2343764956366,137.07942126031375,865331.0133547719,865.3310133547719,975547.1911138693,975.5471911138693,0.0,3.713858397405905e-06,-10.369146811403684,-59.42677237607979,0.0,59426.77237607979,0.0,865331.0133547719,0.0,59426.77237607979,0.0,156.7633837988398,155.81191280486777,155.70190128437358,155.6799451085721,155.5078638331639,155.03961510508972,154.19855237639308,152.95875233128058,151.31412315879098,149.24686633993662,146.71731472602605,143.70550530240274,140.33345476129932,137.07942126031375
2026-07-17 02:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,158.22030017304797,182.0,,136.0,129.32371289343195,858190.9925121053,858.1909925121053,0.0,0.0,858190.9925121053,858.1909925121053,0.0,177.20611910148537,False,1840878.2044686412,1840.8782044686411,D*,-982687.2119565359,60781802423.94891,16.883834006652474,11.891936707744028,136.0,158.02782978413472,161.67473154565963,154.06712439963195,136.9559534231822,858190.9925121053,858.1909925121053,982687.2119565359,982.687211956536,0.0,3.713858397405905e-06,-10.379036510014823,-59.338191666832934,0.0,59338.191666832936,0.0,858190.9925121053,0.0,59338.191666832936,0.0,156.67078007732772,155.7848442861632,155.6744164733143,155.63053005993865,155.42391058998956,154.914810917257,154.03072263630762,152.74724682079813,151.05827311513647,148.94769103474133,146.38449259751343,143.36960290131495,140.05798514351562,136.9559534231822
2026-07-17 02:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,158.02782978413472,182.0,,136.0,129.250638956137,851464.9815880585,851.4649815880585,0.0,0.0,851464.9815880585,851.4649815880585,0.0,177.21262903904028,False,1840878.2044686412,1840.8782044686411,D*,-989413.2228805827,60270923434.99608,16.7419231763878,11.791983426339698,136.0,157.8466336559158,161.25604067071353,153.89534006328915,136.84546250984266,851464.9815880585,851.4649815880585,989413.2228805827,989.4132228805827,0.0,3.713858397405905e-06,-10.388911561231826,-59.25030730202102,0.0,59250.30730202102,0.0,851464.9815880585,0.0,59250.30730202102,0.0,156.58301543616426,155.75685528858293,155.64408813001063,155.5771948445583,155.3355317299251,154.78544243390726,153.85838550649333,152.53150399844998,150.79902751314637,148.6472548152504,146.05459973471343,143.04276610470313,139.797096407809,136.84546250984266
2026-07-17 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,157.8466336559158,182.0,,136.0,129.18170394185182,845119.9333219401,845.1199333219402,0.0,0.0,845119.9333219401,845.1199333219402,0.0,177.2187637724264,False,1840878.2044686412,1840.8782044686411,D*,-995758.2711467011,59763851475.002914,16.601069854167477,11.692774988714714,136.0,157.67580132498193,160.86375607743642,153.71909892992767,136.74658459787574,845119.9333219401,845.1199333219402,995758.2711467011,995.7582711467011,0.0,3.713858397405905e-06,-10.398772074527626,-59.163079774802725,0.0,59163.079774802725,0.0,845119.9333219401,0.0,59163.079774802725,0.0,156.49958842566116,155.72777607255026,155.6108266106976,155.51990342631223,155.24272856955744,154.65154165824512,153.6816184977833,152.31168761608137,150.53668681955568,148.34600407184587,145.72811068684885,142.72517772811696,139.550235318809,136.74658459787574
2026-07-17 03:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,157.67580132498193,182.0,,136.0,129.11656970210737,839124.723206431,839.124723206431,0.0,0.0,839124.723206431,839.124723206431,0.0,177.22455306503224,False,1840878.2044686412,1840.8782044686411,D*,-1001753.4812622102,59260376641.079056,16.461215733633072,11.594270327447784,136.0,157.51447704641612,160.49608469976803,153.5384863167286,136.65809911812482,839124.723206431,839.124723206431,1001753.4812622102,1001.7534812622101,0.0,3.713858397405905e-06,-10.408618153329902,-59.076472813655556,0.0,59076.47281365556,0.0,839124.723206431,0.0,59076.47281365556,0.0,156.42002639109234,155.69744465985687,155.57454767423008,155.4586240272241,155.14550691090787,154.51314712713474,153.500508857093,152.0879727418072,150.27155777626407,148.04437506606266,145.4054645225862,142.41697168259407,139.31684511436197,136.65809911812482
2026-07-17 03:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,157.51447704641612,182.0,,136.0,129.05491749736885,833450.013208402,833.450013208402,0.0,0.0,833450.013208402,833.450013208402,0.0,177.23002499664386,False,1840878.2044686412,1840.8782044686411,D*,-1007428.1912602392,58760306633.154015,16.32230739809834,11.496431819102686,136.0,157.3618564339363,160.15133833342935,153.35359722194997,136.578913787741,833450.013208402,833.450013208402,1007428.1912602392,1007.4281912602393,0.0,3.713858397405905e-06,-10.418449895529026,-58.99045319474798,0.0,58990.45319474798,0.0,833450.013208402,0.0,58990.45319474798,0.0,156.343883708401,155.66570654701036,155.535172349555,155.393329203496,155.04387722245247,154.37030405055907,153.31515336650145,151.86054487428444,150.00395179498804,147.7427924078722,145.08706529290515,142.11823731916047,139.0963692456919,136.578913787741
2026-07-17 03:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,157.3618564339363,182.0,,136.0,128.99644803792256,828068.2555323156,828.0682555323156,0.0,0.0,828068.2555323156,828.0682555323156,0.0,177.2352060540012,False,1840878.2044686412,1840.8782044686411,D*,-1012809.9489363256,58263465679.834625,16.184296022176284,11.399225074072675,136.0,157.21718448444176,159.82792772370203,153.16453607244836,136.50805112682013,828068.2555323156,828.0682555323156,1012809.9489363256,1012.8099489363257,0.0,3.713858397405905e-06,-10.428267393954753,-58.90499055436231,0.0,58904.99055436231,0.0,828068.2555323156,0.0,58904.99055436231,0.0,156.27074046212206,155.63241448684238,155.49262686676437,155.3239959235822,154.93785480152795,154.2230644074287,153.1256580810077,151.62959901361438,149.73418336953563,147.44166758513106,144.77328230661308,141.8290230964647,138.88825459626204,136.50805112682013
2026-07-17 03:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,157.21718448444176,182.0,,136.0,128.940879031808,822953.4669223023,822.9534669223023,0.0,0.0,822953.4669223023,822.9534669223023,0.0,177.24012117741148,False,1840878.2044686412,1840.8782044686411,D*,-1017924.7375463389,57769693599.681244,16.04713711102257,11.302618752919527,136.0,157.07975073409133,159.52435688550048,152.97141642616614,136.44463639219126,822953.4669223023,822.9534669223023,1017924.7375463389,1017.924737546339,0.0,3.713858397405905e-06,-10.438070736825596,-58.82005722505393,0.0,58820.057225053926,0.0,822953.4669223023,0.0,58820.057225053926,0.0,156.20020062744697,155.5974283142849,155.44684261139815,155.25060559984527,154.82745991994912,154.07148700585725,152.93213803045828,151.39533875445673,149.46256867181242,147.14139798495506,144.46445143984266,141.549340186663,138.69195423209987,136.44463639219126
2026-07-17 03:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,157.07975073409133,182.0,,136.0,128.88794681438353,818081.3786537552,818.0813786537552,0.0,0.0,818081.3786537552,818.0813786537552,0.0,177.24479390747348,False,1840878.2044686412,1840.8782044686411,D*,-1022796.825814886,57278844772.48899,15.910790214580276,11.206584365105114,136.0,156.94888506650528,159.23921755320603,152.7743606261839,136.3878867794079,818081.3786537552,818.0813786537552,1022796.825814886,1022.796825814886,0.0,3.713858397405905e-06,-10.447860008168352,-58.73562805654466,0.0,58735.628056544665,0.0,818081.3786537552,0.0,58735.628056544665,0.0,156.1318900008277,155.5606148072096,155.39775610643156,155.17314417645593,154.71271794875392,153.91563749979758,152.73471686449602,151.15797533458303,149.18942412418508,146.84236579476635,144.16087573594663,141.27916591181952,138.5069297319841,136.3878867794079
2026-07-17 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,156.94888506650528,182.0,,136.0,128.83740175773082,813429.0139969762,813.4290139969762,0.0,0.0,813429.0139969762,813.4290139969762,0.0,177.24924651228196,False,1840878.2044686412,1840.8782044686411,D*,-1027449.190471665,56790787364.090805,15.775218712247446,11.111096117324394,136.0,156.82396011796047,158.97118420714628,152.5734994100541,136.33710175964708,813429.0139969762,813.4290139969762,1027449.190471665,1027.449190471665,0.0,3.713858397405905e-06,-10.457635288215139,-58.65168028072668,0.0,58651.68028072668,0.0,813429.0139969762,0.0,58651.68028072668,0.0,156.0654557481364,155.5218475815446,155.34530904904045,155.0916023497415,154.59365946294486,153.75558836828378,152.53352646017186,150.9177266896464,148.91506508088847,146.5449371546283,143.8628263911549,141.01844703261858,138.3326531418143,136.33710175964708
2026-07-17 04:10:00,54.106,167887.67164,167887.67164,2.9103830456733704e-11,167887.67163999996,167.88767163999998,167.88767163999998,167887.67164,0.0004145426158538861,4.87890977618477e-19,0.021,0.00041454261585388563,0.021,0.0,0.021,136.0046412315495,156.82396011796047,182.0,310.0,136.0,128.78900901267582,808974.7565156682,808.9747565156682,2.0490468312917935e-11,2.0490468312917935e-14,808974.7565156682,808.9747565156682,0.0,177.25349989221334,False,1840878.2044686412,1840.8782044686411,D*,-1031903.447952973,56173924530.177185,15.603867925049219,10.99040713664734,310.0,136.2397578608467,161.82748620507397,152.31553262571734,136.2728813188736,808974.7565156682,808.9747565156682,1031903.447952973,1031.903447952973,0.0,3.713858397405905e-06,-10.467393185423106,-58.547383247790215,0.0,0.0,0.0,808974.7565156682,-219129.9666736984,-160582.58342590817,0.0,155.9752523419863,155.46162317535757,155.2661412929857,154.97499650208832,154.42966544578692,153.54032591753227,152.2672592151617,150.60371051871815,148.56055979142803,146.16525579668172,143.48746487805914,140.69490941188178,138.11919892704856,136.2728813188736
2026-07-17 04:20:00,175.488,544528.73472,544528.73472,246805.85502825712,297722.8796917428,544.52873472,544.52873472,544528.73472,0.0013445675762511116,0.0013445675762511116,0.008764318807687346,0.0,0.021,0.010891113616061543,0.021,156.38730838660754,197.9231015091627,182.0,310.0,156.38730838660754,123.81889892687636,351506.3899777681,351.5063899777681,244852.40525490587,244.85240525490588,106653.98472286224,106.65398472286223,0.0,197.53760170232823,False,1840878.2044686412,1840.8782044686411,C*,-1489371.8144908731,56075983981.0562,15.576662216960054,10.971245105170473,,,161.75040824821835,152.24394573811884,137.43614029753152,106653.98472286224,106.65398472286223,1489371.8144908731,1489.371814490873,0.0,3.713858397405905e-06,-10.47714831785541,-58.53079459381826,1953.4497733512617,1950.5307817022767,1953.4497733512617,106653.98472286224,-58533.71358546725,-2.9189916489922325,0.0,155.92977394076567,155.42825018427496,155.22875563775932,154.92778391206448,154.36942848438298,153.46571565351732,152.17816698549984,150.50080387887218,148.4454398741958,146.04204463014352,143.36774979970772,140.6167342107935,138.24408542492,137.43614029753152
2026-07-17 04:30:00,313.754,973559.8367600003,973559.8367600001,140791.12749728002,832768.7092627201,973.55983676,973.5598367600003,973559.8367600001,0.0027202761454493,8.673617379884035e-19,0.021,0.002720276145449299,0.021,0.0,0.021,136.12212681106155,157.09029615232294,182.0,310.0,136.0,127.2494745361989,667269.983376948,667.2699833769481,3.6905243124511626e-11,3.6905243124511624e-14,667269.983376948,667.2699833769481,0.0,177.24443524309268,False,1840878.2044686412,1840.8782044686411,D*,-1173608.2210916933,55725016161.62376,15.479171156006599,10.902578383739042,310.0,137.06492191536827,168.3615840013897,152.01909118209025,137.2647721975115,667269.983376948,667.2699833769481,1173608.2210916933,1173.6082210916932,0.0,3.713858397405905e-06,-10.486893883546585,-58.47339414705489,140791.12749728,140797.0118032667,140791.12749728,667269.983376948,-58467.50984106818,5.8843059867067495,0.0,155.84780632971245,155.3643664379705,155.1433102089025,154.80511511088125,154.20142893636964,153.24975296652013,151.91553936730548,150.19616700188996,148.10838657606965,145.69134744147308,143.03684532466806,140.35436758665082,138.08868503821324,137.2647721975115
2026-07-17 04:40:00,438.099,1359394.91106,1359394.9110599998,1196988.5817017318,162406.32935826806,1359.39491106,1359.3949110600001,1359394.9110599998,0.0033589035189368647,0.0033589035189368647,0.001815290529203002,0.0,0.021,0.015825805951860134,0.021,141.12079309499507,183.2936147062789,182.0,310.0,141.12079309499507,132.98329164962183,1195032.9310024264,1195.0329310024265,1195032.9310024264,1195.0329310024265,0.0,0.0,0.0,198.1746579289849,False,1840878.2044686412,1840.8782044686411,C*,-645845.2734662148,55738772200.15122,15.482992277819784,10.905269747485988,,,171.02815168116356,151.9854955091553,137.5380842786592,0.0,0.0,645845.2734662148,645.8452734662147,0.0,3.713858397405905e-06,-10.496640040472522,-58.476941555615156,1955.6506993054645,81403.67243472487,1955.6506993054645,0.0,20971.080179804238,79448.0217354194,0.0,155.82045722499106,155.3390049778925,155.11787347103598,154.77900298256185,154.17433094758272,153.22156025832123,151.88628353492422,150.16595652373758,148.07738365590657,145.65982815389248,143.00540685743624,140.32445902162536,138.0645355920365,137.5380842786592
2026-07-17 04:50:00,542.139,1682224.7886600003,1682224.78866,932058.4547403257,750166.3339196744,1682.22478866,1682.2247886600003,1682224.78866,0.004278321149810127,0.004278321149810127,0.004189410835073403,0.0,0.021,0.012532268015116471,0.021,140.73096696142983,182.9207206899929,182.0,310.0,140.73096696142983,131.68078580941614,1075145.2003810378,1075.1452003810377,930103.6181190622,930.1036181190622,145041.5822619756,145.0415822619756,0.0,198.1915907835339,False,1840878.2044686412,1840.8782044686411,C*,-765733.0040876034,55617844788.05805,15.449401330016126,10.88161034494289,,,170.5512392751188,151.93726736661162,137.7764297645134,145041.5822619756,145.0415822619756,765733.0040876034,765.7330040876034,0.0,3.713858397405905e-06,-10.506382711458944,-58.45602591852379,1954.8366212634937,1951.9213585491088,1954.8366212634937,145041.5822619756,-58458.94118123819,-2.9152627143921563,0.0,155.7854728353134,155.31147419079812,155.08963193680805,154.74746932076752,154.138068474794,153.17992772177885,151.83919108775308,150.11362367270223,148.02027267542354,145.59894735326844,142.94317634772776,140.26652725276094,138.02631307023427,137.7764297645134
2026-07-17 05:00:00,627.628,1947492.02632,1947492.02632,1840878.2044686412,106613.82185135875,1947.49202632,1947.49202632,1947492.02632,0.004941664486461025,0.004671137197985148,0.0,0.0002705272884758773,0.021,0.012367683636458763,0.017038820834443913,136.0414946888415,181.99999999999997,182.0,310.0,136.0,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,208.0519921439381,True,1840878.2044686412,1840.8782044686411,B,0.0,55565511957.69029,15.434864432691748,10.871371446429652,310.0,138.65498544881052,172.42527823547508,151.91150047006425,137.88892908132365,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.51612406853307,-58.44814244475707,0.0,0.0,0.0,0.0,-87221.38394626617,-28773.241501509103,0.0,155.76901112912745,155.2985423604567,155.07632926309165,154.73254537613448,154.1208259778401,153.160056415491,151.8166483097536,150.0885167551799,147.99282823811183,145.56966233630854,142.91324409821533,140.2387289290931,138.00825624932037,137.88892908132365
2026-07-17 05:10:00,697.938,2165659.7377199996,2165659.7377199996,1914834.8614851034,250824.87623489625,2165.6597377199996,2165.6597377199996,2165659.7377199996,0.005348635699670149,0.0048137721297031345,0.0,0.0005348635699670146,0.021,0.014423795790412124,0.01923756792011526,136.05268681058783,182.0,182.0,310.0,136.0,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,202.10273876091554,True,1840878.2044686412,1840.8782044686411,B,0.0,55574815919.8994,15.437448866638722,10.87319176312494,310.0,137.94768612272978,176.6579431873219,151.8965377475219,137.89781724718313,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.525866062570485,-58.45196422447927,73956.65701646224,73958.56790632334,73956.65701646224,0.0,-58450.05333461816,1.9108898611084442,0.0,155.75759929647293,155.28673887584236,155.06447294719683,154.72069545282233,154.10903007884733,153.1483628677283,151.80510176663222,150.07715593386678,147.9816884287258,145.558781628696,142.9026745082384,140.228577404647,137.99903791847075,137.89781724718313
2026-07-17 05:20:00,756.207,2346464.94858,2346464.94858,1967030.4322271198,379434.5163528803,2346.46494858,2346.46494858,2346464.94858,0.005795547859180248,0.005215993073262223,0.0,0.0005795547859180246,0.021,0.01578400692673778,0.021000000000000005,149.66546171139294,191.78958729181082,182.0,310.0,149.993118195787,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.79828902632755,True,1840878.2044686412,1840.8782044686411,B,0.0,55615433282.210396,15.448731467280666,10.881138534733797,310.0,137.79292379183124,181.35287179390292,151.8834815736317,137.88451790987494,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.535609609835346,-58.46128358915468,126152.22775847866,126156.88744081637,126152.22775847866,0.0,-58456.62390681698,4.659682337703998,0.0,155.7479805648053,155.2753445973239,155.05308010433905,154.70977257603363,154.09885414748985,153.1390958510209,151.7968183386792,150.06987579603117,147.9753909732501,145.5533738586686,142.89788773495437,140.22378124462614,137.99290485269543,137.88451790987494
2026-07-17 05:30:00,804.968,2497767.4059200003,2497767.40592,1994104.2635208585,503663.14239914133,2497.76740592,2497.7674059200003,2497767.40592,0.006688189547686312,0.006019370592917681,0.0,0.0006688189547686312,0.021,0.014980629407082321,0.021,171.0443029273077,213.0366049041127,182.0,310.0,172.10503868626986,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.93334848795675,True,1840878.2044686412,1840.8782044686411,B,0.0,55672288525.07896,15.46452459029971,10.89226224154625,310.0,137.73865155576178,186.12437855318754,151.87123491545066,137.86650392762832,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.545355169549802,-58.47335828674392,153226.0590522173,153232.0964010119,153226.0590522173,0.0,-58467.320937949306,6.037348794612626,0.0,155.73913004817635,155.26412462627064,155.04186155939303,154.69917862940494,154.0892466296034,153.13067952097765,151.78968025060053,150.0640297707092,147.97079754760298,145.54989611028395,142.8951514510358,140.2209184860354,137.98803557713487,137.86650392762832
