timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-17 13:20:00,1121.974,2646581.6563167335,3481418.0035599996,2390878.273091426,1090539.7304685735,3481.4180035599998,2646.5816563167336,3481418.0035599996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6262768620435,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,68609156026.66554,19.058098896295984,13.423355486400753,310.0,137.2171741930129,298.2557498916838,151.81465887825237,137.15212385901967,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.011904311255684,-60.70383846122959,550000.0686227849,550025.0228609234,550000.0686227849,0.0,-60678.884223091125,24.954238138459914,0.0,168.3329679666373,155.16963417829655,154.5873744578137,154.30505344347853,153.81972130387612,153.01910046079865,151.84991034937434,150.29726898856705,148.3700239791302,146.09667480366593,143.54400322880528,140.86837470395332,138.41460671396558,137.15212385901967
2026-07-17 13:30:00,1118.094,2646591.8313435167,3469378.5963600003,2390886.4499147334,1078492.146445267,3469.3785963600003,2646.591831343517,3469378.5963600003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62608784530286,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,68902723698.75613,19.139645471876705,13.48079189066516,310.0,137.21509500886583,298.81944240201545,151.8150509055164,137.1456511716345,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.022029935499404,-60.75374546231678,550008.2454460922,550033.1989466358,550008.2454460922,0.0,-60728.79196177318,24.95350054359733,0.0,168.9709028356792,155.19004570677862,154.5782503350073,154.29637989768952,153.81353418023892,153.01625635044297,151.85079906222464,150.30196898138814,148.37841827180011,146.1084250731305,143.55827056945876,140.88321333241134,138.42584883193578,137.1456511716345
2026-07-17 13:40:00,1113.79,2646601.0995101808,3456023.5425999993,2390885.8722625296,1065137.6703374698,3456.0235425999995,2646.6010995101806,3456023.5425999993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62591706022104,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,69196261080.53076,19.221183633480766,13.538222368640673,310.0,137.21321637296572,299.3547740307335,151.81542946149355,137.13945283632586,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.032163877312188,-60.8036508767012,550007.6677938885,550032.6205010806,550007.6677938885,0.0,-60778.69816950901,24.952707192191156,0.0,169.624205891681,155.21237038930624,154.56918451658382,154.28768879456823,153.8073151360392,153.0133716414196,151.85164220204825,150.30662092337516,148.38676389967122,146.1201290744493,143.57250106495374,140.89803902205975,138.43712988158225,137.13945283632586
2026-07-17 13:50:00,1109.026,2646609.4737136895,3441241.13644,2390877.1043497105,1050364.0320902895,3441.24113644,2646.6094737136896,3441241.13644,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62576424951217,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,69489763258.81844,19.302712016338454,13.595645959067252,310.0,137.2115354551682,299.86317168744495,151.81579291968194,137.13352424491077,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.042306136411053,-60.85355459319061,549998.8998810692,550023.8517393139,549998.8998810692,0.0,-60828.60273494595,24.951858244661707,0.0,170.29267866013845,155.23668948244028,154.56018171611277,154.27898038122416,153.80106425184857,153.01044635891134,151.8524397502886,150.31122476391548,148.3950607842299,146.13178668720275,143.58669451329783,140.91285141891476,138.44844919518698,137.13352424491077
2026-07-17 14:00:00,1103.762,2646616.96656961,3424907.2602799996,2390860.6842945074,1034046.5759854922,3424.9072602799997,2646.6169665696098,3424907.2602799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62562916145976,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,69783225643.38571,19.38422934538492,13.653061763867452,310.0,137.21004948659157,300.34599049044084,151.81613974408623,137.12786089981938,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.052456712494545,-60.90345650095492,549982.4798258661,550007.4307797482,549982.4798258661,0.0,-60878.50554707274,24.95095388218033,0.0,170.97611053371415,155.2630855300208,154.55124691515917,154.27025491917135,153.794781615279,153.0074805372561,151.8531916998968,150.31578046617548,148.40330886285628,146.14339780864623,143.60085073118327,140.92765018734167,138.45980612285527,137.12786089981938
2026-07-17 14:10:00,1097.95,2646623.5904204296,3406872.973,2390837.1252886592,1016035.847711341,3406.8729730000005,2646.6235904204295,3406872.973,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6255115497514,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,70076643951.98056,19.465734431105712,13.710468945220278,310.0,137.20875575779945,300.8045173786758,151.8164684849616,137.12245841102288,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.06261560524281,-60.95335648958544,549958.9208200179,549983.8708143332,549958.9208200179,0.0,-60928.4064952702,24.949994315233198,0.0,171.67427926430733,155.29164230078933,154.5423853727905,154.2615126848666,153.78846732080171,153.00447421968184,151.8538980549992,150.32028800670452,148.41150808837097,146.1549623532167,143.61496955348454,140.94243500959237,138.47120003211197,137.12245841102288
2026-07-17 14:20:00,1091.535,2646629.3573436663,3386967.6128999996,2390806.9165905854,996160.6963094142,3386.9676128999995,2646.6293573436665,3386967.6128999996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6254111733181,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,70370014195.9721,19.54722616554781,13.767866722751604,310.0,137.2076516170332,301.239974542023,151.81677777475198,137.11731249303958,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.072782814317668,-61.0032544491469,549928.712121944,549953.6611017246,549928.712121944,0.0,-60978.3054693662,24.948979780703667,0.0,172.38695145795944,155.32244472385398,154.53360263513932,154.25275397028307,153.7821214695661,153.0014274580391,151.85455883056187,150.3247473750338,148.4196584285764,146.16648025203224,143.62905083274816,140.957205585334,138.4826303074905,137.11731249303958
2026-07-17 14:30:00,1084.454,2646634.279159741,3364995.6947599994,2390770.5244769743,974225.1702830251,3364.9956947599994,2646.634279159741,3364995.6947599994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62532779617806,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,70663332666.5613,19.62870351848925,13.825254370836296,310.0,137.20673446849287,301.65352267894525,151.8170663242141,137.11241896201776,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.082958339362706,-61.05315027022704,549892.3200083331,549917.2679188731,549892.3200083331,0.0,-61028.20235968701,24.947910540031444,0.0,173.11388307162622,155.35557882212396,154.52490454497996,154.24397908352034,153.77574416921942,152.99834031253184,151.85517405205186,150.32915857327157,148.42775986579318,146.17795145238554,143.64309443867552,140.97196163117076,138.49409635011537,137.11241896201776
2026-07-17 14:40:00,1076.632,2646638.3674396425,3340724.4980800003,2390728.393162074,949996.1049179262,3340.72449808,2646.6383674396425,3340724.4980800003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6252611872847,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,70956595921.54309,19.71016553376197,13.88263121600824,310.0,137.20600177066598,302.0462640902675,151.81733291871743,137.10777373289278,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.093142180003369,-61.10304384398446,549850.1886934328,549875.1354803116,549850.1886934328,0.0,-61078.09705710574,24.94678687871783,0.0,173.85481991088898,155.39113164379262,154.51629725133236,154.2351883494517,153.76933553372746,152.99521285144692,151.8557437550967,150.33352161569525,148.43581239639244,146.18937591723298,143.65710025760043,140.98670288015944,138.50559757727953,137.10777373289278
2026-07-17 14:50:00,1067.982,2646641.6335123754,3313884.06708,2390680.945680484,923203.1213995158,3313.88406708,2646.6416335123754,3313884.06708,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.625211120379,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,71249800772.59834,19.79161132572176,13.939996634473992,310.0,137.20545103470297,302.4192456172955,151.8175764147125,137.10337281661782,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.103334335847068,-61.15293506219468,549802.741211843,549827.6868209481,549802.741211843,0.0,-61127.98945308954,24.945609105139738,0.0,174.60949812771833,155.42919119199067,154.5077872190773,154.22638211041038,153.76289568319683,152.99204515088283,151.85626798514207,150.33783652834154,148.44381603032548,146.2007536246798,143.67106819196218,141.0014290813202,138.5171334220174,137.10337281661782
2026-07-17 15:00:00,1058.401,2646644.088472202,3284154.79894,2390628.584733454,893526.2142065461,3284.15479894,2646.644088472202,3284154.79894,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62517737384587,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,71542944273.09338,19.873040075859272,13.99735004972579,310.0,137.20507982283863,302.7734614321112,151.81779573635876,137.09921231746546,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.113534806483283,-61.20282381729477,549750.3802648128,549775.3246423629,549750.3802648128,0.0,-61177.87943974469,24.94437755007675,0.0,175.37764471744518,155.46984635272662,154.49938123856694,154.21756072691582,153.75642474369934,152.98883729447803,151.85674679710868,150.34210334859495,148.4517707906514,146.2120845674629,143.6849981597751,141.01613999914304,138.5287033326743,137.09921231746546
2026-07-17 15:10:00,1047.769,2646645.7431856804,3251164.34086,2390571.6935000075,860592.6473599924,3251.16434086,2646.64574318568,3251164.34086,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62515973057495,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,71836023706.36629,19.954451029546192,14.054690930249755,310.0,137.20488574685848,303.1098556874841,151.81798987230502,137.09528843039945,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.123743591483688,-61.252710002426234,549693.4890313663,549718.432123932,549693.4890313663,0.0,-61227.76690986054,24.943092565692496,0.0,176.1589780141342,155.51318682122508,154.49108643521717,154.20872457844118,153.74992284709867,152.98558937313967,151.85718025504912,150.34632212477555,148.45967671306354,146.22336875243184,143.69889009409613,141.030835413092,138.5403067724738,137.09528843039945
2026-07-17 15:20:00,1035.941,2646646.6082984977,3214462.7665399997,2390510.636415615,823952.1301243845,3214.46276654,2646.6466082984975,3214462.7665399997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.625157977825,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,72129036574.4803,20.035843492911194,14.112018787325503,310.0,137.20486646660925,303.429325033459,151.81815787261505,137.0915974385147,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.133960690402269,-61.30259351147614,549632.431946974,549657.373701499,549632.431946974,0.0,-61277.651756951236,24.941754524901626,0.0,176.95320818359434,155.5593030267796,154.4829102790685,154.19987406422328,153.7433901308801,152.98230148477253,151.8575684318046,150.35049291572713,148.46753384541557,146.23460620002905,143.71274394249107,141.04551511710693,138.55194321908297,137.0915974385147
2026-07-17 15:30:00,1022.744,2646646.6942421105,3173513.26736,2390445.759919382,783067.5074406178,3173.51326736,2646.6466942421107,3173513.26736,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62517190709255,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,72421980587.42557,20.117216829840434,14.169333172913465,310.0,137.2050196885522,303.7327210073298,151.81829884583126,137.0881357105439,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.144186102775455,-61.35247423911677,549567.555450741,549592.4958145614,549567.555450741,0.0,-61327.533875296416,24.94036382035847,0.0,177.76003771330167,155.60828605623595,154.47486059430122,154.1910096041158,153.73682673798345,152.97897373400926,151.85791140866286,150.35461579040563,148.47534224724834,146.2457969437705,143.72655966650052,141.06017891910477,138.5636121641771,137.0881357105439
2026-07-17 15:40:00,1007.97,2646646.011240192,3127670.4318,2390377.393171071,737293.0386289288,3127.6704317999997,2646.6460112401924,3127670.4318,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6252013139841,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,72714853652.75104,20.19857045909751,14.22663367762639,310.0,137.20534316435908,304.0208523033689,151.81841195617045,137.0848996984295,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.154419828122261,-61.402352080843386,549499.18870243,549524.1276232933,549499.18870243,0.0,-61377.41315998003,24.938920863351086,0.0,178.57916189854694,155.66022757622386,154.4669455686903,154.18213163948744,153.73023281663953,152.9756062319419,151.85820927501737,150.3586908274692,148.4831019893177,146.25694102972744,143.74033724110637,141.07482664048075,138.5753131130044,137.0848996984295
2026-07-17 15:50:00,991.365,2646644.5693148924,3076146.1130999997,2390305.848739896,685840.2643601038,3076.1461130999996,2646.6445693148926,3076146.1130999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62524599809228,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,73007653865.60963,20.27990385155823,14.28391992878166,310.0,137.20583468954928,304.2944869283614,151.81849642084495,137.0818859349597,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.16466186594443,-61.45222693301029,549427.6442712548,549452.5816973383,549427.6442712548,0.0,-61427.28950692678,24.93742608350294,0.0,179.4102693241606,155.71521975425463,154.45917376298635,154.1732406341654,153.7236085202111,152.97219909585527,151.85846212802824,150.3627181148701,148.49081315312472,146.26803851600974,143.75407665419988,141.08945811561028,138.5870455839511,137.0818859349597
2026-07-17 16:00:00,972.62,2646642.3782929154,3017981.5028,2390231.4232666865,627750.0795333134,3017.9815028,2646.6423782929155,3017981.5028,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62530576287577,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,73300379499.2007,20.36121652755575,14.341191588531382,310.0,137.20649210216746,304.5543542486899,151.81855150750405,137.07909103146653,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.174912215726575,-61.50209869286534,549353.2187980453,549378.1546779728,549353.2187980453,0.0,-61477.162812937866,24.935879927470523,0.0,180.2530423412032,155.77335517880329,154.45155412020756,154.16433707542572,153.716954007038,152.96875244896233,151.85867007228566,150.36669774944932,148.49847583044806,146.27908947225228,143.76777790605234,141.10407319135282,138.59880910810844,137.07909103146653
2026-07-17 16:10:00,951.349,2646639.447811406,2951978.86606,2390154.398099959,561824.467960041,2951.9788660599997,2646.639447811406,2951978.86606,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62538041554242,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,73593028995.59406,20.442508054331682,14.398448352067103,310.0,137.20731328150063,304.8011469344265,151.81857653178912,137.07651167558552,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.185170876936338,-61.551967258582465,549276.1936313177,549301.1279141763,549276.1936313177,0.0,-61527.03297572385,24.934282858615916,0.0,181.1071575380483,155.83472677849355,154.44409597482854,154.15542147503098,153.7102694402872,152.96526642014214,151.85883321947603,150.37062983653405,148.5060901228803,146.29009397910446,143.78144100878845,141.11867172655795,138.6106032288414,137.07651167558552
2026-07-17 16:20:00,927.074,2646635.787323675,2876654.9975599996,2390075.039907165,486579.9576528347,2876.6549975599996,2646.6357873236752,2876654.9975599996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6254697669364,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,73885600956.9208,20.523778043589115,14.455689945896303,310.0,137.2082961468343,305.03552280561297,151.81857085499814,137.07414462907457,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.195437849024554,-61.60183252929279,549196.8354385238,549221.768073879,549196.8354385238,0.0,-61576.89989393763,24.93263535515871,0.0,181.97228620531854,155.8994277405038,154.4368090618514,154.14649437031684,153.70355498780827,152.96174114368063,151.85895168805115,150.374514489539,148.5136561413679,146.30105212772395,143.79506598586397,141.13325359157486,138.62242750136028,137.07414462907457
2026-07-17 16:30:00,899.19,2646631.4061047416,2790132.6186,2389993.6012639645,400139.0173360356,2790.1326186,2646.6314061047415,2790132.6186,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62557363142835,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,74178094136.91768,20.6050261491438,14.512916126188038,310.0,137.20943865624614,305.2581065856505,151.81853388185417,137.0719867256917,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.205713131425407,-61.65169440511375,549115.3967953232,549140.3277332337,549115.3967953232,0.0,-61626.7634672033,24.930937910452485,0.0,182.84809479417297,155.96755142831225,154.42970352574406,154.1375563253277,153.69681082199432,152.9581767590145,151.85902560290128,150.3783518295718,148.52117400575574,146.3119640192753,143.80865287154765,141.1478186677657,138.63428149229563,137.0719867256917
2026-07-17 16:40:00,866.924,2646626.313256711,2690013.15656,2389910.321219541,300102.8353404589,2690.01315656,2646.6263132567105,2690013.15656,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62569182680934,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,74470507432.81053,20.686252064669592,14.570126677184966,310.0,137.21073880543693,305.46949156647315,151.81846505837308,137.07003486912956,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.215996723556602,-61.70155278717669,549032.1167508998,549057.0459419313,549032.1167508998,0.0,-61676.62359614519,24.929191031500523,0.0,183.73424536747692,156.03919129889863,154.42278992923204,154.12860793200284,153.6900371196489,152.95457341047836,151.85905509503203,150.3821419850429,148.5286438443367,146.32282976443375,143.82220171040882,141.1623668470234,138.64616477927711,137.07003486912956
2026-07-17 16:50:00,829.285,2573221.5979000004,2573221.5979,2382165.3517153976,191056.24618460238,2573.2215979,2573.2215979000002,2573221.5979,0.02041760546864311,0.018375844921778798,0.0,0.002041760546864311,0.021,0.0026241550782212034,0.021,254.79483748355224,304.53187508811556,182.0,310.0,266.2273826128519,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.3061603555447,True,1840878.2044686412,1840.8782044686411,B,0.0,74758244069.86423,20.76617890829562,14.626422241644791,310.0,137.20835160301763,305.66924332400066,151.81813561430326,137.0681501195688,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.226288493255606,-61.750618194017356,541287.1472467565,541311.6799501769,541287.1472467565,0.0,-61726.085490597005,24.532703420351027,0.0,184.61701262125644,156.11300376653196,154.41599670586527,154.11961170296303,153.6831689995777,152.950825310213,151.85888731277052,150.38568354477704,148.53581706393638,146.3333575455273,143.83538675735883,141.17655991545288,138.65777303816998,137.0681501195688
2026-07-17 17:00:00,784.979,2435742.73826,2435742.73826,2358145.3120488147,77597.42621118529,2435.74273826,2435.74273826,2435742.73826,0.01903374878664466,0.017130373907980192,0.0,0.001903374878664467,0.021,0.0038696260920198094,0.021,252.5186814008251,301.33994290238513,182.0,310.0,262.9708591167105,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.37075447843446,True,1840878.2044686412,1840.8782044686411,B,0.0,75031539983.44048,20.842094439844576,14.679892484005574,310.0,137.199447920342,305.85644180733357,151.8171746562066,137.06600287728523,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.236588029652076,-61.797218378836035,517267.10758017364,517290.407672583,517267.10758017364,0.0,-61773.91828642669,23.30009240934305,0.0,185.4652853113679,156.18533251595463,154.40912055184097,154.1104868840313,153.67606976157816,152.9467081921172,151.85819632739353,150.38854520655954,148.54215970351893,146.34291903092472,143.8475045320261,141.1896638973668,138.668439186261,137.06600287728523
2026-07-17 17:10:00,732.319,2272341.91786,2272341.9178599995,2272341.91786,0.0,2272.3419178599993,2272.3419178599997,2272341.9178599995,0.017048596218363167,0.01534373659652685,0.0,0.0017048596218363164,0.021,0.005656263403473151,0.021,248.3338963508071,295.84205731594693,182.0,310.0,257.3574352157987,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.48629782375602,True,1840878.2044686412,1840.8782044686411,B,0.0,75280338719.9632,20.911205199989777,14.728569862920043,310.0,137.18438366499552,306.03027766554624,151.81525853482913,137.06322547501753,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.246894635172016,-61.83963311963343,476482.9866204353,476504.193990834,476482.9866204353,0.0,-61818.42574923474,21.207370398697094,0.0,186.2454707459886,156.25170874286522,154.4019065003596,154.10114882343336,153.668598782613,152.94199029955868,151.8566438351585,150.39027783107457,148.54711436959886,146.35085692038604,143.8578175244463,141.20090683732494,138.67745657296462,137.06322547501753
2026-07-17 17:20:00,669.101,2076180.25694,2076180.25694,2076180.25694,0.0,2076.18025694,2076.18025694,2076180.25694,0.014512074263172496,0.013060866836855246,0.0,0.00145120742631725,0.021,0.007939133163144756,0.021,240.74678308660864,286.5962100139303,182.0,310.0,247.90490442503025,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.692990312061,True,1840878.2044686412,1840.8782044686411,B,0.0,75495862364.65868,20.971072879071855,14.770736982675134,310.0,137.1636940113802,306.18955441097165,151.81209813047647,137.05950138410864,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.257207362055391,-61.876361300253905,421064.0717024109,421082.4357927211,421064.0717024109,0.0,-61857.997209943656,18.364090310249594,0.0,186.92863680742497,156.30816605757516,154.39412042443203,154.09152154577905,153.66063060178675,152.93646535056487,151.85392919556443,150.3904826978147,148.5501866139568,146.35658855945502,143.86567246834443,141.20960572414702,138.68420159446097,137.05950138410864
2026-07-17 17:30:00,592.506,1838510.5676399998,1838510.5676399998,1838510.5676399998,0.0,1838.5105676399999,1838.5105676399999,1838510.5676399998,0.011432779941467228,0.011432779941467228,1.5791928598630924e-05,0.0,0.021,0.009551428129934142,0.021,238.91149216687256,277.81375876733927,182.0,310.0,238.91149216687256,139.97241240431057,1838338.934287724,1838.338934287724,1838338.934287724,1838.338934287724,0.0,0.0,0.0,194.9039605094356,False,1840878.2044686412,1840.8782044686411,C*,-2539.270180917112,75546236587.0427,20.98506571862297,14.78059268027545,,,306.2266866282763,151.79252744322415,137.14487574004963,0.0,0.0,2539.270180917112,2.539270180917112,0.0,3.713858397405905e-06,-11.26752151554839,-61.88492095799299,2070.904434397038,145841.95826468954,2070.904434397038,0.0,81886.13287229952,143771.0538302925,0.0,187.22908251217268,156.31577779689184,154.37173412441066,154.06831990275995,153.6382850336429,152.91539210804055,151.8343567298253,150.37251980731025,148.5338646811988,146.3418611204419,143.85232807235596,141.19705870575547,138.6710989007673,137.14487574004963
2026-07-17 17:40:00,499.184,1548938.0009599999,1548938.0009599999,1524597.3681645058,24340.63279549405,1548.93800096,1548.93800096,1548938.0009599999,0.009381526027020663,0.009381526027020663,0.0019616355718681893,0.0,0.021,0.009656838401111149,0.021,237.66502418422328,276.5976437388388,182.0,310.0,237.66502418422328,137.98216112526327,1655148.424237023,1655.1484242370232,1522524.9712998334,1522.5249712998334,132623.45293718975,132.62345293718974,0.0,194.93431478523343,False,1840878.2044686412,1840.8782044686411,C*,-185729.7802316181,75430783770.15065,20.952995491708513,14.758004380217567,,,305.8069463177635,151.76456000065653,141.53022460388377,132623.45293718975,132.62345293718974,185729.7802316181,185.7297802316181,0.0,3.713858397405905e-06,-11.277832718880367,-61.8672199918579,2072.396864672388,2069.3114423075313,2072.396864672388,132623.45293718975,-61870.30541422276,-3.0854223648639163,0.0,186.8321826525073,156.26571580190313,154.34519058916482,154.04190182457916,153.61051110304874,152.88582060462838,151.8028463138961,150.33911706569856,148.49872661256364,146.30526639722655,143.8148445911935,141.15992920410545,138.6370924269163,141.53022460388377
2026-07-17 17:50:00,386.055,1197905.5017,1197905.5017,1074239.992818316,123665.50888168393,1197.9055016999998,1197.9055016999998,1197905.5017,0.00712944174975177,0.00712944174975177,0.005111591046945524,0.0,0.021,0.008758967203302707,0.021,237.17486147213438,276.1194918536679,182.0,310.0,237.1748614721344,135.13291948843522,1392893.082811958,1392.8930828119578,1072167.2055880658,1072.1672055880658,320725.8772238922,320.7258772238922,0.0,194.946326135135,False,1840878.2044686412,1840.8782044686411,C*,-447985.1216566833,75202492272.71738,20.88958118686594,14.71333923489238,,,304.03805344159446,151.72200257295174,146.8551739426967,320725.8772238922,320.7258772238922,447985.1216566833,447.98512165668325,0.0,3.713858397405905e-06,-11.288137661466031,-61.82965551398108,2072.7872302500764,2069.703682417763,2072.7872302500764,320725.8772238922,-61832.739061813394,-3.083547832313343,0.0,185.89559402056366,156.1808857854162,154.31469107919963,154.01049927088678,153.57414784056755,152.84309260029357,151.75324371192403,150.2826909323526,148.43588560954183,146.23689752064263,143.74297716203458,141.08918464952424,138.62313968926793,146.8551739426967
2026-07-17 18:00:00,253.644,787042.11336,787042.11336,756791.7817614921,30250.331598507822,787.0421133599999,787.0421133599999,787042.11336,0.004652384953077253,0.00441488873742041,0.01658511126257959,0.0002374962156568433,0.021,0.0,0.021,235.74222435169733,275.4256673197593,182.0,310.0,236.4635314766879,124.20465594040039,387012.9738986341,387.0129738986341,387012.9738986341,387.0129738986341,0.0,0.0,0.0,194.9638323589076,False,1840878.2044686412,1840.8782044686411,C*,-1453865.230570007,75613739213.6253,21.00381644822925,14.793799543693678,310.0,171.96247281793583,296.97289369446673,151.5748293751698,154.76426189626335,0.0,0.0,1453865.230570007,1453.865230570007,0.0,3.713858397405905e-06,-11.298454511025843,-61.90109735888579,369778.80786285806,747312.6655387665,369778.80786285806,0.0,315632.7603170227,377533.8576759085,3.469446951953614e-18,183.68748010330594,155.99756568577595,154.2369617497751,153.91126139184504,153.44308905658355,152.6813266396398,151.5722486244566,150.11071047568754,148.33413519862688,146.3360001701082,144.32095853172225,142.73619556292525,142.58514929000674,154.76426189626335
2026-07-17 18:10:00,116.571,361712.81874,361712.81873999996,274100.58027912944,87612.23846087052,361.71281873999993,361.71281874,361712.81873999996,0.0020966056187642474,0.0020966056187642474,0.012091841697892212,0.0,0.021,0.006811552683343542,0.021,236.84542155039588,275.7981482009346,182.0,310.0,236.8454215503959,122.9553700584319,272023.816335325,272.023816335325,272023.816335325,272.023816335325,0.0,0.0,0.0,194.95442275667338,False,1840878.2044686412,1840.8782044686411,C*,-1568854.3881333163,75646301130.98119,21.01286142527255,14.800170270536855,,,293.4414404801266,151.4966437993987,159.48170288602955,0.0,0.0,1568854.3881333163,1568.8543881333162,0.0,3.713858397405905e-06,-11.308772406998624,-61.90737583668143,2076.76394380445,116177.23809648266,2076.76394380445,0.0,52193.09831599678,114100.47415267822,0.0,182.42921875589684,155.88754795941807,154.19008072344397,153.85505554414934,153.3710528481676,152.59201800023425,151.4676218431895,149.99764937646137,148.23001336842944,146.28453195564532,144.43522298131683,143.31691027206327,144.4502283837844,159.48170288602955
2026-07-17 18:20:00,21.1,65472.03400000001,65472.034,8.731149137020111e-11,65472.03399999991,65.472034,65.47203400000001,65472.034,0.00038526398521894245,1.0299920638612292e-18,0.021,0.0003852639852189414,0.021,0.0,0.021,177.93244455885903,218.89585673998153,182.0,310.0,178.18440235988996,125.34626916065343,492091.51865348825,492.09151865348827,9.028999719703856e-11,9.028999719703855e-14,492091.51865348814,492.09151865348815,0.0,196.71322706594606,False,1840878.2044686412,1840.8782044686411,D*,-1348786.685815153,75149988595.68465,20.874996832134624,14.703066910293611,310.0,164.19870866698216,286.1796116560744,151.30886675888323,161.17411187947206,492091.51865348814,492.09151865348815,1348786.685815153,1348.7866858151529,0.0,3.713858397405905e-06,-11.31907608111233,-61.822044682239195,0.0,0.0,0.0,492091.51865348814,-335096.0401740774,-273273.9954918382,0.0,180.32367812393213,155.69275159740712,154.08633244434293,153.72392116054326,153.20541088925012,152.39803610251343,151.26355781654442,149.81813841117852,148.13458958463653,146.37116132062502,144.8565888255688,144.28787228764918,146.2034329587698,161.17411187947206
2026-07-17 18:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006953810169295492,0.0,0.021,0.01404618983070451,0.021,169.95417237648326,210.96540832789424,182.0,,169.95417237648326,126.15883093449807,566882.8816162364,566.8828816162364,0.0,0.0,566882.8816162364,566.8828816162364,0.0,197.01302169055867,False,1840878.2044686412,1840.8782044686411,D*,-1273995.3228524048,74809858866.7149,20.780516351865252,14.636520657171367,171.5857248676432,235.23618173083813,283.9317163796275,151.26199424690293,161.74371952421754,566882.8816162364,566.8828816162364,1273995.3228524048,1273.9953228524048,0.0,3.713858397405905e-06,-11.329370006504995,-61.76355235599359,0.0,61763.55235599359,0.0,566882.8816162364,0.0,61763.55235599359,0.0,179.43731290785212,155.62111092293713,154.06277838381888,153.6968205479376,153.1707767699281,152.35503755194085,151.21306952039563,149.76283977848027,148.07967818949737,146.32619681995175,144.8393336413534,144.33409309437457,146.45217047948876,161.74371952421754
2026-07-17 18:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011910679702778494,0.0,0.021,0.009089320297221508,0.021,162.83793237563,204.11953376486636,182.0,,162.83793237563,129.97848470360472,918458.7502244823,918.4587502244823,0.0,0.0,918458.7502244823,918.4587502244823,0.0,197.28339890081995,False,1840878.2044686412,1840.8782044686411,D*,-922419.4542441589,74258783616.58022,20.627439893494504,14.52870299243519,163.3441605546058,209.39015535271452,279.78861271208433,151.181196189518,161.8359670392758,918458.7502244823,918.4587502244823,922419.4542441589,922.4194542441589,0.0,3.713858397405905e-06,-11.339648084217867,-61.668466277218556,0.0,61668.466277218555,0.0,918458.7502244823,0.0,61668.466277218555,0.0,178.33782303521502,155.53004530585295,154.02468979848516,153.64821173344845,153.10611041300086,152.2737754054638,151.11819793788723,149.6618821293474,147.9876240921009,146.2714897498798,144.8733248044052,144.53983226202652,146.91945049948336,161.8359670392758
2026-07-17 18:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017822882195318877,0.0,0.021,0.003177117804681124,0.021,160.65780155119862,202.02433497580552,182.0,,160.65780155119862,131.37898966842025,1047366.7034734344,1047.3667034734344,0.0,0.0,1047366.7034734344,1047.3667034734344,0.0,197.36833463435897,False,1840878.2044686412,1840.8782044686411,D*,-793511.5009952068,73630363594.49615,20.45287877624893,14.405752852253789,160.70381841954125,193.9991251108097,274.7512790648096,151.05844099483383,161.75821297743443,1047366.7034734344,1047.3667034734344,793511.5009952068,793.5115009952068,0.0,3.713858397405905e-06,-11.349908077000377,-61.55995669506182,0.0,61559.956695061825,0.0,1047366.7034734344,0.0,61559.956695061825,0.0,177.15249848581144,155.41822876511856,153.96240717255418,153.56868120274962,153.0051663607263,152.1546979511922,150.99067288365995,149.54361057799895,147.90730295543025,146.2723044541399,145.01293040670606,144.8745069170404,147.43221812759077,161.75821297743443
2026-07-17 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,152.2976136448119,193.99912511080967,182.0,,152.2976136448119,139.25098737162944,1771936.1533466848,1771.9361533466847,0.0,0.0,1771936.1533466848,1771.9361533466847,0.0,197.70332726159174,False,1840878.2044686412,1840.8782044686411,D*,-68942.05112195644,72567201902.48814,20.157556084024485,14.197745668405028,152.2976136448119,201.12057906744516,267.4907461982537,150.8838364132769,160.85316926149065,1771936.1533466848,1771.9361533466847,68942.05112195644,68.94205112195644,0.0,3.713858397405905e-06,-11.36013747396649,-61.376381796688776,0.0,61376.38179668877,0.0,1771936.1533466848,0.0,61376.38179668877,0.0,175.4686654456383,155.27544842492614,153.89547585105763,153.48094025334223,152.88895276097634,152.01132071850324,150.82844408789995,149.379524081934,147.77069680340963,146.20965285740652,145.0879000395436,145.14207317176522,147.80987827956505,160.85316926149065
2026-07-17 19:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0203411968099536,0.0,0.021,0.0006588031900464017,0.021,158.31913743688682,199.7778867569868,182.0,,158.31913743688682,134.86886221705007,1368588.2190307362,1368.5882190307364,0.0,0.0,1368588.2190307362,1368.5882190307364,0.0,197.46055454517932,False,1840878.2044686412,1840.8782044686411,D*,-472289.98543790495,71746048971.0697,19.92945804751936,14.03708740724167,158.3209403503957,194.80221676474702,261.4158248556091,150.73161018004126,160.62375468905114,1368588.2190307362,1368.5882190307364,472289.98543790495,472.28998543790493,0.0,3.713858397405905e-06,-11.370343251409867,-61.23466466026824,0.0,61234.66466026824,0.0,1368588.2190307362,0.0,61234.66466026824,0.0,174.0651070015523,155.14660370189503,153.8256593747934,153.39062728012846,152.77276835174084,151.8724862442396,150.67747272008046,149.23603733906836,147.66681859919845,146.19386283143663,145.2242822287228,145.48975205400612,148.3345867606139,160.62375468905114
2026-07-17 19:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,153.13492460071618,194.80221676474702,182.0,,153.13492460071618,137.0021766760036,1564946.8235690054,1564.9468235690053,0.0,0.0,1564946.8235690054,1564.9468235690053,0.0,197.66910646962467,False,1840878.2044686412,1840.8782044686411,D*,-275931.38089963584,70807080876.9283,19.668633576924528,13.853378653950058,153.13492460071618,195.6370575833526,254.94223628067272,150.56730533857197,159.8960757391804,1564946.8235690054,1564.9468235690053,275931.38089963584,275.9313808996358,0.0,3.713858397405905e-06,-11.380522009394396,-61.07254790716288,0.0,61072.54790716288,0.0,1564946.8235690054,0.0,61072.54790716288,0.0,172.58405990603796,155.012527429903,153.75450002579984,153.29826207354952,152.65331005911636,151.72888986027434,150.52002398233307,149.084000956261,147.55144250358606,146.16113573820738,145.33087285663626,145.7726099876469,148.69348791054722,159.8960757391804
2026-07-17 19:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,154.00517181493757,195.6370575833526,182.0,,154.00517181493757,136.18841131694188,1490044.6779165904,1490.0446779165904,0.0,0.0,1490044.6779165904,1490.0446779165904,0.0,197.6336985323195,False,1840878.2044686412,1840.8782044686411,D*,-350833.52655205084,69913054070.17834,19.420292797271763,13.67846264657763,154.00517181493757,193.3075645195543,248.79075668773152,150.40771503047537,159.3029234206709,1490044.6779165904,1490.0446779165904,350833.52655205084,350.83352655205084,0.0,3.713858397405905e-06,-11.390675048456131,-60.9182343704146,0.0,60918.234370414604,0.0,1490044.6779165904,0.0,60918.234370414604,0.0,171.18338778636425,154.88160104683914,153.68127752221946,153.2036285283202,152.53213046601658,151.58484314159014,150.36426796466264,148.9367917821449,147.44486230248708,146.14108644637975,145.4517503019834,146.0667007940174,149.06338206254563,159.3029234206709
2026-07-17 19:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,151.57646041341206,193.3075645195543,182.0,,151.57646041341206,135.80977056110478,1455193.1021793874,1455.1931021793873,0.0,0.0,1455193.1021793874,1455.1931021793873,0.0,197.73292119027906,False,1840878.2044686412,1840.8782044686411,D*,-385685.10228925385,69039938208.87071,19.1777606135752,13.507637857790078,151.57646041341206,190.58604324521147,243.00803192067778,150.25180581632978,158.53591306156673,1455193.1021793874,1455.1931021793873,385685.10228925385,385.68510228925385,0.0,3.713858397405905e-06,-11.400802966929435,-60.76751083983552,0.0,60767.51083983552,0.0,1455193.1021793874,0.0,60767.51083983552,0.0,169.8847840401461,154.7548414406051,153.60580208364624,153.10666944997186,152.40949803873139,151.44104612039445,150.21131775979498,148.79559464472757,147.34715281473112,146.12941459488934,145.57007001959624,146.32304734789048,149.3167584864962,158.53591306156673
2026-07-17 19:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,148.73734771728428,190.58604324521147,182.0,,148.73734771728428,136.01376599172391,1473969.6392812857,1473.9696392812857,0.0,0.0,1473969.6392812857,1473.9696392812857,0.0,197.85051773230975,False,1840878.2044686412,1840.8782044686411,D*,-366908.5651873555,68155556425.30194,18.932099007028317,13.334608895563422,148.73734771728428,188.2821489615051,237.51310441539962,150.09797821449487,157.55691984221497,1473969.6392812857,1473.9696392812857,366908.5651873555,366.9085651873555,0.0,3.713858397405905e-06,-11.410905442299963,-60.61485222317255,0.0,60614.85222317255,0.0,1473969.6392812857,0.0,60614.85222317255,0.0,168.66755597924308,154.63104108291873,153.52810827593743,153.00742779782368,152.28533304402384,151.29718685659213,150.06047075772645,148.65904787760945,147.2558501421904,146.12193955062088,145.67927670397134,146.53236343809206,149.441194288626,157.55691984221497
2026-07-17 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,146.3324829863081,188.2821489615051,182.0,,146.3324829863081,136.16228354998793,1487639.7760807418,1487.6397760807417,0.0,0.0,1487639.7760807418,1487.6397760807417,0.0,197.9514925761035,False,1840878.2044686412,1840.8782044686411,D*,-353238.4283878994,67262972559.653496,18.684159044348192,13.159975199072996,146.3324829863081,186.1196765015522,232.29385901075779,149.9465100362615,156.4238482139984,1487639.7760807418,1487.6397760807417,353238.4283878994,353.23842838789943,0.0,3.713858397405905e-06,-11.420982241694439,-60.46079636685952,0.0,60460.79636685952,0.0,1487639.7760807418,0.0,60460.79636685952,0.0,167.5257055026707,154.50982334326434,153.44822711893278,152.9059949153527,152.1597621767443,151.15339419144917,149.91178245527624,148.52698739061336,147.17035635349242,146.11749697608374,145.7782706696397,146.69706372920206,149.4542168930909,156.4238482139984
2026-07-17 20:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,144.07403993924333,186.1196765015522,182.0,,144.07403993924333,136.2577623281411,1496428.0161653138,1496.4280161653137,0.0,0.0,1496428.0161653138,1496.4280161653137,0.0,198.04746734203195,False,1840878.2044686412,1840.8782044686411,D*,-344450.1883033274,66365115749.95431,18.434754374987307,12.984309853068831,144.07403993924333,184.03536818879732,227.34703037608637,149.79764768631438,155.16650724085477,1496428.0161653138,1496.4280161653137,344450.1883033274,344.4501883033274,0.0,3.713858397405905e-06,-11.4310332165362,-60.305849050561285,0.0,60305.849050561286,0.0,1496428.0161653138,0.0,60305.849050561286,0.0,166.45648311986207,154.39098742046798,153.36618275886386,152.8024699185672,152.03295651251435,151.0098868072171,149.76544078232632,148.39939624192553,147.09014686571345,146.1146997439642,145.86481484834212,146.81587276712892,149.36261346747395,155.16650724085477
2026-07-17 20:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,141.89612319549337,184.03536818879732,182.0,,141.89612319549337,136.3561298031768,1505482.1432064057,1505.4821432064057,0.0,0.0,1505482.1432064057,1505.4821432064057,0.0,198.14107984898905,False,1840878.2044686412,1840.8782044686411,D*,-335396.0612622355,65461826464.030464,18.183840684452907,12.807581645141303,141.89612319549337,182.05067761731343,222.66322409500967,149.651441640344,153.80460872925272,1505482.1432064057,1505.4821432064057,335396.0612622355,335.3960612622355,0.0,3.713858397405905e-06,-11.44105821394959,-60.14998448035229,0.0,60149.98448035229,0.0,1505482.1432064057,0.0,60149.98448035229,0.0,165.4559773480464,154.27427376761008,153.28200383339083,152.69694830232544,151.9050624250613,150.8668254688588,149.62152956174808,148.27609708320793,147.0144849209094,146.11192122899894,145.93644634300634,146.88710220715777,149.17112667715833,153.80460872925272
2026-07-17 20:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,139.82128065769322,182.05067761731343,182.0,,139.82128065769322,136.45552684066067,1514631.0352010473,1514.6310352010473,0.0,0.0,1514631.0352010473,1514.6310352010473,0.0,198.2312357407636,False,1840878.2044686412,1840.8782044686411,D*,-326247.1692675939,64553047842.909836,17.931402178586065,12.629779450853967,139.82128065769322,180.16743231809892,218.23234534930538,149.50791811612842,152.35838368095557,1514631.0352010473,1514.6310352010473,326247.1692675939,326.2471692675939,0.0,3.713858397405905e-06,-11.451057079752097,-59.99319481504341,0.0,59993.19481504341,0.0,1514631.0352010473,0.0,59993.19481504341,0.0,164.5201555413643,154.1594237005989,153.19572534786818,152.5895285960244,151.77622070406997,150.72435022925134,149.48009037980924,148.15684885947064,146.94257109112453,146.10755087046462,145.99095655523885,146.90977797139956,148.8856483469583,152.35838368095557
2026-07-17 20:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,152.6621198051197,180.16743231809892,182.0,,152.6621198051197,131.7352700597698,1080160.1438291804,1080.1601438291805,0.0,0.0,1080160.1438291804,1080.1601438291805,0.0,176.50651016801655,False,1840878.2044686412,1840.8782044686411,D*,-760718.0606394608,63904951756.61233,17.75137548794787,12.502979696134126,152.6621198051197,178.38150330004663,214.0446107974727,149.3680810395201,152.36180341290856,1080160.1438291804,1080.1601438291805,760718.0606394608,760.7180606394608,0.0,3.713858397405905e-06,-11.461037324734171,-59.88146989244248,0.0,59881.46989244248,0.0,1080160.1438291804,0.0,59881.46989244248,0.0,163.64517606410658,154.04620759864181,153.10741939532033,152.48039672236249,151.64679378467244,150.58318378278165,149.3427208145042,148.04558709579132,146.88481375243705,146.1299762525116,146.10624846746202,147.09645783790708,149.08060682893912,152.36180341290856
2026-07-17 20:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,150.82234627205713,178.38150330004663,182.0,,150.82234627205713,130.413962130165,958541.79537913,958.54179537913,0.0,0.0,958541.79537913,958.54179537913,0.0,176.56035702756134,False,1840878.2044686412,1840.8782044686411,D*,-882336.4090895111,63329826679.38485,17.59161852205135,12.39045669180264,150.82234627205713,176.02548350130883,210.2487285970729,149.23622604437548,152.2006877432364,958541.79537913,958.54179537913,882336.4090895111,882.3364090895111,0.0,3.713858397405905e-06,-11.47100102731483,-59.78221548396377,0.0,59782.215483963766,0.0,958541.79537913,0.0,59782.215483963766,0.0,162.86137702937685,153.93636386066257,153.01750903172848,152.3705351128362,151.51856095079657,150.4458629167144,149.21221372604677,147.94380628824763,146.8372592576128,146.15892190767644,146.21641352877202,147.25351871454484,149.19739364716608,152.2006877432364
2026-07-17 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,148.39447732766183,176.02548350130883,182.0,,148.39447732766183,130.7644449540082,990801.6049518076,990.8016049518077,0.0,0.0,990801.6049518076,990.8016049518077,0.0,176.63220930172324,False,1840878.2044686412,1840.8782044686411,D*,-850076.5995168336,62735345716.413765,17.426484921226045,12.274146715729515,148.39447732766183,174.54072691809952,206.64625836324814,149.10707262003578,151.81408076754104,990801.6049518076,990.8016049518077,850076.5995168336,850.0765995168335,0.0,3.713858397405905e-06,-11.480947630850807,-59.67962121585624,0.0,59679.621215856234,0.0,990801.6049518076,0.0,59679.621215856234,0.0,162.1256730016435,153.82743673048304,152.92574183478354,152.25926871848733,151.39006192957387,150.30993230557797,149.0850104006691,147.84687737769093,146.7944416796095,146.18841214159573,146.31472095226536,147.37068092021522,149.2137899136362,151.81408076754104
