timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-17 21:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,146.86396094429278,174.54072691809952,182.0,,146.86396094429278,130.89449398496916,1002771.8262822215,1002.7718262822215,0.0,0.0,1002771.8262822215,1002.7718262822215,0.0,176.67797109438735,False,1840878.2044686412,1840.8782044686411,D*,-838106.3781864197,62133682620.64443,17.259356283512343,12.15643155808465,146.86396094429278,173.15902636863342,203.2346014531421,148.98134729095906,151.30810165738183,1002771.8262822215,1002.7718262822215,838106.3781864197,838.1063781864198,0.0,3.713858397405905e-06,-11.490876931035078,-59.57580110562838,0.0,59575.80110562838,0.0,1002771.8262822215,0.0,59575.80110562838,0.0,161.43400996120135,153.71924414391964,152.83222109653948,152.14674435138625,151.26145098486282,150.17550855746285,148.96112743763086,147.75466170880276,146.75611081417918,146.21855673914615,146.40340547793954,147.45785697192173,149.16400907304816,151.30810165738183
2026-07-17 21:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,145.4393407075442,173.15902636863342,182.0,,145.4393407075442,130.9344109103062,1006445.9361743418,1006.4459361743418,0.0,0.0,1006445.9361743418,1006.4459361743418,0.0,176.72089265050806,False,1840878.2044686412,1840.8782044686411,D*,-834432.2682942994,61529815058.93983,17.091615294149953,12.038285097511421,145.4393407075442,171.81354749432282,200.0143299917378,148.85935818097244,150.7064487289429,1006445.9361743418,1006.4459361743418,834432.2682942994,834.4322682942993,0.0,3.713858397405905e-06,-11.500788866039112,-59.47161002421131,0.0,59471.61002421131,0.0,1006445.9361743418,0.0,59471.61002421131,0.0,160.78541665754233,153.61174995040423,152.73704370272708,152.0331425796209,151.13298206411218,150.0428779890044,148.84079355923345,147.6671762410606,146.72187334114278,146.2483892593508,146.48109885533717,147.51456244308028,149.05302524646234,150.7064487289429
2026-07-17 21:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,144.05175429795756,171.81354749432282,182.0,,144.05175429795756,130.98470530308214,1011075.2287477494,1011.0752287477494,0.0,0.0,1011075.2287477494,1011.0752287477494,0.0,176.76300201925906,False,1840878.2044686412,1840.8782044686411,D*,-829802.9757208918,60923169921.69118,16.923102756025326,11.91959520533114,144.05175429795756,170.5397090449677,196.97638832275058,148.74106581544908,150.021877856009,1011075.2287477494,1011.0752287477494,829802.9757208918,829.8029757208918,0.0,3.713858397405905e-06,-11.5106833577866,-59.366950484921674,0.0,59366.950484921676,0.0,1011075.2287477494,0.0,59366.950484921676,0.0,160.1771602540561,153.50481886524318,152.64028513277427,151.91858997733058,151.00480389758448,149.91216107087814,148.72401200178714,147.5841724252006,146.69106891867852,146.27673358270013,146.54626902742697,147.53980802724902,148.8832517108705,150.021877856009
2026-07-17 21:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.021,142.73776427787428,170.5397090449677,182.0,,142.73776427787428,131.03705376071625,1015893.5854825592,1015.8935854825592,0.0,0.0,1015893.5854825592,1015.8935854825592,0.0,176.80315533829426,False,1840878.2044686412,1840.8782044686411,D*,-824984.618986082,60313633770.40164,16.7537871584449,11.800339687344707,142.73776427787428,169.336926660553,194.11189461631156,148.62642958450647,149.26956345885503,1015893.5854825592,1015.8935854825592,824984.618986082,824.9846189860821,0.0,3.713858397405905e-06,-11.520560325236772,-59.26180470103105,0.0,59261.804701031055,0.0,1015893.5854825592,0.0,59261.804701031055,3.469446951953614e-18,159.60652338377128,153.39832399777197,152.54202539223374,151.80321201840425,150.8770548073047,149.78345554358515,148.61075092894131,147.50536481736555,146.66302280065725,146.30249404791175,146.59769299584684,147.53337380648168,148.658636970123,149.26956345885503
2026-07-17 21:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,141.4968133807698,169.336926660553,182.0,,141.4968133807698,131.08677287064245,1020469.926772995,1020.469926772995,0.0,0.0,1020469.926772995,1020.469926772995,0.0,176.84132551294337,False,1840878.2044686412,1840.8782044686411,D*,-820408.2776956462,59701351814.337845,16.583708837316067,11.680546953690342,141.4968133807698,168.20057060127132,191.41255549844146,148.51539560455853,148.46350240619722,1020469.926772995,1020.469926772995,820408.2776956462,820.4082776956461,0.0,3.713858397405905e-06,-11.530419691718523,-59.15619889050751,0.0,59156.19889050751,0.0,1020469.926772995,0.0,59156.19889050751,0.0,159.07099216739294,153.29215590399934,152.44234932340234,151.68713634702598,150.74987051749972,149.65684866966566,148.50095817366625,147.43043888190485,146.637051132804,146.3246088355047,146.6342783751652,147.49528981158255,148.38326908030064,148.46350240619722
2026-07-17 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,140.32416668234043,168.20057060127132,182.0,,140.32416668234043,131.1342427443307,1024839.2395650736,1024.8392395650737,0.0,0.0,1024839.2395650736,1024.8392395650737,0.0,176.87761773228277,False,1840878.2044686412,1840.8782044686411,D*,-816038.9649035676,59086448270.5988,16.412902297388555,11.560241307396591,140.32416668234043,167.12755217448483,188.87026222683565,148.4078830363079,147.61602040290933,1024839.2395650736,1024.8392395650737,816038.9649035676,816.0389649035676,0.0,3.713858397405905e-06,-11.540261384273085,-59.05015532737368,0.0,59050.15532737368,0.0,1024839.2395650736,0.0,59050.15532737368,0.0,158.56818067734216,153.186217433181,152.34134448344417,151.57048911639578,150.6233787855783,149.53241126153526,148.39455760341363,147.35905774078333,146.6124531386043,146.34204945629298,146.6550525523837,147.42577453498257,148.0611708853899,147.61602040290933
2026-07-17 22:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,139.21667427229121,167.12755217448483,182.0,,139.21667427229121,131.1796512453066,1029018.8155522791,1029.0188155522792,0.0,0.0,1029018.8155522791,1029.0188155522792,0.0,176.91209321663516,False,1840878.2044686412,1840.8782044686411,D*,-811859.3889163621,58469036981.26743,16.241399161463175,11.43944502162402,139.21667427229121,166.1149221507299,186.4771023728971,148.3037844178653,146.73802898344894,1029018.8155522791,1029.0188155522792,811859.3889163621,811.859388916362,0.0,3.713858397405905e-06,-11.550085333314112,-58.9436942461468,0.0,58943.6942461468,0.0,1029018.8155522791,0.0,58943.6942461468,0.0,158.0958246222778,153.08042304035848,152.23910047670194,151.45339380920993,150.4976975700713,149.4101949418651,148.29144446064652,147.29085176776186,146.58851824250908,146.35382866187032,146.65917248423025,147.32524243478,147.69632948994172,146.73802898344894
2026-07-17 22:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,138.17132606026368,166.1149221507299,182.0,,138.17132606026368,131.22298234855865,1033007.179729894,1033.007179729894,0.0,0.0,1033007.179729894,1033.007179729894,0.0,176.94481282954536,False,1840878.2044686412,1840.8782044686411,D*,-807871.0247387472,57849232673.4295,16.06923129817486,11.318180542683665,138.17132606026368,165.15970142667754,184.22539171814998,148.20296665864734,145.8391454074857,1033007.179729894,1033.007179729894,807871.0247387472,807.8710247387471,0.0,3.713858397405905e-06,-11.55989147261504,-58.83683580557811,0.0,58836.835805578114,0.0,1033007.179729894,0.0,58836.835805578114,0.0,157.6517828712938,152.97469853793467,152.13570850575744,151.3359707075163,150.3729347453471,149.29023290671418,148.19148898313043,147.22542904855254,146.56453170874673,146.3590068374694,146.64592541081817,147.19428796711705,147.29267471581852,145.8391454074857
2026-07-17 22:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,137.18507731154193,165.15970142667754,182.0,,137.18507731154193,131.2642508736378,1036805.6961473338,1036.8056961473337,0.0,0.0,1036805.6961473338,1036.8056961473337,0.0,176.97584220525812,False,1840878.2044686412,1840.8782044686411,D*,-804072.5083213074,57227149255.7411,15.89643034881697,11.196470156761105,137.18507731154193,164.258952320584,182.1076873259335,148.1052719647712,144.9277849941292,1036805.6961473338,1036.8056961473337,804072.5083213074,804.0725083213074,0.0,3.713858397405905e-06,-11.569679739252216,-58.72959982304679,0.0,58729.59982304679,0.0,1036805.6961473338,0.0,58729.59982304679,0.0,157.2340355341805,152.86898056993613,152.0312607638114,151.21833606706608,150.24918717886996,149.17253913496998,148.09453587767732,147.16237429342343,146.53977911413256,146.3566979296678,146.61472762532176,147.0336680838707,146.85405261447303,144.9277849941292
2026-07-17 22:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.25492250226108,164.258952320584,182.0,,136.25492250226108,131.3034928992569,1040417.6856304042,1040.417685630404,0.0,0.0,1040417.6856304042,1040.417685630404,0.0,177.00524918884858,False,1840878.2044686412,1840.8782044686411,D*,-800460.518838237,56602898644.362854,15.723027401211905,11.074335760210936,136.25492250226108,163.40979881480342,180.11679730674047,148.0105182366609,144.01125774704175,1040417.6856304042,1040.417685630404,800460.518838237,800.460518838237,0.0,3.713858397405905e-06,-11.57945007351905,-58.62200560101106,0.0,58622.005601011064,0.0,1040417.6856304042,0.0,58622.005601011064,0.0,156.84068111890824,152.76321602007238,151.92584983347714,151.10060136372803,150.1265400368035,149.05710821002182,148.000405400362,147.10125202098786,146.51355110537494,146.34607303120325,146.56512217351067,146.84428515753333,146.38420417347191,144.01125774704175
2026-07-17 22:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,163.40979881480342,182.0,,136.0,131.13763551019693,1025151.5230018743,1025.1515230018742,0.0,0.0,1025151.5230018743,1025.1515230018742,0.0,177.03310289412002,False,1840878.2044686412,1840.8782044686411,D*,-815726.6814667669,55987807730.56173,15.552168814044926,10.953993455035246,136.0,162.6094376284766,178.24578853985142,147.91854031578143,143.16032386271013,1025151.5230018743,1025.1515230018742,815726.6814667669,815.7266814667669,0.0,3.713858397405905e-06,-11.589202741870086,-58.51601010621169,0.0,58516.01010621169,0.0,1025151.5230018743,0.0,58516.01010621169,0.0,156.46993338336333,152.65736182975527,151.8195693024809,150.98287585389977,150.00507500371623,148.94393903459675,147.908958536564,147.0417808204197,146.48560425864352,146.32759110564723,146.50007917482696,146.63606267141262,145.91068967724595,143.16032386271013
2026-07-17 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,162.6094376284766,182.0,,136.0,130.84988516746927,998665.8562890879,998.6658562890879,0.0,0.0,998665.8562890879,998.6658562890879,0.0,177.05947306058468,False,1840878.2044686412,1840.8782044686411,D*,-842212.3481795533,55388608216.78828,15.38572450466341,10.836760296278221,136.0,161.84416892968196,176.49085528436976,147.82927555953373,142.3977305440434,998665.8562890879,998.6658562890879,842212.3481795533,842.2123481795533,0.0,3.713858397405905e-06,-11.5989382034305,-58.412769362488575,0.0,58412.76936248857,0.0,998665.8562890879,0.0,58412.76936248857,0.0,156.12062859375095,152.55143925395063,151.71255991719022,150.86533162563725,149.88494940761476,148.83310792894775,147.82011510908438,146.98368369184143,146.45556299206098,146.30121895458953,146.42100827809168,146.41402154176194,145.4456346261946,142.3977305440434
2026-07-17 23:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,161.84416892968196,182.0,,136.0,130.56142832700834,972115.1607623673,972.1151607623673,0.0,0.0,972115.1607623673,972.1151607623673,0.0,177.08479346155457,False,1840878.2044686412,1840.8782044686411,D*,-868763.0437062739,54805339120.33086,15.223705311203016,10.722643917657608,136.0,161.1214990854076,174.84574093221968,147.74253090938618,141.71528884031838,972115.1607623673,972.1151607623673,868763.0437062739,868.763043706274,0.0,3.713858397405905e-06,-11.608656917844248,-58.3122864824965,0.0,58312.2864824965,0.0,972115.1607623673,0.0,58312.2864824965,0.0,155.79123786317126,152.44543720965524,151.6049326147833,150.74808980631772,149.76624585957316,148.72459719091452,147.7336941289253,146.92659264927286,146.42296582220993,146.266715396304,146.3284630006396,146.1799823669186,144.9907360689242,141.71528884031838
2026-07-17 23:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,161.1214990854076,182.0,,136.0,130.2913999434828,947260.6924713644,947.2606924713645,0.0,0.0,947260.6924713644,947.2606924713645,0.0,177.10880022458045,False,1840878.2044686412,1840.8782044686411,D*,-893617.5119972768,54236982704.84804,15.065828529124454,10.611445199442256,136.0,160.44338693022976,173.30344723971191,147.65806835962286,141.1045742697386,947260.6924713644,947.2606924713645,893617.5119972768,893.6175119972768,0.0,3.713858397405905e-06,-11.618359315246959,-58.21438441625877,0.0,58214.38441625877,0.0,947260.6924713644,0.0,58214.38441625877,0.0,155.48013320888285,152.33933232968403,151.49677952397082,150.63123893846486,149.64900079803525,148.61833562057205,147.6494687595931,146.87012615874247,146.38739761845778,146.22395434128558,146.22311673406247,145.9356888723468,144.54716586647532,141.1045742697386
2026-07-17 23:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,160.44338693022976,182.0,,136.0,130.03772951176788,923911.8740282567,923.9118740282568,0.0,0.0,923911.8740282567,923.9118740282568,0.0,177.131411694564,False,1840878.2044686412,1840.8782044686411,D*,-916966.3304403845,53682635580.43108,14.911843216786412,10.50298739373742,136.0,159.80668900165162,171.85746125422025,147.57565189367597,140.55804804677865,923911.8740282567,923.9118740282568,916966.3304403845,916.9663304403845,0.0,3.713858397405905e-06,-11.628045799583006,-58.11890601628031,0.0,58118.906016280314,0.0,923911.8740282567,0.0,58118.906016280314,0.0,155.18581975654578,152.23311055891227,151.38819097418698,150.51486099567933,149.533239906769,148.514240120295,147.56720647049423,146.8139149348018,146.34848488171536,146.17287554396722,146.1056816155761,145.68278771041986,144.1158750041108,140.55804804677865
2026-07-17 23:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,159.80668900165162,182.0,,136.0,129.7992753557286,901963.621097374,901.963621097374,0.0,0.0,901963.621097374,901.963621097374,0.0,177.15271723504466,False,1840878.2044686412,1840.8782044686411,D*,-938914.5833712672,53141457407.77266,14.761515946603517,10.397106088474732,136.0,159.20847700638407,170.50164865214822,147.49504074341536,140.068963740005,901963.621097374,901.963621097374,938914.5833712672,938.9145833712672,0.0,3.713858397405905e-06,-11.63771675044974,-58.025705200398164,0.0,58025.705200398166,0.0,901963.621097374,0.0,58025.705200398166,0.0,154.90692393845652,152.12676519931097,151.27925409476538,150.399030166548,149.4189774408796,148.41221593007322,147.4866702578505,146.75760339820644,146.30589539961878,146.1134791640741,145.97689803386479,145.42282520224634,143.69761417716236,140.068963740005
2026-07-17 23:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,159.20847700638407,182.0,,136.0,129.57497260627173,881317.9189634959,881.3179189634959,0.0,0.0,881317.9189634959,881.3179189634959,0.0,177.17280130392413,False,1840878.2044686412,1840.8782044686411,D*,-959560.2855051453,52612666656.39456,14.614629626776267,10.293648377511046,136.0,158.64602345817127,169.23023518271634,147.4159912549402,139.63128399274467,881317.9189634959,881.3179189634959,959560.2855051453,959.5602855051453,0.0,3.713858397405905e-06,-11.647372524815351,-57.934646193664655,0.0,57934.64619366465,0.0,881317.9189634959,0.0,57934.64619366465,0.0,154.6421840732706,152.02029596034313,151.17005246144095,150.28381274265627,149.30621660697838,148.31215775611827,147.4076205039632,146.70085160245281,146.25933785882702,146.04582081797773,145.8375263254287,145.1572471863903,143.29295662651103,139.63128399274467
2026-07-18 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,136.0,136.0,182.0,,136.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,52579067288.78817,14.605296469107826,10.287074673917846,,,169.21633788417319,147.4042695484458,139.62033866899333,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.657027336190867,-57.92886825308086,0.0,1929.9222424276813,0.0,0.0,-55998.94601065318,1929.9222424276813,0.0,154.6297416830108,152.00811505697428,151.15795635471082,150.27180502250252,149.29430638452092,148.30034667316548,147.39589963230017,146.68920121822228,146.24773150760564,146.03423576121537,145.82596204226877,145.14575074873719,143.28164611792639,139.62033866899333
