timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-11 08:10:00,1095.524,3399345.2405599994,3399345.2405599994,2464956.93150187,934388.3090581293,3399.345240559999,3399.345240559999,3399345.2405599994,0.008096470743915254,0.0,0.0,0.008096470743915254,0.021,0.0,0.0,129.52429240062037,129.53403647713705,182.0,310.0,129.53403647713705,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,25697743128.940784,7.138261980261329,5.0277537459273915,310.0,129.52429240062037,267.11085825115964,129.54598062106442,129.52022010110755,0.0,0.0,0.0,0.0,0.0,0.0,-0.4145707048919652,-53.31753115437706,2464956.93150187,2465081.150762309,2464956.93150187,0.0,-53193.31189393811,124.21926043894928,0.0,180.8308859410269,146.66004031549633,134.79061709707548,131.04057142189555,129.93669212628893,129.62941382052765,129.54776649292342,129.52692943231364,129.52180127922688,129.52058190811783,129.52029989558463,129.5202367497447,129.52022301125652,129.52022010110755,229.5829659849331,172.37524663723838,145.4465733519301,134.89477886548002,131.2081278093454,130.02211119459662,129.6643418396364,129.5619840006642,129.5340523760953,129.52672705634808,129.52487513278973,129.52442350372004,129.5243168476942,129.52429240062037
2026-07-11 08:20:00,1101.511,3417922.54234,3417922.5423399997,2479654.5725114485,938267.9698285512,3417.92254234,3417.9225423400003,3417922.5423399997,0.008140284108886786,0.0,0.0,0.008140284108886786,0.021,0.0,0.0,129.51455114682074,129.52429240062037,182.0,310.0,129.52429240062037,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,27153470375.05029,7.542630659736192,5.312566232298342,310.0,129.51455114682074,269.57777286041284,129.54435559207326,129.51053986245444,0.0,0.0,0.0,0.0,0.0,0.0,-0.423498614920327,-53.5674601701707,2479654.5725114485,2479779.5370193454,2479654.5725114485,0.0,-53442.49566227384,124.9645078968606,0.0,183.87166456619894,148.28930577950024,135.47072896875696,131.28389420939004,130.01148482077556,129.6460032294981,129.54580100689375,129.51940732185318,129.51269903482896,129.51105053478148,129.51065640242592,129.51056500404644,129.51054439273528,129.51053986245444,232.3248484818011,174.8100634313033,146.82261796483567,135.51668468326446,131.4494418321464,130.10286322440626,129.68482039314299,129.56175312216217,129.5271391200564,129.517787426911,129.515350009118,129.51473641558277,129.51458666117298,129.51455114682074
2026-07-11 08:30:00,1106.939,3434765.30066,3434765.30066,2492975.197497042,941790.1031629583,3434.7653006600003,3434.7653006600003,3434765.30066,0.008179962085572551,0.0,0.0,0.008179962085572551,0.021,0.0,0.0,129.50481301280163,129.51455114682074,182.0,310.0,129.51455114682074,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,28617039633.743805,7.9491776760399455,5.598913005472108,310.0,129.50481301280163,271.9017700901996,129.54424700305756,129.50085764652823,0.0,0.0,0.0,0.0,0.0,0.0,-0.4324684047834703,-53.818739178859865,2492975.197497042,2493100.837001386,2492975.197497042,0.0,-53693.099674515426,125.63950434443541,0.0,186.89090223927403,149.96697310925316,136.19400135520453,131.55112695288366,130.09695320155072,129.6667640556422,129.5453174168704,129.51237320650824,129.50374741827946,129.50156207401326,129.501023457792,129.50089451350968,129.5008644736068,129.50085764652823,234.9742830327858,177.23640434931562,148.2326888099113,136.17139252599887,131.7106782637479,130.19332301591385,129.70940326702635,129.56309180218415,129.5207836388325,129.50903695860336,129.5058852781421,129.505068570424,129.504863228388,129.50481301280163
2026-07-11 08:40:00,1111.856,3450022.4566399995,3450022.45664,2505040.913167524,944981.5434724758,3450.02245664,3450.0224566399997,3450022.45664,0.008215860037012543,0.0,0.0,0.008215860037012543,0.021,0.0,0.0,129.49507836208372,129.50481301280163,182.0,310.0,129.50481301280163,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,30087697187.8759,8.35769366329886,5.886646600973606,310.0,129.49507836208372,274.0910471358729,129.54582433482156,129.4911737147953,0.0,0.0,0.0,0.0,0.0,0.0,-0.4414802781250042,-54.07124004920327,2505040.913167524,2505167.163602696,2505040.913167524,0.0,-53944.98961403174,126.25043517152517,0.0,189.88440643781684,151.68953597866252,136.95982584002599,131.84279567851314,130.193666211032,129.69204318683694,129.54648282442142,129.50589712440865,129.4949730243206,129.4921259590544,129.49140432086293,129.49122641555658,129.49118371827322,129.4911737147953,237.53474220531086,179.65200606811632,149.67461606964739,136.85830541584335,131.99206837644536,130.2938513033673,129.73842577253762,129.56614570229038,129.5150427615983,129.50049997762918,129.49649094303805,129.49542355793855,129.495147731621,129.49507836208372
2026-07-11 08:50:00,1116.306,3463830.5396400006,3463830.53964,2515959.9527815343,947870.5868584658,3463.83053964,3463.8305396400006,3463830.53964,0.008248303697730346,0.0,0.0,0.008248303697730346,0.021,0.0,0.0,129.48534761387998,129.49507836208372,182.0,310.0,129.49507836208372,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,31564754333.844658,8.76798731495685,6.17563227420301,310.0,129.48534761387998,276.1533438314929,129.54925887065778,129.4814883395071,0.0,0.0,0.0,0.0,0.0,0.0,-0.45053441906133856,-54.32484561800653,2515959.9527815343,2516086.7555659357,2515959.9527815343,0.0,-54198.04283360485,126.80278440167604,0.0,192.84844518613468,153.45356975603042,137.76750020593843,132.15935765212464,130.3021715361884,129.72218866122356,129.5494704478331,129.50005440098568,129.48640466666302,129.48275264868806,129.48180267341513,129.4815620087784,129.48150264230358,129.4814883395071,240.00951533819068,182.0548476514704,151.14630545399967,137.57679938140433,132.29383681414743,130.4048016571584,129.77208402543693,129.5710569807612,129.5100199064809,129.49220918292212,129.4871783193405,129.48580537141623,129.48544151371928,129.48534761387998
2026-07-11 09:00:00,1120.325,3476301.2555,3476301.2554999995,2525824.188305745,950477.0671942546,3476.3012554999996,3476.3012555,3476301.2554999995,0.008277559627045622,0.0,0.0,0.008277559627045622,0.021,0.0,0.0,129.4756212733254,129.48534761387998,182.0,310.0,129.48534761387998,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,33047577558.735065,9.179882655204185,6.465746078597559,310.0,129.4756212733254,278.09596577837937,129.55472652832324,129.4718018072278,0.0,0.0,0.0,0.0,0.0,0.0,-0.4596309937322482,-54.579448025457914,2525824.188305745,2525951.4895094708,2525824.188305745,0.0,-54452.14682173217,127.30120372575038,0.0,195.77970333750582,155.25573524508883,138.61623767197375,132.50120320926086,130.42299461641335,129.75754878582308,129.55445855576383,129.4949239068154,129.47807399750235,129.47345415212706,129.47222272337,129.4719027739387,129.47182182018474,129.4718018072278,242.40159168925436,184.44298984360108,152.64568172273783,138.32619805881887,132.61605727879245,130.52649729195858,129.81063111689502,129.57798113422433,129.505756467631,129.48419508253647,129.47795996757557,129.4762185402235,129.47574612447323,129.4756212733254
2026-07-11 09:10:00,1123.944,3487530.7953599994,3487530.7953599994,2534712.8397595286,952817.9556004708,3487.5307953599995,3487.5307953599995,3487530.7953599994,0.008303857390636077,0.0,0.0,0.008303857390636077,0.021,0.0,0.0,129.4658999297039,129.4756212733254,182.0,310.0,129.4756212733254,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,34535580943.953,9.593216928875835,6.756873379405413,310.0,129.4658999297039,279.92580693631464,129.5624079686591,129.46211442294907,0.0,0.0,0.0,0.0,0.0,0.0,-0.4687701516378829,-54.83494743380787,2534712.8397595286,2534840.589463704,2534712.8397595286,0.0,-54707.197729632724,127.74970417514851,0.0,198.67524217409903,157.09277866148696,139.5051730660036,132.86865659714724,130.55663674946368,129.79846950825765,129.56163007094784,129.4905885178353,129.47001505208036,129.46424333157225,129.46266918670304,129.46225039344847,129.46214189452814,129.46211442294907,244.71376026663268,186.81459441640914,154.17069617632032,139.10577825785586,132.95885684966308,130.65932872098594,129.85432511380967,129.58710519767047,129.50232440218053,129.47648623729444,129.46884849589563,129.4666679732346,129.46606331373522,129.4658999297039
2026-07-11 09:20:00,1127.192,3497609.14448,3497609.14448,2542696.994452371,954912.150027629,3497.60914448,3497.60914448,3497609.14448,0.00832741173357502,0.0,0.0,0.00832741173357502,0.021,0.0,0.0,129.4561842429176,129.4658999297039,182.0,310.0,129.4658999297039,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,36028221281.03318,10.00783924473144,7.048907898095324,310.0,129.4561842429176,281.6493715443025,129.57248752890166,129.45242651371896,0.0,0.0,0.0,0.0,0.0,0.0,-0.4779520268384955,-55.091251203676194,2542696.994452371,2542825.146337305,2542696.994452371,0.0,-54963.09931874182,128.15188493437017,0.0,201.5324683526311,158.96153545731028,140.43337061634426,133.26197776897314,130.70357418181126,129.84529474357703,129.57117292967158,129.48713539924262,129.4622647708038,129.45513426787312,129.45314725738493,129.45260675468285,129.45246358278013,129.45242651371896,246.94871237739503,189.16799840042452,155.7193742171362,139.91479550701487,133.32233102580943,130.80352968120158,129.90340996833464,129.59853465056,129.49979842368845,129.46910850408688,129.45985639867627,129.4571587890633,129.45639498676908,129.4561842429176
2026-07-11 09:30:00,1130.091,3506604.5675399997,3506604.5675399997,2549835.1292810882,956769.4382589115,3506.6045675399996,3506.6045675399996,3506604.5675399997,0.008348385646891639,0.0,0.0,0.008348385646891639,0.021,0.0,0.0,129.44647496942574,129.4561842429176,182.0,310.0,129.4561842429176,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,37524990501.457695,10.423608472627137,7.341750231253487,310.0,129.44647496942574,283.2727947464991,129.585152202757,129.4427384319997,0.0,0.0,0.0,0.0,0.0,0.0,-0.48717673894018193,-55.348272610118315,2549835.1292810882,2549963.639984309,2549835.1292810882,0.0,-55219.76190689718,128.51070322113083,0.0,204.34910103322926,160.8589308329735,141.39983027432424,133.68136392216104,130.86425707111565,129.89836496642477,129.5832778881986,129.4846553055212,129.45486190713441,129.44614227882698,129.44366258100698,129.44297395148234,129.44278768198646,129.4427384319997,249.108894776402,191.50155448028212,157.28972406288855,140.7524424699221,133.70649821582072,130.95936727155703,129.95811595743035,129.6124143027527,129.49827720472857,129.46209715155905,129.45099759567742,129.44769651287385,129.44674323613182,129.44647496942574
2026-07-11 09:40:00,1132.664,3514588.43216,3514588.43216,2556182.5138946953,958405.9182653045,3514.5884321599997,3514.5884321599997,3514588.43216,0.008366949478217695,0.0,0.0,0.008366949478217695,0.021,0.0,0.0,129.43677294438643,129.44647496942574,182.0,310.0,129.44647496942574,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,39025413748.853134,10.84039270801476,7.635307473409636,310.0,129.43677294438643,284.80186284079673,129.60059159443705,129.43305055906623,0.0,0.0,0.0,0.0,0.0,0.0,-0.49644439402815005,-55.60593052780876,2556182.5138946953,2556311.3428535406,2556182.5138946953,0.0,-55477.10156896338,128.8289588453772,0.0,207.12314753509568,162.78198152002852,142.4034937000173,134.12695084215977,131.0391082595289,129.9580159082736,129.59813849921184,129.48324241893621,129.4478476039159,129.43728411460634,129.43422139794524,129.4333543085941,129.4331150761596,129.43305055906623,251.19675168348428,193.81382675788677,158.8798539872596,141.61790728658445,134.1114247195509,131.12710160058919,130.0186758049489,129.62888929208873,129.49784050230505,129.45550855635676,129.44229056221127,129.43828766616522,129.437110415497,129.43677294438643
2026-07-11 09:50:00,1134.928,3521613.4883199995,3521613.48832,2561784.3046182944,959829.1837017057,3521.61348832,3521.6134883199998,3521613.48832,0.008383229223011312,0.0,0.0,0.008383229223011312,0.021,0.0,0.0,129.42707913413489,129.43677294438643,182.0,310.0,129.43677294438643,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,40529043307.947075,11.258067585540854,7.929492029239668,310.0,129.42707913413489,286.24203211535104,129.61899990976164,129.42336330961385,0.0,0.0,0.0,0.0,0.0,0.0,-0.5057550854274241,-55.86414839564406,2561784.3046182944,2561913.413552212,2561784.3046182944,0.0,-55735.03946172632,129.10893391773425,0.0,209.8528776928073,164.72779753401792,143.44325111605787,134.59881518302726,131.22852296138493,130.0245782217073,129.61595062051305,129.482994289119,129.4412653395869,129.42857793964143,129.4248307824053,129.42375044020304,129.4234467510045,129.42336330961385,253.21452626605375,196.10339926390665,160.48786323401762,142.51032322970403,134.5368856881565,131.30693859974437,130.0853603916496,129.64811148830503,129.4985481439725,129.4493689140154,129.43375251950587,129.4289393973626,129.42749919863743,129.42707913413489
2026-07-11 10:00:00,1136.899,3527729.3830599994,3527729.3830599994,2566679.7454474135,961049.6376125859,3527.7293830599992,3527.7293830599992,3527729.3830599994,0.008397343469617671,0.0,0.0,0.008397343469617671,0.021,0.0,0.0,129.41739460646684,129.42707913413489,182.0,310.0,129.42707913413489,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,42035455054.61018,11.676515292947274,8.224220919017727,310.0,129.41739460646684,287.59844708913414,129.6405718423765,129.41367713693583,0.0,0.0,0.0,0.0,0.0,0.0,-0.5151088943644497,-56.12285362215392,2566679.7454474135,2566809.0980606684,2566679.7454474135,0.0,-55993.50100889895,129.35261325496685,0.0,212.53680129629862,166.69358091720642,144.5179453381227,135.09697531232308,131.43286719454383,130.09837350163124,129.6369115103712,129.48401209448184,129.43516082248343,129.4200428916163,129.41549828712257,129.4141652369813,129.41378380350798,129.41367713693583,255.16440482468627,198.368980536672,162.11190256062756,143.4287985511393,134.98284557891003,131.49906816061852,130.15837119739092,129.67022870124535,129.50047876696564,129.44371473862796,129.42539953815862,129.41965883719882,129.41791243915526,129.41739460646684
2026-07-11 10:10:00,1138.588,3532970.24872,3532970.2487199996,2570899.8488142258,962070.3999057738,3532.9702487199997,3532.97024872,3532970.2487199996,0.008409373856691087,0.0,0.0,0.008409373856691087,0.021,0.0,0.0,129.40772053625773,129.41739460646684,182.0,310.0,129.41739460646684,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,43544243514.78887,12.095623198552465,8.519414811898237,310.0,129.40772053625773,288.87595762946813,129.66550100641027,129.40399253638805,0.0,0.0,0.0,0.0,0.0,0.0,-0.5245058904884504,-56.381976744003914,2570899.8488142258,2571029.410375151,2570899.8488142258,0.0,-56252.41518307896,129.56156092495075,0.0,215.1736458233841,168.6766246861438,145.6263760110342,135.6213924775461,131.65247707070745,130.17971570583433,129.66121912048706,129.48639959483648,129.42958194443608,129.4116993139113,129.40623204548177,129.40460185207252,129.40412744331348,129.40399253638805,257.04841364120136,200.60930851436063,163.75011051786316,144.37238205093223,135.44914585190372,131.70366100123738,130.2378848469324,129.6953786956828,129.50371094883226,129.4385857980993,129.4172496298409,129.41045351612394,129.408353171763,129.40772053625773
2026-07-11 10:20:00,1140.008,3537376.4235200007,3537376.42352,2574474.842395489,962901.5811245111,3537.37642352,3537.3764235200006,3537376.42352,0.008419416780999264,0.0,0.0,0.008419416780999264,0.021,0.0,0.0,129.39805819255196,129.40772053625773,182.0,310.0,129.40772053625773,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,45055021391.79629,12.515283719943413,8.814997933430567,310.0,129.39805819255196,290.0791355676427,129.69398088547393,129.39431004843513,0.0,0.0,0.0,0.0,0.0,0.0,-0.5339461323810485,-56.64145135558877,2574474.842395489,2574604.5797012816,2574474.842395489,0.0,-56511.71404979611,129.73730579265975,0.0,217.76234102986808,170.67431310895552,146.7673047499562,136.17197240603574,131.88765791647597,130.26890932423177,129.68907147487693,129.4902625925224,129.42457861914886,129.40356869063717,129.39704084610582,129.39506372912535,129.39447899914373,129.39431004843513,258.86860330345684,202.823282660476,165.40075192510892,145.3401322020735,135.93560351384247,131.9208620569393,130.32409456711946,129.7237199393101,129.50832747867508,129.43404450243892,129.40932503830527,129.4013320186664,129.39882472273334,129.39805819255196
2026-07-11 10:30:00,1141.168,3540975.833919999,3540975.8339199997,2577430.1475857086,963545.686334291,3540.97583392,3540.9758339199993,3540975.8339199997,0.008427539082812902,0.0,0.0,0.008427539082812902,0.021,0.0,0.0,129.3884089780356,129.39805819255196,182.0,310.0,129.39805819255196,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,46567416680.85506,12.935393522459737,9.110897501020398,310.0,129.3884089780356,291.21229013740503,129.72620406819803,129.3846302631827,0.0,0.0,0.0,0.0,0.0,0.0,-0.5434296679843704,-56.901213619931426,2577430.1475857086,2577560.02871788,2577430.1475857086,0.0,-56771.33248776011,129.88113217131468,0.0,220.30200182301584,172.68412444225004,147.93946089370584,136.74856811410916,132.1386841828188,130.36624849988195,129.72066601671335,129.49570896175678,129.4202029887845,129.395673933192,129.38793436461802,129.38555465150367,129.3848399328176,129.3846302631827,260.62689682697874,205.00989394320518,167.06203686060067,146.33105866616486,136.4419881185086,132.15078688846185,130.4171795619267,129.75541942923073,129.51441583301195,129.4301113575073,129.40164429609155,129.39230314972272,129.38933069679985,129.3884089780356
2026-07-11 10:40:00,1142.074,3543787.0975599997,3543787.0975599997,2579782.312245808,964004.7853141916,3543.78709756,3543.78709756,3543787.0975599997,0.00843378544008438,0.0,0.0,0.00843378544008438,0.021,0.0,0.0,129.37877440167276,129.3884089780356,182.0,310.0,129.3884089780356,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,48081067343.70926,13.355852039919238,9.407042682019583,310.0,129.37877440167276,292.2794826750475,129.76236137370603,129.3749538246935,0.0,0.0,0.0,0.0,0.0,0.0,-0.5529565348773167,-57.16120135767713,2579782.312245808,2579912.306114681,2579782.312245808,0.0,-57031.207488804124,129.99386887300352,0.0,222.79191007752658,174.7036259049222,149.14154377044872,137.3509794356414,132.40579814117717,130.47201570376603,129.75619876742425,129.50284835813335,129.41650936319624,129.38803910639965,129.37892265623876,129.3760786935862,129.37521184219443,129.3749538246935,262.3251205016818,207.16802233542643,168.73219344011832,147.34411824968095,136.9680156167203,132.39351760388507,130.51730326495093,129.79056872000575,129.52205492604176,129.4268257456928,129.39422476026064,129.3833754079728,129.37987480862563,129.37877440167276
2026-07-11 10:50:00,1142.733,3545831.9350199993,3545831.9350199993,2581547.771220092,964284.1637999071,3545.8319350199995,3545.8319350199995,3545831.9350199993,0.008438207909883949,0.0,0.0,0.008438207909883949,0.021,0.0,0.0,129.36915603622032,129.37877440167276,182.0,310.0,129.37877440167276,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,49595621239.81995,13.77656145550554,9.703364580264555,310.0,129.36915603622032,293.2845407061966,129.80264139940107,129.3652814325324,0.0,0.0,0.0,0.0,0.0,0.0,-0.5625267605517972,-57.42135404688339,2581547.771220092,2581677.8475646954,2581547.771220092,0.0,-57291.27770228032,130.07634460306872,0.0,225.23150290732806,176.73047419453968,150.37222532627135,137.97895476789407,132.6892091934147,130.5864806010731,129.79586356797952,129.5117916693583,129.4135531382977,129.38068947246745,129.37001638949934,129.36664019591126,129.36559645610177,129.3652814325324,263.96509852142293,209.29683109492663,170.4095349808943,148.378268348284,137.51337245988182,132.64913327863042,130.62461987158227,129.82929581120334,129.53136387452724,129.42423614365168,129.3870824144088,129.3745571581574,129.3704608264132,129.36915603622032
2026-07-11 11:00:00,1143.148,3547119.65512,3547119.65512,2582737.778393212,964381.876726788,3547.1196551199996,3547.1196551199996,3547119.65512,0.008440829005172061,0.0,0.0,0.008440829005172061,0.021,0.0,0.0,129.3595555394622,129.36915603622032,182.0,310.0,129.36915603622032,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,51110733016.954666,14.197425838042962,9.999795627721358,310.0,129.3595555394622,294.23107106919025,129.84722962928797,129.3556138425659,0.0,0.0,0.0,0.0,0.0,0.0,-0.5721403626002096,-57.68161229047466,2582737.778393212,2582867.9075150075,2582737.778393212,0.0,-57551.483168678824,130.1291217958351,0.0,227.6203582412909,178.76241453235986,151.63015557456745,138.63219288953397,132.98909350297262,130.70989909067248,129.8398515925922,129.5226507211169,129.41139132186655,129.37365186775585,129.36122693840426,129.35724374182158,129.35599563105234,129.3556138425659,265.5485390121904,211.39544638632,172.09236900255848,149.43241591516167,138.07769114737357,132.91766408645955,130.7392660373668,129.87172194056117,129.54239358242336,129.4223870913932,129.380234242127,129.36585691606822,129.36109263382676,129.3595555394622
2026-07-11 11:10:00,1143.322,3547659.566679999,3547659.5666799997,2583360.1013133507,964299.465366649,3547.65956668,3547.6595666799994,3547659.5666799997,0.008441671237255796,0.0,0.0,0.008441671237255796,0.021,0.0,0.0,129.34997470277884,129.3595555394622,182.0,310.0,129.3595555394622,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,52626062018.81664,14.618350560782401,10.296269175114078,310.0,129.34997470277884,295.1224724894578,129.896307337233,129.34595186883075,0.0,0.0,0.0,0.0,0.0,0.0,-0.5817973488440381,-57.94191746297128,2583360.1013133507,2583490.253899599,2583360.1013133507,0.0,-57811.764876722824,130.15258624845592,0.0,229.9581829376921,180.79727848173079,152.91396445490517,139.31034376688126,133.3055930842497,130.84251206369075,129.888350264526,129.53553780377925,129.4100821738222,129.36695379468853,129.35256623787575,129.34789418938203,129.3464113553974,129.34595186883075,267.07712628403465,213.46308976564106,173.77904897048106,150.5054516980378,138.66056663247593,133.19907732510748,130.86135646874266,129.91796078627544,129.55521204812806,129.4213307115131,129.37371606442423,129.35728624366115,129.35177465614242,129.34997470277884
2026-07-11 11:20:00,1143.257,3547457.8755799993,3547457.8755799998,2583420.930940342,964036.9446396576,3547.45787558,3547.4578755799994,3547457.8755799998,0.00844074973481992,0.0,0.0,0.00844074973481992,0.021,0.0,0.0,129.34041551246338,129.34997470277884,182.0,310.0,129.34997470277884,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,54141271338.67619,15.039242038521165,10.592719306768187,310.0,129.34041551246338,295.9619474242595,129.95005083965034,129.33629639082437,0.0,0.0,0.0,0.0,0.0,0.0,-0.5914977174361289,-58.20221155254469,2583420.930940342,2583551.077985129,2583420.930940342,0.0,-58072.06450775778,130.14704478690692,0.0,232.24480263513064,182.83298404978476,154.22226596806232,140.01301053955666,133.6388156205145,130.98454447786114,129.94154208430373,129.5505651578362,129.4096850232018,129.36062358294842,129.34404701725134,129.338596898985,129.3368457881912,129.33629639082437,268.5524976232613,215.4990561519395,175.4679690188603,151.5962477104179,139.26155545847956,133.49333417167958,130.99098916736037,129.96811815965572,129.5698930067635,129.42112288362438,129.36755554587933,129.348857766386,129.34251191496307,129.34041551246338
2026-07-11 11:30:00,1142.951,3546508.3759399992,3546508.3759399997,2582919.141135234,963589.2348047658,3546.5083759399995,3546.508375939999,3546508.3759399997,0.008438050100468924,0.0,0.0,0.008438050100468924,0.021,0.0,0.0,129.330880057008,129.34041551246338,182.0,310.0,129.34041551246338,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,55656023428.96904,15.460006508046956,10.88907998163011,310.0,129.330880057008,296.7525131587482,130.00863054330867,129.3266483607993,0.0,0.0,0.0,0.0,0.0,0.0,-0.6012414568375346,-58.4624364084341,2582919.141135234,2583049.2535631787,2582919.141135234,0.0,-58332.32398048928,130.1124279448195,0.0,234.4801491341207,184.86753184649157,155.553659350583,140.73974996232096,133.9888335406443,131.1362041256054,129.9996039889807,129.56784445583847,129.41026003759336,129.3546905196579,129.33568277086152,129.32935761114007,129.32730126852192,129.3266483607993,269.9761856524638,217.5025878572768,177.15748765446068,152.70361315815327,139.88015152552805,133.8003522484417,131.1282410157165,130.02228988205263,129.58650630976365,129.4217834815002,129.36176197284166,129.3405808433736,129.33330921963991,129.330880057008
2026-07-11 11:40:00,1142.403,3544807.96482,3544807.96482,2581853.316369743,962954.6484502568,3544.80796482,3544.80796482,3544807.96482,0.008433565325481295,0.0,0.0,0.008433565325481295,0.021,0.0,0.0,129.32137042615648,129.330880057008,182.0,310.0,129.330880057008,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,57169979927.75265,15.88054997993129,11.18528499931347,310.0,129.32137042615648,297.4970124582629,130.0722115786613,129.31700880026443,0.0,0.0,0.0,0.0,0.0,0.0,-0.6110285457907059,-58.72253371902734,2581853.316369743,2581983.3650250398,2581853.316369743,0.0,-58592.48506373074,130.0486552966031,0.0,236.66425188917677,186.89900327545456,156.90673073500454,141.4900729654837,134.35568307504468,131.2976803187561,130.06270635092827,129.58748629133046,129.41186795837262,129.3491845662181,129.32748718500935,129.32018221586824,129.31778027199564,129.31700880026443,271.34972103260685,219.47320061463466,178.8460487128572,153.82635493520738,140.51581539349976,134.12001817388787,131.27319487033694,130.08056683649815,129.60511906378918,129.42335247293673,129.3563611929077,129.33246553077225,129.3241712260389,129.32137042615648
2026-07-11 11:50:00,1141.609,3542344.2304599993,3542344.2304599993,2580217.050597185,962127.1798628145,3542.3442304599994,3542.3442304599994,3542344.2304599993,0.008427266255338592,0.0,0.0,0.008427266255338592,0.021,0.0,0.0,129.3118887556605,129.32137042615648,182.0,310.0,129.32137042615648,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,58682798664.64674,16.30077740684632,11.481267414312493,310.0,129.3118887556605,298.19812350203534,130.1409512746985,129.30737879667706,0.0,0.0,0.0,0.0,0.0,0.0,-0.6208589532065427,-58.98244449502129,2580217.050597185,2580347.005985182,2580217.050597185,0.0,-58852.48910702439,129.95538799690257,0.0,238.79722869240857,188.92555909616667,158.2800576368663,142.26344633567146,134.73936392201355,131.4691428715621,130.13101211618238,129.6095999232584,129.41456987986882,129.3441363227783,129.3194744669055,129.3110769209232,129.30828541236232,129.30737879667706,272.6745551467088,221.41018026246576,180.53207037875717,154.96323302452655,141.16795211225207,134.45217616573072,131.42588350404313,130.14302709374306,129.62579400203367,129.42586826680287,129.35136560773256,129.32452149930714,129.3151026729423,129.3118887556605
2026-07-11 12:00:00,1140.565,3539104.7611,3539104.7611000002,2578001.262953471,961103.4981465293,3539.1047611000004,3539.1047611,3539104.7611000002,0.008419123741913592,0.0,0.0,0.008419123741913592,0.021,0.0,0.0,129.3024372782045,129.3118887556605,182.0,310.0,129.3118887556605,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,60194132056.43035,16.72059223789732,11.776959222101157,310.0,129.3024372782045,298.8583693519432,130.2149971026434,129.29775950326237,0.0,0.0,0.0,0.0,0.0,0.0,-0.6307326380065253,-59.242108799895675,2578001.262953471,2578131.0951059083,2578001.262953471,0.0,-59112.27664745832,129.83215243735322,0.0,240.87927790171378,190.94543724358977,159.6722078133912,143.05929316755214,135.1398384437354,131.65074084302577,130.20467577833358,129.6342923160447,129.41842691669356,129.33957689378528,129.3116591266592,129.30204811517567,129.2988194359793,129.29775950326237,273.95211905162927,223.3130009730854,182.21400830320653,156.11298995408134,141.83592662159035,134.79663462059563,131.58629697286042,130.2097321222319,129.648588328269,129.4293678013259,129.34681405284064,129.316761096198,129.3061086912076,129.3024372782045
2026-07-11 12:10:00,1139.264,3535067.83616,3535067.83616,2575192.9530018005,959874.8831581995,3535.06783616,3535.06783616,3535067.83616,0.008409086502071028,0.0,0.0,0.008409086502071028,0.021,0.0,0.0,129.2930183381107,129.3024372782045,182.0,310.0,129.3024372782045,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,61703624755.9872,17.139895765551998,12.072290899150252,310.0,129.2930183381107,299.48012680907385,130.29448667547422,129.2881521425275,0.0,0.0,0.0,0.0,0.0,0.0,-0.6406495488977835,-59.5014653475493,2575192.9530018005,2575322.6312756273,2575192.9530018005,0.0,-59371.787073722575,129.67827382672112,0.0,242.9106700158381,192.95695024300258,161.0817420599317,143.8769935634961,135.5570309670605,131.84260133943513,130.28384234071575,129.66166724705053,129.4234998040984,129.3355377287879,129.30405615634646,129.2931026551837,129.28938524934867,129.2881521425275,275.1837687692837,225.18116480816988,183.89031843360192,157.2743188511246,142.51904369344925,135.15315491015892,131.75441692787834,130.28072968627325,129.673552612388,129.4338858139204,129.3427230238769,129.30919581391856,129.29719462572857,129.2930183381107
2026-07-11 12:20:00,1137.698,3530208.63212,3530208.63212,2571775.026080476,958433.6060395241,3530.2086321200004,3530.2086321200004,3530208.63212,0.00839709588529222,0.0,0.0,0.00839709588529222,0.021,0.0,0.0,129.28363426044345,129.2930183381107,182.0,310.0,129.2930183381107,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,63210911196.70665,17.558586443529624,12.367190922490364,310.0,129.28363426044345,300.0656348292853,130.37954668867187,129.2785580063333,0.0,0.0,0.0,0.0,0.0,0.0,-0.6506096240780996,-59.760451081896434,2571775.026080476,2571904.5189476497,2571775.026080476,0.0,-59630.95821472304,129.4928671733942,0.0,244.8917403299038,194.95848213923867,162.50721503047328,144.71588479783392,135.99082665102173,132.0448280378529,130.36864614626253,129.69182478535757,129.42984855145406,129.33205044444082,129.2966808403366,129.28424757436701,129.27998589958233,129.2785580063333,276.37082417599373,227.01413384452724,185.55946553145557,158.445881511356,143.21655734672515,135.52145461075332,131.93019664806747,130.35607761313543,129.70073432324185,129.4394550189315,129.33910255891004,129.30183392630684,129.28836531445972,129.28363426044345
2026-07-11 12:30:00,1135.856,3524493.0166400005,3524493.0166399996,2567724.5975867976,956768.419053202,3524.4930166399995,3524.4930166400004,3524493.0166399996,0.00838307110840921,0.0,0.0,0.00838307110840921,0.021,0.0,0.0,129.27428729020963,129.28363426044345,182.0,310.0,129.28363426044345,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,64715612119.7597,17.976558922155473,12.661585090274707,310.0,129.27428729020963,300.617002418679,130.47029186521328,129.26897844640024,0.0,0.0,0.0,0.0,0.0,0.0,-0.6606127908416898,-60.01900058154139,2567724.5975867976,2567853.87233662,2567724.5975867976,0.0,-59889.725831719115,129.27474982227432,0.0,246.82288142248893,196.94848512148985,163.94717447226614,145.57526116292235,136.44107034716134,132.2574996767191,130.4592097117042,129.72486058678416,129.43753231273416,129.32914667274358,129.2895486439369,129.27548997137342,129.27062452509233,129.26897844640024,277.5145364829448,228.81133323923152,187.21987963287984,159.6262792787372,143.92765428465472,135.90123371241557,132.1135608190974,130.43578982049883,129.7301715861233,129.44610501586456,129.33596926177844,129.29468384918835,129.2796252598994,129.27428729020963
2026-07-11 12:40:00,1133.726,3517883.7544400003,3517883.7544400003,2563016.1176358284,954867.6368041718,3517.8837544400003,3517.8837544400003,3517883.7544400003,0.008366924018166548,0.0,0.0,0.008366924018166548,0.021,0.0,0.0,129.26497954322724,129.27428729020963,182.0,310.0,129.27428729020963,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,66217332976.4299,18.39370360456386,12.955396209195799,310.0,129.26497954322724,301.1362161331177,130.5668230371543,129.2594148654109,0.0,0.0,0.0,0.0,0.0,0.0,-0.6706589651399291,-60.277045789435526,2563016.1176358284,2563145.1402397756,2563016.1176358284,0.0,-60148.0231854883,129.02260394722543,0.0,248.70453702052674,198.925476248665,165.40016128426723,146.45437356681552,136.9075652295834,132.48066849719115,130.5556427102759,129.76086508478303,129.44660858639006,129.32685781953037,129.2826751590362,129.26683709555996,129.2613043402764,129.2594148654109,278.6161248717029,230.57251193955796,188.87004242996372,160.81408279454135,144.65146613973792,136.29203382550364,132.30438902315464,130.51984574817763,129.76188895292677,129.4538609250493,129.33333946948738,129.28774981329227,129.27097831465056,129.26497954322724
2026-07-11 12:50:00,1131.295,3510340.5073000006,3510340.5073,2557621.9533511857,952718.5539488145,3510.3405073000004,3510.340507300001,3510340.5073,0.008348559090472628,0.0,0.0,0.008348559090472628,0.021,0.0,0.0,129.2557130354458,129.26497954322724,182.0,310.0,129.26497954322724,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,67715662679.96433,18.809906299990093,13.248543850285557,310.0,129.2557130354458,301.625147150856,130.669226255155,129.24986870454666,0.0,0.0,0.0,0.0,0.0,0.0,-0.6807480511062898,-60.53451579816453,2557621.9533511857,2557750.68835555,2557621.9533511857,0.0,-60405.78079380002,128.73500436450558,0.0,250.5371969743711,200.8880362886202,166.86471416806228,147.35243077046852,137.3900721327278,132.71435878416366,130.6580395363715,129.79992248293019,129.45713249393725,129.32521480074473,129.27607599371052,129.25829627694904,129.2520285771846,129.24986870454666,279.6767772401766,232.29719536185075,190.5084807031412,162.0078410353908,145.38707374086778,136.6934605478706,132.502532543597,130.6082226977434,129.79592550944037,129.46274641570858,129.3312285749998,129.2810396091614,129.26242827343617,129.2557130354458
2026-07-11 13:00:00,1128.545,3501807.4223,3501807.4223,2551505.6944494075,950301.7278505927,3501.8074223000003,3501.8074223000003,3501807.4223,0.0083278439161193,0.0,0.0,0.0083278439161193,0.021,0.0,0.0,129.24648989647494,129.2557130354458,182.0,310.0,129.2557130354458,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,69210168341.11093,19.225046761419705,13.54094331892517,310.0,129.24648989647494,302.08555786386586,130.77757129763918,129.2403414394089,0.0,0.0,0.0,0.0,0.0,0.0,-0.6908799404305099,-60.79133594532085,2551505.6944494075,2551634.1045229854,2551505.6944494075,0.0,-60662.92587174289,128.4100735779648,0.0,252.3213899525804,202.83480449875856,168.3393657663438,148.26859853492894,137.88830790432712,132.95856510608652,130.76647911343736,129.84210986676965,129.46915654348584,129.3242480260751,129.26976667833083,129.2498748601095,129.24280052491602,129.2403414394089,280.6975891554447,233.9849282767117,192.13358362790945,163.2060040332523,146.13346657347293,137.1050109433903,132.70780260815468,130.70087360677172,129.83227309137166,129.47277747829153,129.32964974010056,129.27456760942152,129.25398005995717,129.24648989647494
2026-07-11 13:10:00,1125.457,3492225.54358,3492225.54358,2544624.581798866,947600.9617811339,3492.22554358,3492.22554358,3492225.54358,0.008304638734946022,0.0,0.0,0.008304638734946022,0.021,0.0,0.0,129.2373122906081,129.24648989647494,182.0,310.0,129.24648989647494,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,70700391461.25879,19.63899762812744,13.832504910034427,310.0,129.2373122906081,302.51910818066364,130.89190998269063,129.23083458895454,0.0,0.0,0.0,0.0,0.0,0.0,-0.7010545116237685,-61.047427159552086,2544624.581798866,2544752.6274059815,2544624.581798866,0.0,-60919.38155243639,128.04560711569502,0.0,254.0576782408609,204.76447465535483,169.8226405706513,149.20199704009696,138.40194304511644,133.21325004296284,130.88102276490184,129.88749614938735,129.48272996365682,129.32398659605897,129.26376251661475,129.24158022537154,129.2336235961848,129.23083458895454,281.6796299397848,235.63518070890254,193.74371492655843,164.4069657242964,146.88956571155512,137.52612232356256,132.919965459753,130.79772682286844,129.87091204401884,129.48398183783632,129.32861563014313,129.2683420614782,129.24563831348124,129.2373122906081
2026-07-11 13:20:00,1122.008,3481523.5035200003,3481523.50352,2536929.360243117,944594.1432768828,3481.52350352,3481.5235035200003,3481523.50352,0.008278774297859172,0.0,0.0,0.008278774297859172,0.021,0.0,0.0,129.2281821529185,129.2373122906081,182.0,310.0,129.2373122906081,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,72185844037.66861,20.051623343796837,14.123133146061543,310.0,129.2281821529185,302.9273614158406,131.0122742783673,129.22134970592,0.0,0.0,0.0,0.0,0.0,0.0,-0.7112716291727598,-61.30270529394677,2536929.360243117,2537056.9993103147,2536929.360243117,0.0,-61175.066226749215,127.63906719756051,0.0,255.746652297781,206.67579105504012,171.31305368506673,150.15169945691483,138.93059971103983,133.47834210861865,131.00171250783578,129.93614091197176,129.49789803200053,129.3244581320971,129.2580785983577,129.23341970525658,129.2245012392076,129.22134970592,282.62390004928494,237.24747195226607,195.33725033550232,165.60904172162034,147.65420150497857,137.95615791710114,133.13873747640457,130.89868110971665,129.91181788771758,129.49634305819492,129.32813302473235,129.2623691868791,129.23740659136215,129.2281821529185
2026-07-11 13:30:00,1118.172,3469620.62568,3469620.62568,2528363.945084384,941256.6805956159,3469.62062568,3469.62062568,3469620.62568,0.008250059239800583,0.0,0.0,0.008250059239800583,0.021,0.0,0.0,129.2191010303567,129.2281821529185,182.0,310.0,129.2281821529185,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,73666004469.00438,20.462779019167883,14.412725975901953,310.0,129.2191010303567,303.31178986602276,131.1386743769007,129.21188835477412,0.0,0.0,0.0,0.0,0.0,0.0,-0.7215311425764692,-61.55708042225658,2528363.945084384,2528491.1326485393,2528363.945084384,0.0,-61429.89285810152,127.18756415506505,0.0,257.38892560240583,208.5675438347279,172.80910890445824,151.1167304431446,139.47384911188735,133.75373319711443,131.1285690802717,129.9880931085025,129.5147013414997,129.32568838273596,129.25272912206694,129.22540051490174,129.21543688305178,129.21188835477412,283.53134912772924,238.82130183258653,196.91251042526977,166.81047291549564,148.42611525659754,138.39440519063407,133.36378270853942,131.00360388797407,129.95494926404658,129.50984874602523,129.32821388404358,129.25664863585993,129.22928706140985,129.2191010303567
2026-07-11 13:40:00,1113.92,3456426.9247999997,3456426.9248,2518865.614236083,937561.3105639173,3456.4269248,3456.4269247999996,3456426.9248,0.008218280077545048,0.0,0.0,0.008218280077545048,0.021,0.0,0.0,129.21007010686364,129.2191010303567,182.0,310.0,129.2191010303567,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,75140313576.57262,20.872309326825725,14.701173996455289,310.0,129.21007010686364,303.6737800698554,131.27109672015445,129.20245208527646,0.0,0.0,0.0,0.0,0.0,0.0,-0.7318328852691,-61.81045615578526,2518865.614236083,2518992.3021028475,2518865.614236083,0.0,-61683.76828902075,126.68786676450691,0.0,258.98513027837873,210.4385650861869,174.30929702073485,152.09606407392772,140.03120909447097,134.03927608980632,131.26158994559682,130.04338972710283,129.53317501045746,129.32770082494096,129.24772745612344,129.21752963011772,129.20643383943244,129.20245208527646,284.40287872394293,240.35615187717667,198.46777445181095,168.00943527228384,149.20395860762142,138.84007332097798,133.59471014101644,131.11232905206862,130.0002464742204,129.52448224003348,129.3288490902876,129.25118323434353,129.2212812485833,129.21007010686364
2026-07-11 13:50:00,1109.217,3441833.7979800003,3441833.7979800003,2508360.666125738,933473.1318542622,3441.8337979800003,3441.8337979800003,3441833.7979800003,0.008183179083511523,0.0,0.0,0.008183179083511523,0.021,0.0,0.0,129.20109028728106,129.21007010686364,182.0,310.0,129.21007010686364,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,76608168020.8479,21.28004667245775,14.988359164571078,310.0,129.20109028728106,304.0146377232054,131.4095014123253,129.1930424144669,0.0,0.0,0.0,0.0,0.0,0.0,-0.7421766733543352,-62.0627285114115,2508360.666125738,2508486.802303551,2508360.666125738,0.0,-61936.59233359853,126.13617781297216,0.0,260.5359114286284,212.28772272705797,175.81209181229173,153.08862048223475,140.60214085543072,134.33478140567934,131.40074697203028,130.10205426599356,129.55334778974816,129.3305162009327,129.2430858854072,129.2098136317953,129.19749531496143,129.1930424144669,285.2393047312705,241.85141720521926,200.0012127089015,169.20397015377375,149.98625755542992,139.29227172164747,133.8310612186101,131.22465005773452,130.0476278292085,129.5402158428432,129.330026007297,129.24597474076688,129.21339036554892,129.20109028728106
2026-07-11 14:00:00,1104.024,3425720.2305599996,3425720.2305599996,2496764.542184309,928955.6883756905,3425.7202305599994,3425.7202305599994,3425720.2305599996,0.008144469054014936,0.0,0.0,0.008144469054014936,0.021,0.0,0.0,129.1921619801795,129.20109028728106,182.0,310.0,129.20109028728106,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,78068913792.16733,21.685809386713146,15.274153523505568,310.0,129.1921619801795,304.3355923500368,131.5538196989073,129.1836608103067,0.0,0.0,0.0,0.0,0.0,0.0,-0.7525623041530767,-62.31378479244895,2496764.542184309,2496890.070324828,2496764.542184309,0.0,-62188.256651930045,125.52814051890164,0.0,262.0419224513509,214.11391443769378,177.31594530205675,154.09326143839726,141.1860446101757,134.64001398953403,131.54598376309397,130.16409499867862,129.57524104925446,129.33415197526332,129.23881532470068,129.2022585052369,129.18862436546067,129.1836608103067,286.0413884842453,243.3064455193234,201.5109173896989,170.3919371873748,150.7714100755257,139.75001020638535,134.07230862255545,131.3403182893396,130.0969883113976,129.55700991958693,129.331731565765,129.24101403403498,129.20561356529524,129.1921619801795
2026-07-11 14:10:00,1098.293,3407937.28142,3407937.2814199994,2483976.7981058373,923960.4833141621,3407.9372814199996,3407.93728142,3407937.2814199994,0.008101796422648641,0.0,0.0,0.008101796422648641,0.021,0.0,0.0,129.18328494635125,129.1921619801795,182.0,310.0,129.1921619801795,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,79521836685.00769,22.089399079168803,15.558417339217655,310.0,129.18328494635125,304.637801639424,131.70395045372095,129.17430865357954,0.0,0.0,0.0,0.0,0.0,0.0,-0.7629895544783016,-62.563501951349885,2483976.7981058373,2484101.6566852876,2483976.7981058373,0.0,-62438.64337189961,124.85857945027237,0.0,263.50381866594194,215.91605919521882,178.8192807725317,155.10878422607936,141.78225352290033,134.95468852341813,131.69721257832234,130.22950301080957,129.59886763819765,129.3386217244937,129.23492503850724,129.19486955648662,129.17982373822366,129.17430865357954,286.80977691545553,244.72043195923726,202.99479690676807,171.57107884269078,151.5576418852957,140.21216533767412,134.31783670107487,131.45903247293177,130.14819411605674,129.5748102049956,129.33394572655715,129.23629591571898,129.1979486568186,129.18328494635125
2026-07-11 14:20:00,1091.973,3388326.7006200007,3388326.70062,2469886.3870915743,918440.3135284255,3388.32670062,3388.326700620001,3388326.70062,0.008054785527492487,0.0,0.0,0.008054785527492487,0.021,0.0,0.0,129.17445838837827,129.18328494635125,182.0,310.0,129.18328494635125,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,80966155943.02762,22.490598873063227,15.840997857023778,310.0,129.17445838837827,304.922355623798,131.85975742229036,129.16498720666382,0.0,0.0,0.0,0.0,0.0,0.0,-0.7734581787280859,-62.81174549870583,2469886.3870915743,2470010.508865252,2469886.3870915743,0.0,-62687.62372502778,124.1217736780527,0.0,264.92225364713846,217.69309102070898,180.32048662065546,156.13391581200653,142.39002901645748,135.27846494560308,131.85431098766372,130.29825004633759,129.62423062642455,129.34393445849173,129.23142229915246,129.1876512758434,129.17109587821923,129.16498720666382,287.5450825115335,246.092540058064,204.45071466057007,172.7390003198269,152.34305469788248,140.67750437840925,134.56695131496338,131.58044213287062,130.2010835441328,129.5935478342659,129.3366413119065,129.23181143347975,129.19039262021528,129.17445838837827
2026-07-11 14:30:00,1085.002,3366696.1058799997,3366696.1058799997,2454364.0466221496,912332.05925785,3366.69610588,3366.69610588,3366696.1058799997,0.008002979612128685,0.0,0.0,0.008002979612128685,0.021,0.0,0.0,129.16568083242018,129.17445838837827,182.0,310.0,129.17445838837827,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,82401013337.06435,22.889170371406763,16.121727164712098,310.0,129.16568083242018,305.19028051362426,132.02106483225103,129.15569758684703,0.0,0.0,0.0,0.0,0.0,0.0,-0.7839679066652804,-63.05836762316734,2454364.0466221496,2454487.3576843804,2454364.0466221496,0.0,-62935.056560936384,123.3110622309614,0.0,266.2978732172199,219.44395010941707,181.8179090570007,157.16730631112173,143.00855458582654,135.6109438117965,132.01711834235383,130.3702862471033,129.65132197776296,129.35009390021526,129.22831202116336,129.18060716130623,129.16244284918233,129.15569758684703,288.24778869735354,247.42181930865615,205.87625919863066,173.89306677101402,153.12553971670667,141.14459384914903,134.81884860778175,131.70413315483086,130.25545991572451,129.61313592371386,129.33978241611126,129.22754726996178,129.18294060934232,129.16568083242018
2026-07-11 14:40:00,1077.307,3342818.98258,3342818.9825799996,2437256.6904377826,905562.292142217,3342.8189825799996,3342.81898258,3342818.9825799996,0.007945840839805842,0.0,0.0,0.007945840839805842,0.021,0.0,0.0,129.15694997811127,129.16568083242018,182.0,310.0,129.16568083242018,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,83825458879.61945,23.28484968878318,16.40041939758703,310.0,129.15694997811127,305.4425423211628,132.18765325568376,129.14644072611853,0.0,0.0,0.0,0.0,0.0,0.0,-0.7945184407878471,-63.30320473539948,2437256.6904377826,2437379.1089938986,2437256.6904377826,0.0,-63180.786179283634,122.41855611585197,0.0,267.6313083197952,221.16757085466224,183.3098397473975,158.20751694661863,143.6369263697492,135.95165872521,132.18543068296876,130.44553720293956,129.68012088869995,129.35709760346617,129.22559631938023,129.17373945687487,129.15386623799395,129.14644072611853,288.9182558415466,248.70697327295667,207.26876183749584,175.03036722004714,153.90275037029213,141.61195206912217,135.0726161400265,131.8296207306172,130.31108702981248,129.63346711641213,129.34332315607838,129.2234894517343,129.1755861802613,129.15694997811127
2026-07-11 14:50:00,1068.806,3316440.8896400006,3316440.88964,2418389.685198025,898051.2044419753,3316.44088964,3316.4408896400005,3316440.88964,0.007882765057018352,0.0,0.0,0.007882765057018352,0.021,0.0,0.0,129.14826254251062,129.15694997811127,182.0,310.0,129.15694997811127,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,85238437906.74353,23.677343862984316,16.676868211044866,310.0,129.14826254251062,305.68005030681036,132.35925515173233,129.13721733069696,0.0,0.0,0.0,0.0,0.0,0.0,-0.8051094533290195,-63.54607524703508,2418389.685198025,2418511.1204538424,2418389.685198025,0.0,-63424.63999121729,121.43525581778522,0.0,268.9231696488771,222.8628707585394,184.79450242936844,159.25300909446992,144.2741437692181,136.3000700548587,132.35899724139352,130.5239010104592,129.7105920355657,129.3649360073967,129.22327403090281,129.16704908234126,129.14536708925198,129.13721733069696,289.5567488438672,249.9465705223281,208.62536045378766,176.14774334253042,154.672111991175,142.07779408495526,135.32722267040788,131.95634812285107,130.36768776664366,129.65441251091733,129.34720699402718,129.21961016563188,129.16832014440777,129.14826254251062
