timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-11 15:00:00,1059.399,3287251.5330599993,3287251.53306,2397556.2001112876,889695.3329487122,3287.25153306,3287.2515330599995,3287251.53306,0.007813015428608908,0.0,0.0,0.007813015428608908,0.021,0.0,0.0,129.1396139789259,129.14826254251062,182.0,310.0,129.14826254251062,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,86638771771.36148,24.066325492044857,16.95084300323013,310.0,129.1396139789259,305.90366012622286,132.53554798779697,129.12802782458766,0.0,0.0,0.0,0.0,0.0,0.0,-0.8157405827038592,-63.78677624903789,2397556.2001112876,2397676.550612289,2397556.2001112876,0.0,-63666.42574803671,120.35050100118679,0.0,270.17403893314497,224.52873458832912,186.27003709405562,160.30212991156628,144.91909766658603,136.65555581571022,132.53751338896885,130.60524478166144,129.7426835970531,129.37359137755774,129.22134018116998,129.1605352255982,129.1369456906505,129.12802782458766,290.16333927442923,251.13888311989254,209.94271864965575,177.2416308706284,155.43072263119132,142.54013696965168,135.58147202580216,132.08366544521553,130.42493420601858,129.67581693914178,129.35136452558066,129.21587881284518,129.16113004022225,129.1396139789259
2026-07-11 15:10:00,1048.969,3254887.86886,3254887.86886,2374512.725060235,880375.143799765,3254.88786886,3254.88786886,3254887.86886,0.007735729833135682,0.0,0.0,0.007735729833135682,0.021,0.0,0.0,129.13099839900167,129.1396139789259,182.0,310.0,129.1396139789259,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,88025135849.60376,24.451426624889933,17.22208461198261,310.0,129.13099839900167,306.1141768146902,132.71614770247817,129.11887228429453,0.0,0.0,0.0,0.0,0.0,0.0,-0.8264114293256093,-64.02507973050143,2374512.725060235,2374631.8768009664,2374512.725060235,0.0,-63905.92798976973,119.15174073170783,0.0,271.3844596331069,226.1639952516135,187.73447866311145,161.35309186176292,145.57055485636607,137.01740084163916,132.7206138559582,130.68940025982596,129.77632485213184,129.3830365473834,129.219785356536,129.15419508492954,129.12860146806082,129.11887228429453,290.73792061977935,252.28184262881294,211.21707652828326,178.30805322664358,156.17532904370546,142.99673914103772,135.83400359745744,132.21082167369593,130.48244273378486,129.6974963918242,129.35571215392454,129.2122592734883,129.15400083668868,129.13099839900167
2026-07-11 15:20:00,1037.379,3218924.7942599994,3218924.7942599994,2348976.4893906047,869948.3048693947,3218.9247942599995,3218.9247942599995,3218924.7942599994,0.007649898768804206,0.0,0.0,0.007649898768804206,0.021,0.0,0.0,129.1224084954975,129.13099839900167,182.0,310.0,129.13099839900167,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,89396036000.7596,24.832232222433223,17.49030070923606,310.0,129.1224084954975,306.3123575687756,132.90060132138404,129.10975037952971,0.0,0.0,0.0,0.0,0.0,0.0,-0.837121550747484,-64.26072853124793,2348976.4893906047,2349094.313790978,2348976.4893906047,0.0,-64142.90413087467,117.8244003732616,0.0,272.554927207684,227.76741353593698,189.1857319841369,162.4039521875465,146.2271416210504,137.3847847237062,132.9078650766981,130.77615924099456,129.8114235901192,129.39323355739631,129.21859502584178,129.14802355226428,129.1203328552673,129.10975037952971,291.2801773234622,253.37297547262668,212.4443928104418,179.34250442938787,156.9022438603037,143.44508816289206,136.08327088066144,132.33695531147032,130.53976852951234,129.71923512266932,129.36015065144213,129.2087080821308,129.14691426342603,129.1224084954975
2026-07-11 15:30:00,1024.464,3178850.32416,3178850.32416,2320609.6641585636,858240.6600014362,3178.8503241599997,3178.8503241599997,3178850.32416,0.007554306397240417,0.0,0.0,0.007554306397240417,0.021,0.0,0.0,129.11383528536075,129.1224084954975,182.0,310.0,129.1224084954975,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,90749775551.49767,25.20827098652713,17.755159341493464,310.0,129.11383528536075,306.49891428036034,133.08837748419322,129.1006613042131,0.0,0.0,0.0,0.0,0.0,0.0,-0.847870455857315,-64.49343065898674,2320609.6641585636,2320726.015222433,2320609.6641585636,0.0,-64377.079595117364,116.35106386936968,0.0,273.68587577691784,229.33765101093863,190.62154509305634,163.45258719191574,146.88732220099618,137.75676735935792,133.09875616793647,130.86526819371983,129.8478631444715,129.4041321094154,129.2177487760232,129.14201285188867,129.11213713195153,129.1006613042131,291.78949771537805,254.40923069165498,213.61957884978455,180.33986322156593,157.6072605532408,143.88226446719946,136.32749846851195,132.46107281110488,130.5963951015553,129.74078060589272,129.36456281748636,129.20517333865288,129.13984820436886,129.11383528536075
2026-07-11 15:40:00,1010.025,3134046.9734999994,3134046.9734999994,2289006.4663521913,845040.5071478081,3134.0469734999992,3134.0469734999992,3134046.9734999994,0.007447486345234041,0.0,0.0,0.007447486345234041,0.021,0.0,0.0,129.10526786563258,129.11383528536075,182.0,310.0,129.11383528536075,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,92084414546.42656,25.579004040674043,18.01628095721455,310.0,129.10526786563258,306.67451585313574,133.27885570607495,129.09160369715818,0.0,0.0,0.0,0.0,0.0,0.0,-0.8586575979043845,-64.72285228241634,2289006.4663521913,2289121.1771639064,2289006.4663521913,0.0,-64608.141470701434,114.71081171490368,0.0,274.777661210222,230.87323469065828,192.03946536339868,164.49665387273544,147.5493720975609,138.13227046708636,133.29268690436137,130.95642173041838,129.88549887021298,129.41566776159198,129.2172194302055,129.13615212821287,129.10401023863875,129.09160369715818,292.2649076968794,255.38684151169292,214.73686110721306,181.2941298667257,158.28555791374373,144.30492144704553,136.56465199212133,132.58202794882908,130.6517236815545,129.76183846142652,129.36881113940396,129.2015936269845,129.1327762168888,129.10526786563258
2026-07-11 15:50:00,993.821,3083766.9337400002,3083766.93374,2253680.3389907596,830086.5947492402,3083.76693374,3083.7669337400002,3083766.93374,0.007327662775819321,0.0,0.0,0.007327662775819321,0.021,0.0,0.0,129.09669316789746,129.10526786563258,182.0,310.0,129.10526786563258,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,93397721311.31659,25.94381147536572,18.273228930178426,310.0,129.09669316789746,306.83979028385795,133.47131148074791,129.0825755550051,0.0,0.0,0.0,0.0,0.0,0.0,-0.8694823661375515,-64.94860939900266,2253680.3389907596,2253793.2175490526,2253680.3389907596,0.0,-64835.730840709526,112.87855829313048,0.0,275.83054005183794,232.37251307097208,193.43679038411113,165.53354464839254,148.21134292799036,138.51005544426988,133.48895478169462,131.04925483637552,129.92415408830982,129.42775987196066,129.2169720534114,129.13042698623013,129.0959465715117,129.0825755550051,292.70497680834904,256.3011187766261,215.78938268259216,182.1984753942384,158.93163720647678,144.7092355103124,136.79235460357856,132.69850310248447,130.7050617621203,129.7820668277554,129.37273521023883,129.19789684064276,129.1256670319913,129.09669316789746
2026-07-11 16:00:00,975.557,3027094.83758,3027094.8375799996,2214038.711802856,813056.1257771435,3027.0948375799994,3027.09483758,3027094.8375799996,0.007192661988328913,0.0,0.0,0.007192661988328913,0.021,0.0,0.0,129.0880956684027,129.09669316789746,182.0,310.0,129.09669316789746,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,94687108878.50945,26.301974688474846,18.525497121138947,310.0,129.0880956684027,306.99532645954196,133.6649008920248,129.0735741376966,0.0,0.0,0.0,0.0,0.0,0.0,-0.8803440756204165,-65.17025689719027,2214038.711802856,2214149.53555195,2214038.711802856,0.0,-65059.433148096316,110.8237490939573,0.0,276.8446418911087,233.83360191146085,194.81050365080443,166.56033580249303,148.8710255807955,138.88869734852378,133.68673911402024,131.14333413407152,129.9636151249781,129.44030924614833,129.2169628281472,129.12481889152767,129.0879387553122,129.0735741376966,293.1076694202983,257.14611599700174,216.76887820749556,183.0446636354927,159.53895265514728,145.09076823132804,137.00786716328633,132.80894308888847,130.75560628013108,129.80106906546877,129.37614838531013,129.19399803332144,129.11848390109657,129.0880956684027
2026-07-11 16:10:00,954.872,2962910.523679999,2962910.5236799996,2169358.9031310426,793551.620548957,2962.9105236799996,2962.910523679999,2962910.5236799996,0.007039824047270301,0.0,0.0,0.007039824047270301,0.021,0.0,0.0,129.0794570812472,129.0880956684027,182.0,310.0,129.0880956684027,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,95949556960.77927,26.652654711327575,18.77249461204011,310.0,129.0794570812472,307.1416756461595,133.85864292593885,129.06459586715744,0.0,0.0,0.0,0.0,0.0,0.0,-0.8912419548091096,-65.38727513215834,2169358.9031310426,2169467.4122485267,2169358.9031310426,0.0,-65278.76601467421,108.50911748412909,0.0,277.81993378729516,235.25430971485414,196.15719209028666,167.57371514053915,149.52589663335831,139.266551351307,133.88508155730165,131.2381472304319,130.00362646010865,129.45319517089112,129.21713774451342,129.11930481389862,129.07997738889026,129.06459586715744,293.4701764288724,257.9144488967262,217.66529273772605,183.8230014278566,160.09986941316436,145.44432954179973,137.20803292897997,132.91156593183752,130.80240877643692,129.81837780808038,129.3788327933501,129.1897977275526,129.11118388660134,129.0794570812472
2026-07-11 16:20:00,931.313,2889808.36022,2889808.36022,2118745.3228334785,771063.0373865217,2889.80836022,2889.80836022,2889808.36022,0.006865811233254226,0.0,0.0,0.006865811233254226,0.021,0.0,0.0,129.07075593548996,129.0794570812472,182.0,310.0,129.0794570812472,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,97181508256.31522,26.994863404532005,19.013525418124996,310.0,129.07075593548996,307.27935248401224,134.05139457618006,129.05563621904932,0.0,0.0,0.0,0.0,0.0,0.0,-0.9021751301560486,-65.59905208163306,2118745.3228334785,2118851.2113082157,2118745.3228334785,0.0,-65493.1636068956,105.88847473746864,0.0,278.7561697731013,236.63204088648314,197.47294143621156,168.56989049898775,150.17305388527808,139.64171175928746,134.08286262327738,131.3330899711794,130.0438836564867,129.46627301264363,129.21743106944558,129.11385643978875,129.07205076579197,129.05563621904932,293.7885768773138,258.59658432752946,218.4662046249434,184.5217382990583,160.60528754321055,145.76374046971523,137.38913473202606,133.0043050103088,130.84438853379626,129.83345119003147,129.38052719852303,129.18518041505985,129.1037169023055,129.07075593548996
2026-07-11 16:30:00,904.314,2806032.0831599995,2806032.0831599995,2061079.625965002,744952.4571949975,2806.0320831599993,2806.0320831599993,2806032.0831599995,0.006666453415266579,0.0,0.0,0.006666453415266579,0.021,0.0,0.0,129.06196722805316,129.07075593548996,182.0,310.0,129.07075593548996,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,98378734858.16469,27.327426349490192,19.247762350993767,310.0,129.06196722805316,307.4088354308216,134.241818320569,129.04668961128132,0.0,0.0,0.0,0.0,0.0,0.0,-0.9131426068810704,-65.80486035013111,2061079.625965002,2061182.530099251,2061079.625965002,0.0,-65701.95621588198,102.90413424912549,0.0,279.65282275397516,237.96366566295188,198.75319121564667,169.54447294196945,150.80913482121696,140.01196338139582,134.2787724204369,131.4274514154715,130.0840260813084,129.47936993726782,129.217764111287,129.1084393680373,129.06414458366123,129.04668961128132,294.057483390325,259.18011230287885,219.156139071279,185.12642246852823,161.04417228140073,146.04172326462106,137.54673743978594,133.08472976252958,130.88029135058247,129.8456732219568,129.38094206374421,129.1800186474125,129.09602515247713,129.06196722805316
2026-07-11 16:40:00,873.153,2709341.36982,2709341.36982,1994947.5891236563,714393.7806963439,2709.34136982,2709.34136982,2709341.36982,0.00643643131570968,0.0,0.0,0.00643643131570968,0.021,0.0,0.0,129.05306209334887,129.06196722805316,182.0,310.0,129.06196722805316,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,99536160805.5461,27.64893355709614,19.474212300834957,310.0,129.05306209334887,307.5305662318792,134.42834679428188,129.0377492996563,0.0,0.0,0.0,0.0,0.0,0.0,-0.9241432446520402,-66.00382662581933,1994947.5891236563,1995047.0722615004,1994947.5891236563,0.0,-65904.34348797519,99.48313784414495,0.0,280.50898681285,239.24534465518127,199.992547299931,170.4923275495112,151.430214151633,140.3747159325492,134.4712775774447,131.5203954064522,130.12362820203978,129.49228117671828,129.21804304810306,129.10301241529226,129.05624169240997,129.0377492996563,294.26937400747926,259.6488239164416,219.7151956008846,185.61928727844452,161.40316726488717,146.26943656755094,137.67561212724007,133.1498914073144,130.90862686652835,129.8543254854079,129.37974431844185,129.17414651320001,129.08804206128542,129.05306209334887
2026-07-11 16:50:00,836.909,2596878.41246,2596878.41246,1918548.1463401848,678330.266119815,2596.8784124599997,2596.8784124599997,2596878.41246,0.006168959893867105,0.0,0.0,0.006168959893867105,0.021,0.0,0.0,129.0440078372494,129.05306209334887,182.0,310.0,129.05306209334887,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,100647630077.84583,27.95767502162384,19.691670844538535,310.0,129.0440078372494,307.64494798421356,134.60913269886828,129.02880729130337,0.0,0.0,0.0,0.0,0.0,0.0,-0.9351757266057275,-66.19489172212243,1918548.1463401848,1918643.6788883365,1918548.1463401848,0.0,-66099.35917397076,95.53254815167747,0.0,281.3232384432431,240.47228453319084,201.18453632812083,171.4073738032925,152.03167308510268,140.72692971996318,134.65857838122196,131.61094123015474,130.16218928562125,129.50476546439737,129.21815711147113,129.09752704819257,129.04832168798205,129.02880729130337,294.4137303113467,259.9811904463191,220.11816066383176,185.97771859849624,161.66562617032858,146.43608970556946,137.76943264415527,133.19641350519075,130.927572644378,129.85852848538354,129.37653381917596,129.16739862443603,129.07968949846764,129.0440078372494
2026-07-11 17:00:00,794.384,2464925.8889600006,2464925.88896,1829557.1664280805,635368.7225319196,2464.92588896,2464.9258889600005,2464925.88896,0.005855213896117503,0.0,0.0,0.005855213896117503,0.021,0.0,0.0,129.03476872866128,129.0440078372494,182.0,310.0,129.0440078372494,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,101705592883.22592,28.251553578673867,19.898660868180386,310.0,129.03476872866128,307.7523405642838,134.78198645453668,129.01985428586386,0.0,0.0,0.0,0.0,0.0,0.0,-0.946238519361347,-66.376756533717,1829557.1664280805,1829648.0988338778,1829557.1664280805,0.0,-66285.82412791974,90.93240579725534,0.0,282.09342933210553,241.63840009506498,202.32126996270887,172.28233731720775,152.60803756653064,141.06502251663397,134.83856102357876,131.69793885733367,130.1991239853361,129.51654042169363,129.21797676689383,129.09192646205227,129.04036082291304,129.01985428586386,294.4755122389357,260.1477745302956,220.33157328129383,186.17313881436579,161.8108484880592,146.5284765629756,137.8205077482412,133.22010954822898,130.9351196704343,129.85729029690006,129.37083705362605,129.15956684883085,129.07088236271298,129.03476872866128
2026-07-11 17:10:00,744.021,2308652.5217399998,2308652.5217399998,1724972.248814072,583680.2729259278,2308.65252174,2308.65252174,2308652.5217399998,0.005483724171856549,0.0,0.0,0.005483724171856549,0.021,0.0,0.0,129.0253104364721,129.03476872866128,182.0,310.0,129.03476872866128,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,102700698861.97064,28.527971906102955,20.093352977410554,310.0,129.0253104364721,307.8530514245954,134.9443057702154,129.0108797185409,0.0,0.0,0.0,0.0,0.0,0.0,-0.9573298213522401,-66.54781194535876,1724972.248814072,1725057.776519893,1724972.248814072,0.0,-66462.28423953778,85.52770582097583,0.0,282.81637758339775,242.73584083203667,203.39300379129116,173.10842845342398,153.15278372653466,141.38476390933306,135.00874589844395,131.78004573845212,130.23375104121834,129.52727899540355,129.2173522468115,129.08614518017768,129.0323318441987,129.0108797185409,294.43297520424244,260.108806284566,220.31181867850688,186.16886463304994,161.81293934709632,146.53039233989765,137.81955599808583,133.21610240069793,130.9287673605593,129.84944488523652,129.36214553192468,129.15043297000972,129.061527628549,129.0253104364721
2026-07-11 17:20:00,683.791,2121762.44554,2121762.44554,1600941.7344499335,520820.7110900667,2121.76244554,2121.76244554,2121762.44554,0.005039545871731807,0.0,0.0,0.005039545871731807,0.021,0.0,0.0,129.01560973244494,129.0253104364721,182.0,310.0,129.0253104364721,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,103621287743.7406,28.783691039927945,20.273465844737235,310.0,129.01560973244494,307.94731696672056,135.0930235349077,129.00187189720336,0.0,0.0,0.0,0.0,0.0,0.0,-0.9684474965280147,-66.70605105464674,1600941.7344499335,1601020.8540045775,1600941.7344499335,0.0,-66626.93150000274,79.11955464399944,0.0,283.4873989744736,243.75433629349627,204.38757063422148,173.87496233250548,153.65812112929177,141.68116739063314,135.16623920758647,131.8557074063707,130.2652868201606,129.5366069322129,129.21611311813618,129.08010901410645,129.02420417793394,129.00187189720336,294.2541069086956,259.80955805261374,220.00194004503498,185.91894606085083,161.64040843893366,146.42264879510375,137.75592705030454,133.17883392779703,130.9058260689671,129.83374871577996,129.3499068040406,129.13976459589978,129.05154100552056,129.01560973244494
2026-07-11 17:30:00,611.089,1896172.5016599998,1896172.50166,1452644.5688598633,443527.93280013674,1896.17250166,1896.1725016599999,1896172.50166,0.0045034933953286204,0.0,0.0,0.0045034933953286204,0.021,0.0,0.0,129.00567102993554,129.01560973244494,182.0,310.0,129.01560973244494,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,104452807979.03004,29.0146688830639,20.43615246499077,310.0,129.00567102993554,308.0352634361158,135.2246158894835,128.99281824237767,0.0,0.0,0.0,0.0,0.0,0.0,-0.9795889913669479,-66.84896903359981,1452644.5688598633,1452716.0278493399,1452644.5688598633,0.0,-66777.51004412328,71.45898947653768,0.0,284.09959467556484,244.6803091459113,205.2896794455587,174.56893127800444,154.11477844736103,141.9484003901211,135.30770217614597,131.9231508815001,130.29284623901785,129.54410499739336,129.21407000767965,129.0737363148819,129.0159444268504,128.99281824237767,293.89125550716653,259.17625093487504,219.33027843835018,185.36885779260004,161.2577430972256,146.18454556511685,137.61853898961726,133.10277641444515,130.86369471628555,129.80904426040425,129.3336369185792,129.12738008172346,129.04087225692743,129.00567102993554
2026-07-11 17:40:00,522.751,1622064.9879399997,1622064.98794,1274406.374795913,347658.6131440869,1622.0649879399998,1622.0649879399996,1622064.98794,0.003852267315756369,0.0,0.0,0.003852267315756369,0.021,0.0,0.0,128.9955284272843,129.00567102993554,182.0,310.0,129.00567102993554,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,105177305070.65958,29.215918075183215,20.577900047573287,310.0,128.9955284272843,308.11681837482126,135.33527831429632,128.9837055113366,0.0,0.0,0.0,0.0,0.0,0.0,-0.9907512372213567,-66.97347512645321,1274406.374795913,1274468.6278423397,1274406.374795913,0.0,-66911.22208002652,62.25304642668925,0.0,284.64281145264505,245.49576143861333,206.0801486080553,175.17460894268626,154.51184909399302,142.17974803847707,135.42935884689243,131.98040072515806,130.31545570646406,129.5493172660489,129.21101904183737,129.06693990423489,129.007517193162,128.9837055113366,293.2740895001607,258.1142654700095,218.21458579062048,184.4619343901436,160.63140684270016,145.79831594061258,137.39876192257563,132.98404420648532,130.80073690807865,129.77469730183392,129.3131199245969,129.11323015100504,129.0295333044788,128.9955284272843
2026-07-11 17:50:00,415.586,1289538.42284,1289538.4228400001,1060378.7709788913,229159.65186110884,1289.53842284,1289.5384228399998,1289538.4228400001,0.0030623755677334726,0.0,0.0,0.0030623755677334726,0.021,0.0,0.0,128.98516930340088,128.9955284272843,182.0,310.0,128.9955284272843,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,105773317528.36784,29.38147709121329,20.69450966001382,310.0,128.98516930340088,308.1914866536531,135.42122146928472,128.9745208310946,0.0,0.0,0.0,0.0,0.0,0.0,-1.0019305496330966,-67.07587447043878,1060378.7709788913,1060429.970650884,1060378.7709788913,0.0,-67024.67479844589,51.19967199288658,0.0,285.1023371957755,246.17725108058417,206.7354490261923,175.67349187258714,154.8369023140819,142.36775101510568,135.5271037121157,132.0253483888741,130.33209275532013,129.55177184399395,129.20675190566766,129.05963182279632,128.9988872739949,128.9745208310946,292.3049269807671,256.51247211966097,216.5704653711644,183.14726931911542,159.73536296196806,145.25237290409146,137.09209969454182,132.82116323271842,130.71658999518172,129.73067390561408,129.28839268537033,129.09734186831525,129.0175287943597,128.98516930340088
2026-07-11 18:00:00,288.714,895862.2191599999,895862.2191599999,807319.0694040647,88543.14975593518,895.8622191599999,895.8622191599999,895862.2191599999,0.0021273594351676,0.0,0.0,0.0021273594351676,0.021,0.0,0.0,128.9745673016171,128.98516930340088,182.0,310.0,128.98516930340088,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,106217440566.0507,29.50484460168075,20.781402164743078,310.0,128.9745673016171,308.2576994152564,135.47919654562892,128.96525624220146,0.0,0.0,0.0,0.0,0.0,0.0,-1.0131225727544555,-67.15213872815266,807319.0694040647,807357.2015329215,807319.0694040647,0.0,-67114.00659929577,38.132128856901545,0.0,285.4582313329566,246.696766126378,207.22953617609622,176.04621103828507,155.07749030440107,142.50521133908478,135.59709988597913,132.05607870085683,130.34185275425523,129.55106191141996,129.20109402137072,129.05174113617701,128.99002825789788,128.96525624220146,290.87627664971,254.27575246625648,214.34075188732973,181.39911871968067,158.56155096429092,144.54611757854389,136.70008162714066,132.61569267016446,130.6123090534327,129.67756395089904,129.25972998856136,129.07981504769324,129.00487156799505,128.9745673016171
2026-07-11 18:10:00,151.323,469546.18961999996,469546.18961999996,469546.18961999996,0.0,469.54618961999995,469.54618961999995,469546.18961999996,0.0011149435701663037,0.0,0.0,0.0011149435701663037,0.021,0.0,0.0,128.9639402941227,128.9745673016171,182.0,310.0,128.9745673016171,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,106491982444.97382,29.581106234714948,20.835116179753797,310.0,128.9639402941227,308.3107174309068,135.50899384689,128.9559104597343,0.0,0.0,0.0,0.0,0.0,0.0,-1.0243224459945814,-67.19923944075613,524745.4872896393,524769.037645941,524745.4872896393,0.0,-67175.68908445438,23.550356301755528,0.0,285.6894240715194,247.02991217450543,207.5426016871712,176.27957469501132,155.22591570478212,142.5880531383378,135.63734680576133,132.07166892346046,130.34433232951557,129.54701950424916,129.19397911525166,129.0432435394455,128.98093245853286,128.9559104597343,288.98766671628323,251.50858461851837,211.67829085504385,179.3603305919235,157.21635493800275,143.74801737470727,136.26238901188222,132.3888579096563,130.4985479754268,129.6204500177697,129.22946329580563,129.06169372834933,128.99202929894167,128.9639402941227
2026-07-11 18:20:00,39.586,122832.98284,122832.98284,122832.98284,0.0,122.83298284,122.83298284,122832.98284,0.00029165163939250246,0.0,0.0,0.00029165163939250246,0.021,0.0,0.0,128.9535518067334,128.9639402941227,182.0,310.0,128.9639402941227,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,106606254391.82156,29.612848442172655,20.857473443033122,310.0,128.9535518067334,308.3386342902234,135.5172178712541,128.94649640170502,0.0,0.0,0.0,0.0,0.0,0.0,-1.0355255847050935,-67.21883226307231,257662.28059816058,257672.07700931866,257662.28059816058,0.0,-67209.03585191423,9.796411158080446,0.0,285.79312389331346,247.18224670799734,207.68489067981756,176.3838835173081,155.29014557900732,142.62152694837386,135.65093738971743,132.07379251053976,130.34037740858517,129.5400488370958,129.18559101670013,129.0342189780756,128.97163306015094,128.94649640170502,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334
2026-07-11 18:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106567269699.63107,29.602019361008633,20.84984610271724,,,308.31086217397245,135.50668284980395,128.936616688045,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467276060511084,-67.2121280760896,0.0,2237.6410919383998,0.0,0.0,-64974.486984151205,2237.6410919383998,0.0,285.7676006521276,247.16057468031576,207.66715809742016,176.3692727586927,155.27763856600086,142.6102834026495,135.6403890322154,132.06360090705667,130.33035868113467,129.5301099275839,129.1756874577847,129.02433051571484,128.96175083957522,128.936616688045,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334
2026-07-11 18:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106528288895.64655,29.591191359901817,20.842219523127387,,,308.2830928279831,135.49614887902757,128.9267379597033,0.0,0.0,0.0,0.0,0.0,0.0,-1.0579285101440838,-67.2054245578534,0.0,2237.417916974089,0.0,0.0,-64968.00664087931,2237.417916974089,0.0,285.742079956802,247.13890481424178,207.6494272836208,176.35466345726735,155.2651328003489,142.5990409782635,135.62984172671725,132.05341031999723,130.32034095286653,129.520172009294,129.1657848865657,129.0144430395449,128.95186960456786,128.9267379597033,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334
2026-07-11 18:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106489311979.48015,29.580364438744486,20.834593704187686,,,308.25532625197894,135.48561595882023,128.91686021658163,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691282970954668,-67.19872170829694,0.0,2237.1947643017847,0.0,0.0,-64961.52694399516,2237.1947643017847,0.0,285.7165618070827,247.11723710955977,207.63169823824308,176.34005561288674,155.25262828192703,142.58779967510407,135.61929547311797,132.0432207492601,130.31032422368105,129.51023508212717,129.15588330294455,129.00455654946737,128.94198935503047,128.91686021658163,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334
2026-07-11 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106450338950.74394,29.569538597428874,20.82696864582223,,,308.2275624456834,135.47508408907706,128.90698345858172,0.0,0.0,0.0,0.0,0.0,0.0,-1.0803269670166924,-67.19201952735354,0.0,2236.971633676774,0.0,0.0,-64955.04789367676,2236.971633676774,0.0,285.6910462027157,247.09557156605402,207.6139709611106,176.32544922540552,155.24012501061083,142.5765594930594,135.6087502713127,132.03303219474384,130.30030849347867,129.50029914598463,129.14598270682285,128.99467104538397,128.93211009086482,128.90698345858172,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334
2026-07-11 19:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106411369809.05031,29.558713835847307,20.81934434795519,,,308.1998014088204,135.4645532696933,128.8971076856053,0.0,0.0,0.0,0.0,0.0,0.0,-1.091524520019185,-67.1853180149564,0.0,2236.7485255663414,0.0,0.0,-64948.56948939006,2236.7485255663414,0.0,285.6655331434471,247.073908183509,207.59624545204693,176.31084429467836,155.22762298627592,142.56532043201764,135.5982061211965,132.02284465634716,130.2902937621597,129.49036420076752,129.13608309810203,128.98478652719632,128.92223181197264,128.8971076856053,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334
2026-07-11 19:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106372404554.01144,29.54789015389207,20.81172081051069,,,308.17204314111336,135.45402350056426,128.88723289755418,0.0,0.0,0.0,0.0,0.0,0.0,-1.102720956214358,-67.17861717103884,0.0,2236.5254395986194,0.0,0.0,-64942.091731440225,2236.5254395986194,0.0,285.6400226290229,247.05224696170902,207.57852171087572,176.29624082055994,155.21512220879796,142.55408249186695,135.58766302266454,132.0126581339687,130.28028002962452,129.48043024637704,129.12618447668368,128.97490299480614,128.91235451825563,128.88723289755418,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334
2026-07-11 19:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106333443185.23956,29.537067551455433,20.804098033412856,,,308.144287642286,135.44349478158514,128.87735909433007,0.0,0.0,0.0,0.0,0.0,0.0,-1.1139162757136138,-67.17191699553413,0.0,2236.3023757322953,0.0,0.0,-64935.61461980184,2236.3023757322953,0.0,285.61451465918907,247.0305879004386,207.5607997374206,176.281638802905,155.20262267805256,142.54284567249562,135.5771209756119,132.00247262750713,130.27026729577355,129.47049728271432,129.11628684246932,128.9650204481151,128.90247820961557,128.87735909433007,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334
2026-07-11 19:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106294485702.34715,29.526246028429764,20.796476016585874,,,308.116534912062,135.43296711265123,128.86748627583484,0.0,0.0,0.0,0.0,0.0,0.0,-1.125110478628343,-67.16521748837556,0.0,2236.0793343584373,0.0,0.0,-64929.13815401713,2236.0793343584373,0.0,285.5890092336918,247.00893099948215,207.5430795315052,176.2670382415683,155.19012439391534,142.5316099737918,135.56657997993372,131.9922881368611,130.26025556050718,129.4605653096806,129.1063901953605,128.95513888702484,128.8926028859542,128.86748627583484,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334
2026-07-11 19:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106255532104.94652,29.515425584707366,20.788854759953892,,,308.08878495016506,135.4224404936578,128.85761444197018,0.0,0.0,0.0,0.0,0.0,0.0,-1.1363035650699258,-67.15851864949646,0.0,2235.856315105186,0.0,0.0,-64922.66233439127,2235.856315105186,0.0,285.5635063522772,246.98727625862412,207.52536109295323,176.25243913640446,155.17762735626198,142.52037539564375,135.55604003552511,131.98210466192938,130.2502448237258,129.45063432717703,129.09649453525876,128.94525831143716,128.88272854717334,128.85761444197018,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334
2026-07-11 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106216582392.6501,29.504606220180584,20.781234263441085,,,308.0610377563191,135.4119149245001,128.84774359263795,0.0,0.0,0.0,0.0,0.0,0.0,-1.147495535149731,-67.15182047883006,0.0,2235.633318134671,0.0,0.0,-64916.187160695394,2235.633318134671,0.0,285.53800601469146,246.965623677649,207.5076444215884,176.23784148726835,155.1651315649682,142.50914193793975,135.54550114228127,131.9719222026106,130.24023508532986,129.44070433510487,129.08659986206564,128.9353787212537,128.87285519317473,128.84774359263795,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334
2026-07-11 20:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106177636565.07031,29.493787934741754,20.773614526971624,,,308.0332933302478,135.4013904050735,128.83787372773998,0.0,0.0,0.0,0.0,0.0,0.0,-1.1586863889791157,-67.14512297630975,0.0,2235.4103433294076,0.0,0.0,-64909.71263298034,2235.4103433294076,0.0,285.5125082206807,246.9439732563413,207.48992951723437,176.2232452940147,155.15263701990966,142.49790960056794,135.53496330009733,131.96174075880353,130.2302263452198,129.43077533336535,129.07670617568277,128.92550011637624,128.8629828238601,128.83787372773998,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334
2026-07-11 20:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106138694621.81975,29.482970728283263,20.765995550469704,,,308.0055516716749,135.39086693527324,128.82800484717808,0.0,0.0,0.0,0.0,0.0,0.0,-1.169876126669427,-67.13842614186879,0.0,2235.1873909278365,0.0,0.0,-64903.23875094096,2235.1873909278365,0.0,285.48701296999116,246.92232499448562,207.47221637971492,176.20865055649824,155.14014372096204,142.48667838341666,135.5244265088685,131.95156033040683,130.220218603296,129.4208473218597,129.0668134760117,128.91562249670648,128.8531114391313,128.82800484717808,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334
2026-07-11 20:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106099756562.51086,29.47215460069746,20.75837733385951,,,307.9778127803243,135.38034451499465,128.81813695085404,0.0,0.0,0.0,0.0,0.0,0.0,-1.1810647483320005,-67.13172997544056,0.0,2234.964460634459,0.0,0.0,-64896.76551480611,2234.964460634459,0.0,285.46152026236905,246.90067889186642,207.45450500885377,176.19405727457382,155.12765166800108,142.4754482863742,135.51389076848994,131.94138091731924,130.21021185945892,129.41092030048912,129.056921762954,128.90574586214618,128.84324103889017,128.81813695085404,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334
2026-07-11 20:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106060822386.75624,29.461339551876733,20.750759877065242,,,307.9500766559199,135.36982314413308,128.80827003866975,0.0,0.0,0.0,0.0,0.0,0.0,-1.1922522540781602,-67.12503447695835,0.0,2234.7415525859906,0.0,0.0,-64890.292924372356,2234.7415525859906,0.0,285.4360300975606,246.87903494826836,207.4367954044747,176.17946544809618,155.11516086090248,142.4642193093288,135.50335607885685,131.9312025194395,130.20020611360903,129.4009942691549,129.04703103641134,128.89587021259706,128.83337162303846,128.80827003866975,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334
2026-07-11 20:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106021892094.16858,29.450525581713496,20.743143180011124,,,307.9223432981855,135.35930282258386,128.79840411052703,0.0,0.0,0.0,0.0,0.0,0.0,-1.2034386440192195,-67.11833964635548,0.0,2234.518666919241,0.0,0.0,-64883.82097943624,2234.518666919241,0.0,285.4105424753121,246.85739316347596,207.4190875664015,176.16487507692025,155.10267129954198,142.45299145216873,135.49282243986445,131.9210251366664,130.19020136564683,129.3910692277583,129.03714129628526,128.88599554796093,128.82350319147804,128.79840411052703,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334
2026-07-11 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105982965684.36043,29.43971269010012,20.735527242621355,,,307.89461270684524,135.3487835502423,128.78853916632772,0.0,0.0,0.0,0.0,0.0,0.0,-1.2146239182664804,-67.11164548356535,0.0,2234.295803313282,0.0,0.0,-64877.349680252075,2234.295803313282,0.0,285.3850573953699,246.8357535372739,207.40138149445787,176.1502861609008,155.09018298379536,142.44176471478235,135.48228985140793,131.91084876889863,130.18019761547276,129.38114517620056,129.0272525424774,128.8761218681395,128.8136357441107,128.78853916632772,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334
2026-07-11 21:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105944043156.94447,29.42890087692902,20.72791206482015,,,307.86688488162287,135.33826532700382,128.77867520597377,0.0,0.0,0.0,0.0,0.0,0.0,-1.2258080769312338,-67.1049519885213,0.0,2234.0729619303092,0.0,0.0,-64870.879026590985,2234.0729619303092,0.0,285.3595748574803,246.81411606944678,207.38367718846774,176.13569869989269,155.07769591353838,142.430539097058,135.4717583133825,131.90067341603503,130.17019486298736,129.371222114383,129.01736477488944,128.86624917303465,128.80376928083834,128.77867520597377,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334
2026-07-11 21:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105905124511.53348,29.418090142092634,20.720297646531755,,,307.8391598222424,135.3277481527638,128.76881222936697,0.0,0.0,0.0,0.0,0.0,0.0,-1.2369911201247599,-67.09825916115663,0.0,2233.8501428308227,0.0,0.0,-64864.40901832581,2233.8501428308227,0.0,285.3340948613897,246.7924807597793,207.36597464825493,176.12111269375077,155.06521008864675,142.41931459888397,135.46122782568347,131.89049907797437,130.1601931080911,129.36130004220686,129.00747799342298,128.8563774625481,128.7939038015628,128.76881222936697,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334
2026-07-11 21:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105866209747.74025,29.4072804854834,20.712683987680407,,,307.8114375284278,135.3172320274176,128.75895023640928,0.0,0.0,0.0,0.0,0.0,0.0,-1.2481730479583275,-67.09156700140475,0.0,2233.6273460244993,0.0,0.0,-64857.93965538025,2233.6273460244993,0.0,285.3086174068444,246.7708476080561,207.34827387364325,176.10652814232995,155.05272550899633,142.4080912201486,135.45069838820604,131.8803257546154,130.1501923506845,129.3513789595735,128.9975921979797,128.84650673658163,128.78403930618592,128.75895023640928,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334
2026-07-11 21:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105827298865.17757,29.396471906993767,20.70507108819035,,,307.7837179999032,135.30671695086056,128.74908922700254,0.0,0.0,0.0,0.0,0.0,0.0,-1.2593538605431938,-67.08487550919905,0.0,2233.4045713938685,0.0,0.0,-64851.47093780518,2233.4045713938685,0.0,285.28314249359084,246.7492166140619,207.3305748644566,176.09194504548512,155.0402421744629,142.39686896074028,135.44017000084543,131.870153445857,130.14019259066802,129.34145886638424,128.98770738846125,128.8366369950371,128.77417579460956,128.74908922700254,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334
2026-07-11 21:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105788391863.45824,29.385664406516177,20.697458947985837,,,307.75600123639265,135.2962029229881,128.7392292010487,0.0,0.0,0.0,0.0,0.0,0.0,-1.2705335579906059,-67.07818468447286,0.0,2233.1818189231344,0.0,0.0,-64845.00286554972,2233.1818189231344,0.0,285.25767012137544,246.72758777758145,207.31287762051886,176.0773634030712,155.02776008492222,142.38564782054735,135.42964266349696,131.8599821515979,130.13019382794226,129.33153976254036,128.9778235647693,128.82676823781634,128.76431326673566,128.7392292010487,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334
2026-07-11 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105749488742.1952,29.374857983943112,20.68984756699113,,,307.7282872376202,135.28568994369564,128.72937015844965,0.0,0.0,0.0,0.0,0.0,0.0,-1.2817121404117993,-67.07149452715959,0.0,2232.959088774587,0.0,0.0,-64838.535438385006,2232.959088774587,0.0,285.2322002899446,246.70596109839946,207.29518214165392,176.06278321494307,155.0152792402502,142.37442779945815,135.4191163760559,131.84981187173696,130.1201960624077,129.3216216479432,128.96794072680552,128.81690046482115,128.75445172246606,128.72937015844965,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334
2026-07-11 22:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105710589501.00137,29.36405263916705,20.682236945130498,,,307.7005760033099,135.2751780128786,128.71951209910736,0.0,0.0,0.0,0.0,0.0,0.0,-1.2928896079179981,-67.06480503719264,0.0,2232.736380805305,0.0,0.0,-64832.06865638733,2232.736380805305,0.0,285.2067329990449,246.68433657630072,207.27748842768574,176.04820448095572,155.00279964032262,142.3632088973611,135.40859113841756,131.83964260617302,130.11019929396494,129.3117045224941,128.95805887447165,128.8070336759534,128.7445911617027,128.71951209910736,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334
2026-07-11 22:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105671694139.48967,29.353248372080465,20.674627082328207,,,307.6728675331859,135.26466713043243,128.70965502292376,0.0,0.0,0.0,0.0,0.0,0.0,-1.3040659606204157,-67.05811621450538,0.0,2232.513694999565,0.0,0.0,-64825.60251950582,2232.513694999565,0.0,285.1812682484228,246.66271421107,207.25979647843823,176.03362720096408,154.99032128501534,142.35199111414457,135.39806695047722,131.82947435480492,130.1002035225145,129.30178838609442,128.94817800766936,128.79716787111494,128.7347315843475,128.70965502292376,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334
