timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-12 06:10:00,943.697,2928235.1691799997,2928235.1691799997,2096149.3552370104,832085.8139429893,2928.23516918,2928.23516918,2928235.1691799997,0.0069283105052509045,0.0,0.0,0.0069283105052509045,0.021,0.0,0.0,128.31103012501052,128.31684453984752,182.0,310.0,128.31684453984752,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,114438418284.10019,31.788449523361162,22.389833353027452,310.0,128.31103012501052,308.19591960183146,136.95795903243626,128.28350025991463,0.0,0.0,0.0,0.0,0.0,0.0,-1.8297352005661331,-68.56599435135035,2096149.3552370104,2096253.9538850924,2096149.3552370104,0.0,-68461.39570326824,104.59864808211569,0.0,290.42331088852785,256.0548930157811,217.25967304715175,184.1570130522383,160.5011152153076,145.5860931600046,137.03175310855374,132.47992480738628,130.20210288805578,129.11953703002612,128.62728474862394,128.4119171751986,128.32085028199688,128.28350025991463,300.21106647335745,274.1219229712245,237.84670023255381,202.06667607523983,173.56597937219976,153.98761386160044,141.94018206715316,135.1375220712517,131.5545681984817,129.77356868798202,128.93077577400146,128.5485700805237,128.38159588249866,128.31103012501052
2026-07-12 06:20:00,965.739,2996630.17266,2996630.17266,2150293.534839215,846336.6378207849,2996.63017266,2996.63017266,2996630.17266,0.00708991184508131,0.0,0.0,0.00708991184508131,0.021,0.0,0.0,128.30551451124305,128.31103012501052,182.0,310.0,128.31103012501052,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,115687390379.93877,32.13538621664966,22.634194272268616,310.0,128.30551451124305,308.27298821347654,137.26865954299015,128.27549664442668,0.0,0.0,0.0,0.0,0.0,0.0,-1.8411986598769925,-68.78075586515581,2150293.534839215,2150400.9155961177,2150293.534839215,0.0,-68673.37510825321,107.38075690259575,0.0,291.00948061532966,257.1729698729915,218.55109033427024,185.28922939193507,161.3303290191929,146.1190883902254,137.3407416614073,132.64353252285702,130.28091369197915,129.15273803305675,128.63749114734213,128.4111348757041,128.3150498573508,128.27549664442668,300.65533024426935,275.29545151780985,239.5057656817099,203.74777575541162,174.94269190216573,154.9571994302262,142.54887784042054,135.4854181169892,131.73738674137152,129.86152570588985,128.96817670788417,128.56062725746256,128.38158327217127,128.30551451124305
2026-07-12 06:30:00,985.149,3056858.23806,3056858.23806,2197871.37714217,858986.8609178299,3056.85823806,3056.85823806,3056858.23806,0.007232192662402376,0.0,0.0,0.007232192662402376,0.021,0.0,0.0,128.3003301614713,128.30551451124305,182.0,310.0,128.30551451124305,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,116964778858.3007,32.49021634952798,22.88411484602732,310.0,128.3003301614713,308.3457119581791,137.59749849606806,128.2676557500371,0.0,0.0,0.0,0.0,0.0,0.0,-1.8526987271902238,-69.00040387938868,2197871.37714217,2197981.2011492862,2197871.37714217,0.0,-68890.57987227244,109.82400711624359,0.0,291.5857091141839,258.29194404524475,219.86237135368103,186.45315761524972,162.19209720447486,146.6785130304628,137.66811288330345,132.81856316598333,130.36622893485386,129.1893905406578,128.64942442332,128.41117401124694,128.3096229561587,128.2676557500371,301.0673964165167,276.408577961423,241.10754609404174,205.39596619254155,176.31105189552065,155.9329282553333,143.16846078275796,135.84336789843925,131.92750536809564,129.95408267614533,129.00820098432985,128.5740696746827,128.3822582496049,128.3003301614713
2026-07-12 06:40:00,1002.33,3110169.8502000007,3110169.8502,2239910.278141465,870259.5720585352,3110.1698502000004,3110.169850200001,3110169.8502,0.007358115106934271,0.0,0.0,0.007358115106934271,0.021,0.0,0.0,128.29549317824365,128.3003301614713,182.0,310.0,128.3003301614713,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,118267257594.02579,32.8520159983405,23.138944319171113,310.0,128.29549317824365,308.4143180451335,137.94406209917673,128.25998809565752,0.0,0.0,0.0,0.0,0.0,0.0,-1.864236121632435,-69.2243666532673,2239910.278141465,2240022.2595284046,2239910.278141465,0.0,-69112.38526632776,111.98138693952933,0.0,292.1508249994531,259.4083886954484,221.18909303122325,187.64502956543063,163.08400313644597,147.2631550806193,138.01341514930468,133.00493376145127,130.45809780369234,129.22956587929252,128.66314075211068,128.4120703354082,128.30458977491597,128.25998809565752,301.4516912009236,277.46870821401126,242.65867777795913,207.01537844247756,177.67310167631967,156.91572575252542,143.79941683094756,136.2116985473908,132.12516957591504,130.0514175364501,129.0509677465249,128.58897095497124,128.3836632942319,128.29549317824365
2026-07-12 06:50:00,1017.608,3157576.5675199996,3157576.5675199996,2277234.745180175,880341.8223398244,3157.5765675199996,3157.5765675199996,3157576.5675199996,0.00747007499733146,0.0,0.0,0.00747007499733146,0.021,0.0,0.0,128.29102693806206,128.29549317824365,182.0,310.0,128.29549317824365,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,119591995483.88614,33.21999874552393,23.398128787421804,310.0,128.29102693806206,308.47902588895107,138.30798421636678,128.25250506944835,0.0,0.0,0.0,0.0,0.0,0.0,-1.8758114812167537,-69.45215750591112,2277234.745180175,2277348.6406064974,2277234.745180175,0.0,-69338.26207958907,113.89542632205121,0.0,292.7039581936755,260.51947637061755,222.52745755522673,188.8615338029305,164.0038949553474,147.8719340633917,138.37625617024193,133.20258875089067,130.55658305758337,129.2733428278772,128.6787006543597,128.41386212461805,128.29997183024835,128.25250506944835,301.81168705424665,278.48169756743374,244.1644023606171,208.6092107964324,179.03038798883102,157.90627656524282,144.44210799821684,136.59067711281452,132.33059572938203,130.15369534144,129.09659123538452,128.60540406250985,128.3858453196228,128.29102693806206
2026-07-12 07:00:00,1031.248,3199900.66912,3199900.6691199997,2310513.2376467236,889387.4314732761,3199.9006691199997,3199.90066912,3199900.6691199997,0.007570020295528988,0.0,0.0,0.007570020295528988,0.021,0.0,0.0,128.28695639657946,128.29102693806206,182.0,310.0,128.29102693806206,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,120936562771.60434,33.593489658778985,23.6611928698806,310.0,128.28695639657946,308.5400462178168,138.68893685242904,128.2452187757542,0.0,0.0,0.0,0.0,0.0,0.0,-1.8874253743378981,-69.68335872686731,2310513.2376467236,2310628.838257202,2310513.2376467236,0.0,-69567.75811638916,115.60061047815543,0.0,293.2444736003439,261.62286174179144,223.874178064966,190.09973435953313,164.94983784282755,148.50387596796742,138.7562914417914,133.41149372265482,130.66175798025589,129.32080617350604,128.69616823934757,128.4165897010089,128.2957920754468,128.2452187757542,302.1501500439071,279.45222957130994,245.62888198818558,210.17996849696453,180.38405021386004,158.90505627432609,145.0967885022354,136.980518024658,132.5439756999925,130.2610708782685,129.14519138530324,128.6234592171991,128.3888537771177,128.28695639657946
2026-07-12 07:10:00,1043.47,3237824.8018,3237824.8018,2340296.286656269,897528.5151437311,3237.8248018,3237.8248018,3237824.8018,0.0076595684201558305,0.0,0.0,0.0076595684201558305,0.021,0.0,0.0,128.28331142944427,128.28695639657946,182.0,310.0,128.28695639657946,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,122298860253.15527,33.97190562587647,23.927725858072137,310.0,128.28331142944427,308.59758062774637,139.0866247364351,128.23814204208028,0.0,0.0,0.0,0.0,0.0,0.0,-1.8990783092405465,-69.91760941589108,2340296.286656269,2340413.412000781,2340296.286656269,0.0,-69800.48407137906,117.12534451202373,0.0,293.77192178651427,262.71659274744934,225.22639101015807,191.35700852951823,165.92007746153925,149.15809376985501,139.15321394201183,133.63163055023287,130.77370388369607,129.37204531920813,128.71561085643714,128.4202960268569,128.29207503014496,128.23814204208028,302.4693327477306,280.3841333644413,247.05549468531905,211.7296266953927,181.7349445999648,159.9123963875276,145.76366483297218,137.38140362292063,132.76550285665934,130.37372887754123,129.1968971997194,128.64320449281757,128.3927318329379,128.28331142944427
2026-07-12 07:20:00,1054.453,3271904.3918199996,3271904.3918199996,2367035.5676908023,904868.8241291973,3271.9043918199995,3271.9043918199995,3271904.3918199996,0.00774003581080631,0.0,0.0,0.00774003581080631,0.021,0.0,0.0,128.28012007299674,128.28331142944427,182.0,310.0,128.28331142944427,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,123677059932.35966,34.35473887009991,24.197370105233755,310.0,128.28012007299674,308.6518213986923,139.5007765921977,128.23128849359338,0.0,0.0,0.0,0.0,0.0,0.0,-1.9107707417879478,-70.15459528440805,2367035.5676908023,2367154.0606250605,2367035.5676908023,0.0,-70036.10235014977,118.49293425827636,0.0,294.28600056008344,263.7990399161881,226.5815852962105,192.63099538912775,166.9130092805313,149.8337710558058,139.56674622783856,133.8629934520965,130.89250829709792,129.42715431415115,128.73709927829833,128.42502598209236,128.28884633377575,128.23128849359338,302.77107566381704,281.2805240847401,248.44692684861766,213.2596831782531,183.08362628184065,160.9284583659654,146.4428293584314,137.79346891900957,132.99534517512254,130.49179672111313,129.25180810570566,128.66471286744397,128.39752238504497,128.28012007299674
2026-07-12 07:30:00,1064.348,3302607.983119999,3302607.9831199995,2391106.481043839,911501.5020761606,3302.6079831199995,3302.607983119999,3302607.9831199995,0.007812533122865015,0.0,0.0,0.007812533122865015,0.021,0.0,0.0,128.27740368499005,128.28012007299674,182.0,310.0,128.28012007299674,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,125069559230.16405,34.74154423060112,24.46981206737838,310.0,128.27740368499005,308.70295152397415,139.9311405364968,128.2246725173883,0.0,0.0,0.0,0.0,0.0,0.0,-1.9225030819193913,-70.39404078866187,2391106.481043839,2391226.2037959658,2391106.481043839,0.0,-70274.31803653482,119.72275212703971,0.0,294.7865257910712,264.86884147320626,227.93754635556562,193.91955509450622,167.9271537249008,150.53014833371034,139.9966329607401,134.1055849256713,131.01826320532138,129.486230174464,128.7607063945398,128.4308261323681,128.28613278892374,128.2246725173883,303.05692319644976,282.144014491936,249.80539359219605,214.7712614479575,184.43045902781725,161.95329974040772,147.1343246732507,138.21684934028846,133.23363108761015,130.61540725611448,129.3100269252451,128.68805454687808,128.40326909433034,128.27740368499005
2026-07-12 07:40:00,1073.283,3330332.75202,3330332.7520199995,2412826.436526995,917506.3154930044,3330.3327520199996,3330.33275202,3330332.7520199995,0.007878001750795848,0.0,0.0,0.007878001750795848,0.021,0.0,0.0,128.27518653447538,128.27740368499005,182.0,310.0,128.27740368499005,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,126474946168.89938,35.13192949136094,24.744775491607896,310.0,128.27518653447538,308.75114486198146,140.37748172721243,128.21830912238664,0.0,0.0,0.0,0.0,0.0,0.0,-1.934275699110648,-70.6357031475405,2412826.436526995,2412947.2677064342,2412826.436526995,0.0,-70514.87196810124,120.83117943925026,0.0,295.27340882432384,265.92486079826716,229.292313298707,195.22073747619453,168.96113758230362,151.24651349887154,140.44263606188738,134.3594138758467,131.15106382331783,129.54937220448682,128.78650714738367,128.43774463226487,128.28396230028474,128.21830912238664,303.32818667449067,282.97682279631186,251.13274304179208,216.2652844986891,185.77566111630222,162.9868988322604,147.83817607956126,138.65161069153314,133.48049088464097,130.74468809938097,129.37165650880405,128.71330032591175,128.41001560003355,128.27518653447538
2026-07-12 07:50:00,1081.364,3355407.61016,3355407.61016,2432460.7816095375,922946.8285504626,3355.4076101600003,3355.4076101600003,3355407.61016,0.007937221597408593,0.0,0.0,0.007937221597408593,0.021,0.0,0.0,128.27349349914263,128.27518653447538,182.0,310.0,128.27518653447538,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,127891968116.82999,35.52554669911944,25.022015300995896,310.0,128.27349349914263,308.79656635963306,140.83957439428968,128.2122139788742,0.0,0.0,0.0,0.0,0.0,0.0,-1.946088926938902,-70.87936696952417,2432460.7816095375,2432582.613520529,2432460.7816095375,0.0,-70757.53505853238,121.83191099179385,0.0,295.74663796729635,266.9661506236695,230.64414204612498,196.53275536200982,170.01367812079582,151.9821929333395,140.90453046322088,134.62449300233263,131.29100698083673,129.61668147546882,128.81457823423173,128.445831113332,128.28236382684662,128.2122139788742,303.5859808117808,283.78081974727655,252.4304795885183,217.74240517093747,187.1192894218298,164.02913100051387,148.55428851870641,139.0977929550854,133.73603046928199,130.8797584554617,129.4367958382501,128.74052000124271,128.41780573683062,128.27349349914263
2026-07-12 08:00:00,1088.682,3378114.9250799995,3378114.9250799995,2450234.268534469,927880.6565455305,3378.1149250799995,3378.1149250799995,3378114.9250799995,0.007990862382519047,0.0,0.0,0.007990862382519047,0.021,0.0,0.0,128.2723504192204,128.27349349914263,182.0,310.0,128.27349349914263,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,129319507415.84013,35.922085393288924,25.30131282615381,310.0,128.2723504192204,308.83937234252915,141.3172010913909,128.2064034060601,0.0,0.0,0.0,0.0,0.0,0.0,-1.9579430669498337,-71.12484006559005,2450234.268534469,2450357.005082502,2450234.268534469,0.0,-71002.10351755703,122.73654803301906,0.0,296.20626400662155,267.99192441529306,231.9914754749127,197.8539622712864,171.0835693804447,152.7365439792786,141.38209949102298,134.90083603367717,131.4381899408828,129.68826013092843,128.84499779007402,128.45513653648493,128.28136732580768,128.2064034060601,303.8312748556922,284.5576292741798,253.6998773407157,219.20311695715677,188.4613013329935,165.0798119289198,149.28256904284993,139.55541369544736,134.00034385608396,131.02073071719363,129.50554157285268,128.7697830428664,128.4266839447659,128.2723504192204
2026-07-12 08:10:00,1095.314,3398693.6231600004,3398693.6231600004,2466338.1591979996,932355.4639620008,3398.6936231600002,3398.6936231600002,3398693.6231600004,0.008039491016436306,0.0,0.0,0.008039491016436306,0.021,0.0,0.0,128.2717840030127,128.2723504192204,182.0,310.0,128.2723504192204,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,130756561274.34142,36.321267020650396,25.58247187128576,310.0,128.2717840030127,308.87971083311913,141.81014925830152,128.20089436451215,0.0,0.0,0.0,0.0,0.0,0.0,-1.9698383919486342,-71.37194999280307,2466338.1591979996,2466461.714161606,2466338.1591979996,0.0,-71248.39502919652,123.55496360655525,0.0,296.65238846195706,269.001533033516,233.33291925910854,199.18283478423442,172.16967165580814,153.5089492561208,141.87513210442174,135.1884564641718,131.59270948278,129.76421087740707,128.8778451184056,128.46571307131637,128.28100370751136,128.20089436451215,304.0649146567009,285.3086622395435,254.94200662963428,220.64776657734984,189.80155858035747,166.13869436808525,150.02287411385996,140.0244675698275,134.2735100608884,131.16770965474765,129.57798720931495,128.80115828885872,128.43669509184005,128.2717840030127
2026-07-12 08:20:00,1101.327,3417351.6013799994,3417351.60138,2480937.12385089,936414.4775291099,3417.35160138,3417.3516013799995,3417351.60138,0.008083600970476532,0.0,0.0,0.008083600970476532,0.021,0.0,0.0,128.271821726881,128.2717840030127,182.0,310.0,128.2717840030127,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,132202225801.2609,36.72284050035025,25.865315590444432,310.0,128.271821726881,308.91772189348995,142.3182093598218,128.19570444724243,0.0,0.0,0.0,0.0,0.0,0.0,-1.981775148833753,-71.62054131071292,2480937.12385089,2481061.419509845,2480937.12385089,0.0,-71496.24565175781,124.29565895511769,0.0,297.0851541816804,269.99444569526906,234.66722206810573,200.517958134793,173.27090297687022,154.29881207174128,142.38342036678645,135.48736608406446,131.75466111504443,129.84463651644904,128.91320044143063,128.47761397832704,128.28130479129985,128.19570444724243,304.2876507889001,286.0351720291292,256.15779771806643,222.0766094449513,191.13986836781967,167.20549561630583,150.77503499081618,140.50493091566855,134.5555978124383,131.32079476085218,129.65422433462444,128.83471447716715,128.4478846518398,128.271821726881
2026-07-12 08:30:00,1106.778,3434265.72732,3434265.72732,2494172.602109059,940093.1252109408,3434.26572732,3434.26572732,3434265.72732,0.008123612284115447,0.0,0.0,0.008123612284115447,0.021,0.0,0.0,128.27249158059666,128.271821726881,182.0,310.0,128.271821726881,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,133655682058.17802,37.1265783494939,26.149683758636872,310.0,128.27249158059666,308.95353797210987,142.84117268835442,128.19085187116175,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937535610310264,-71.87047318364023,2494172.602109059,2494297.568045523,2494172.602109059,0.0,-71745.50724717649,124.96593646374822,0.0,297.50473747987195,270.9702338252848,235.9932586933969,201.85801407603387,174.38623204488178,155.10555269533594,142.90675744846146,135.7975738140843,131.92413836899817,129.92963953638673,128.95114467794278,128.49089350360188,128.28230326562252,128.19085187116175,304.50014963590985,286.73826810724483,257.34806217272563,223.48980669065776,192.47597352897745,168.27988714186355,151.53884939782918,140.99675684681975,134.84666141440692,131.4800780282484,129.7343414312424,128.87051961435856,128.46029835334994,128.27249158059666
2026-07-12 08:40:00,1111.716,3449588.0450399993,3449588.0450399993,2506165.6972805806,943422.3477594187,3449.588045039999,3449.588045039999,3449588.0450399993,0.00815988624255527,0.0,0.0,0.00815988624255527,0.021,0.0,0.0,128.27383378493468,128.27249158059666,182.0,310.0,128.27249158059666,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,135116183849.40681,37.532273291501895,26.435430382958696,310.0,128.27383378493468,308.9872842544495,143.37882951591024,128.1863554010828,0.0,0.0,0.0,0.0,0.0,0.0,-2.005773830577952,-72.12161728155374,2506165.6972805806,2506291.2693295376,2506165.6972805806,0.0,-71996.0452325968,125.57204895693576,0.0,297.91134163074986,271.9285572380593,237.31001546275053,203.2017704816373,175.5146716629691,155.9286047612909,143.44493558923412,136.11908437923236,132.10123206711845,130.0193216482956,128.99175918486569,128.5056067520939,128.2840326260499,128.1863554010828,304.70300889039726,287.41896089524573,258.5135136556124,224.88735359881454,193.80955547314076,169.36150142950817,152.31408538954756,141.49991773597898,135.14674655873836,131.6456445561361,129.8184237823974,128.90864080195126,128.47398450881127,128.27383378493468
2026-07-12 08:50:00,1116.184,3463451.9809599994,3463451.9809599994,2517022.6549242507,946429.3260357487,3463.451980959999,3463.451980959999,3463451.9809599994,0.008192740584108528,0.0,0.0,0.008192740584108528,0.021,0.0,0.0,128.27588102504305,128.27383378493468,182.0,310.0,128.27383378493468,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,136583048800.30238,37.93973577786177,26.72242195706814,310.0,128.27588102504305,309.01907901290895,143.93096802739095,128.1822345355974,0.0,0.0,0.0,0.0,0.0,0.0,-2.0178361399526827,-72.37385624838514,2517022.6549242507,2517148.7744076666,2517022.6549242507,0.0,-72247.7367649693,126.11948341583775,0.0,298.3051916178563,272.86915295361285,238.61657880952689,204.54807215049354,176.65527309837685,156.76741264905579,143.99774468875626,136.45189777951396,132.2860300963182,130.1137834567675,129.03512554279095,128.52180957620985,128.28652705076368,128.1822345355974,304.8967709364731,288.0781813203115,259.654734705087,226.26947783153693,195.14029482617553,170.44995255332967,153.10049268437558,142.01424465839366,135.45587716858913,131.81757275873585,129.9065540996031,128.9491445101385,128.48901576566345,128.27588102504305
2026-07-12 09:00:00,1120.22,3475975.4467999996,3475975.4467999996,2526836.383972861,949139.0628271387,3475.9754467999996,3475.9754467999996,3475975.4467999996,0.008222455973157072,0.0,0.0,0.008222455973157072,0.021,0.0,0.0,128.2786543510625,128.27588102504305,182.0,310.0,128.27588102504305,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,138055650349.1147,38.34879176364297,27.01053589439524,310.0,128.2786543510625,309.04903394969017,144.49737361068895,128.17850970817852,0.0,0.0,0.0,0.0,0.0,0.0,-2.0299406536731825,-72.62708232299836,2526836.383972861,2526962.9970101677,2526836.383972861,0.0,-72500.46928569162,126.61303730674263,0.0,298.686529787776,273.79182600592975,239.91212532398296,205.89583468551123,177.8071255901144,157.62143015003974,144.5649715018958,136.7960081843564,132.47861562295392,130.21312404399322,129.08132537131704,128.53955838350905,128.28982169814114,128.17850970817852,305.08193095402,288.7167189597235,260.7722837613293,227.6360998696849,196.4678521491208,171.5448433705504,153.89780739292053,142.53968529184613,135.77407016046433,131.99593468809567,129.99881251402263,128.99213380745397,128.50541835751585,128.2786543510625
2026-07-12 09:10:00,1123.854,3487251.5307599995,3487251.5307599995,2535683.375718216,951568.1550417836,3487.2515307599997,3487.2515307599997,3487251.5307599995,0.008249253792750077,0.0,0.0,0.008249253792750077,0.021,0.0,0.0,128.28218055724085,128.2786543510625,182.0,310.0,128.2786543510625,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,139533407891.15518,38.75927996976533,27.299658599851774,310.0,128.28218055724085,309.07725452186907,145.07782609287446,128.17520164370265,0.0,0.0,0.0,0.0,0.0,0.0,-2.0420875196140345,-72.88119564511118,2535683.375718216,2535810.4323792723,2535683.375718216,0.0,-72754.13898405479,127.05666105638375,0.0,299.0556117441535,274.6964397344902,241.1959106482706,207.2440360170913,178.96934834896325,158.49011754938752,145.14639792500824,137.15140319114897,132.67906774848387,130.3174405052595,129.1304399544428,128.5589103285477,128.29395272311692,128.17520164370265,305.2589334207799,289.33531259971227,261.86661700695436,228.98714557973645,197.7917971071452,172.64571260206836,154.70571617406287,143.07610729734265,136.101327017884,132.18078989387425,130.09530990671755,129.03764619900556,128.52323798152196,128.28218055724085
2026-07-12 09:20:00,1127.114,3497367.1151599986,3497367.1151599996,2543630.792736155,953736.3224238446,3497.3671151599997,3497.367115159999,3497367.1151599996,0.008273340958825719,0.0,0.0,0.008273340958825719,0.021,0.0,0.0,128.28648807150887,128.28218055724085,182.0,310.0,128.28218055724085,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,141015781177.1153,39.17105032697647,27.589684373864397,310.0,128.28648807150887,309.1038402689048,145.67209968471505,128.17233157441703,0.0,0.0,0.0,0.0,0.0,0.0,-2.054276870162949,-73.13610329348714,2543630.792736155,2543758.246560343,2543630.792736155,0.0,-73008.64946929924,127.45382418789086,0.0,299.4127033751989,275.58290891310446,242.4672621844974,208.59171081824735,180.141087871558,159.37293931133914,145.7417995809643,137.51806271024944,132.88746035888468,130.42682751090655,129.18255019747542,128.57992325647996,128.29895658522463,128.17233157441703,305.42819300271435,289.9346629259471,262.9381789621117,230.32254711043169,199.11171901775973,173.752101334196,155.52390036544168,143.62336977187817,136.43763705908754,132.3722144179959,130.19609119423558,129.0857421486326,128.5425169200685,128.28648807150887
2026-07-12 09:30:00,1130.026,3506402.8764400003,3506402.87644,2550740.232322108,955662.6441178918,3506.40287644,3506.4028764400005,3506402.87644,0.008294909742537132,0.0,0.0,0.008294909742537132,0.021,0.0,0.0,128.29160554837387,128.28648807150887,182.0,310.0,128.28648807150887,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,142502266969.90735,39.583963047196484,27.880514758286807,310.0,128.29160554837387,309.1288851263948,146.27996339371873,128.16992120516628,0.0,0.0,0.0,0.0,0.0,0.0,-2.0665088232813744,-73.3917187105517,2550740.232322108,2550868.04003064,2550740.232322108,0.0,-73263.91100201942,127.80770853227295,0.0,299.7580785128944,276.45119451965604,243.7255741603769,209.93794795177774,181.3215176013931,160.26936447438095,146.35094622864412,137.8959591499574,133.10386207379997,130.5413772493655,129.23773657366937,128.6026549988349,128.30487024977216,128.16992120516628,305.59009696811165,290.51543654367214,263.9874037390031,231.64225065332806,200.42715696397383,174.86355415855178,156.35204282552758,144.1813287800706,136.7829854229161,132.57025747767048,130.30122334439312,129.1364802567881,128.56329959864755,128.29160554837387
2026-07-12 09:40:00,1132.61,3514420.873400001,3514420.8734,2557064.2387434626,957356.6346565373,3514.4208734,3514.420873400001,3514420.8734,0.008314108347760132,0.0,0.0,0.008314108347760132,0.021,0.0,0.0,128.29756155603212,128.29160554837387,182.0,310.0,128.29160554837387,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,143992393609.30936,39.99788711369705,28.172057472974547,310.0,128.29756155603212,309.15247771765485,146.9011791146351,128.16799270674434,0.0,0.0,0.0,0.0,0.0,0.0,-2.078783483409654,-73.64796076967929,2557064.2387434626,2557192.3597730263,2557064.2387434626,0.0,-73519.83974011568,128.1210295635974,0.0,300.09201643541513,277.30129765905065,244.9703008747423,211.28188552357355,182.50983487004908,161.17886468423166,146.97360088948602,138.28505684607111,133.3283357711689,130.6611790553661,129.29607866516986,128.6271634845831,128.3117311280105,128.16799270674434,305.7449977108586,291.0782359490463,265.014658333729,232.94617867248257,201.73783422737128,175.97959450502032,157.18978882481213,144.74979306058046,137.13733320128472,132.77494041713055,130.41076577013425,129.18991779699533,128.58562915508733,128.29756155603212
2026-07-12 09:50:00,1134.883,3521473.8560200003,3521473.85602,2562645.4892720734,958828.3667479265,3521.47385602,3521.4738560200003,3521473.85602,0.008331062917201416,0.0,0.0,0.008331062917201416,0.021,0.0,0.0,128.30438446216203,128.29756155603212,182.0,310.0,128.29756155603212,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,145485715088.8156,40.412698635782114,28.464225256923086,310.0,128.30438446216203,309.1747016386704,147.53550066580087,128.16656866570662,0.0,0.0,0.0,0.0,0.0,0.0,-2.091100942201923,-73.90475275361382,2562645.4892720734,2562773.885264041,2562645.4892720734,0.0,-73776.35676164646,128.39599196736526,0.0,300.4147998604175,278.1332542616649,246.20095035659165,212.62270583831557,183.7052583934898,162.10091452864953,147.6095185505657,138.685310838253,133.56093757106973,130.78631874257624,129.3576546045307,128.6535065393147,128.31957698854401,128.16656866570662,305.89322293725166,291.62362520029166,266.0202795263744,234.2341781192568,203.04320220566478,177.09971441906328,158.0367610502026,145.32859806187346,137.50062957108864,132.98628971383823,130.52477210861628,129.24610889550178,128.60954765948085,128.30438446216203
2026-07-12 10:00:00,1136.862,3527614.5742800003,3527614.5742800003,2567523.3558743675,960091.2184056328,3527.6145742800004,3527.6145742800004,3527614.5742800003,0.008345899549687173,0.0,0.0,0.008345899549687173,0.021,0.0,0.0,128.31210286814635,128.30438446216203,182.0,310.0,128.30438446216203,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,146981809069.9094,40.828280297197054,28.756935479760998,310.0,128.31210286814635,309.19563573549664,148.18267460434774,128.1656720523148,0.0,0.0,0.0,0.0,0.0,0.0,-2.103461279204565,-74.16202201585257,2567523.3558743675,2567651.9905054867,2567523.3558743675,0.0,-74033.38738473319,128.634631119392,0.0,300.7267136199362,278.9471316918395,247.41708096409792,213.95963345932032,184.90702673355736,163.0349888022136,148.25844617988182,139.09666691692712,133.80171714640446,130.91687848991168,129.4225410799633,128.68174176861825,128.32844588802462,128.1656720523148,306.035084395654,292.1521554257146,267.004616803021,235.50613657463893,204.34283257996736,178.22341480104484,158.89258836837453,145.91753087878712,137.872843513962,133.2043323443466,130.64329584600011,129.3051069370956,128.63509698616076,128.31210286814635
2026-07-12 10:10:00,1138.559,3532880.263459999,3532880.2634599996,2571729.738780278,961150.5246797218,3532.8802634599997,3532.8802634599992,3532880.2634599996,0.008358707614844337,0.0,0.0,0.008358707614844337,0.021,0.0,0.0,128.32074471297602,128.31210286814635,182.0,310.0,128.31210286814635,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,148480272396.81055,41.24452011022515,29.050109264212033,310.0,128.32074471297602,309.2153543583958,148.842438352321,128.165326182771,0.0,0.0,0.0,0.0,0.0,0.0,-2.115864562405819,-74.41969920752388,2571729.738780278,2571858.5773761133,2571729.738780278,0.0,-74290.86061168835,128.83859583553567,0.0,301.02804311237577,279.7430246532552,248.61829678715006,215.29193199699947,186.11439686449944,163.98056267402978,148.92012216944917,139.51906116503898,134.05071689439674,131.05293677567684,129.490813170856,128.71192644266296,128.3383760958387,128.165326182771,306.17086804544476,292.6643296489251,267.9679685030707,236.76191110335932,205.63625674609662,179.35016279510322,159.7568603741131,146.51636211593964,138.2538701500621,133.42907535528596,130.7663813559515,129.36696090244507,128.66231705269522,128.32074471297602
2026-07-12 10:20:00,1139.986,3537308.15884,3537308.1588399997,2575292.772012367,962015.3868276328,3537.3081588399996,3537.30815884,3537308.1588399997,0.008369576415844803,0.0,0.0,0.008369576415844803,0.021,0.0,0.0,128.33033773348487,128.32074471297602,182.0,310.0,128.32074471297602,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,149980718834.88864,41.66131078746907,29.34367104361649,310.0,128.33033773348487,309.2339276126422,149.51452081065287,128.16555466289824,0.0,0.0,0.0,0.0,0.0,0.0,-2.128310848720857,-74.67771789022808,2575292.772012367,2575421.781353719,2575292.772012367,0.0,-74548.70854887599,129.00934135209536,0.0,301.3190732452087,280.5210520807983,249.80424399777615,216.61890143610216,187.32664283740735,164.9371109134217,149.59427575101824,139.9524193357238,134.30797144337308,131.19456732778985,129.56254396756532,128.74411729191127,128.34940598260332,128.16555466289824,306.30084731456805,293.1606395262196,268.9106418592809,238.00138408094833,206.92303256967358,180.47943956403856,160.62916891025344,147.1248566778104,138.6436200153498,133.66051758542284,130.89406813303492,129.4317174394328,128.6912468742502,128.33033773348487
2026-07-12 10:30:00,1141.152,3540926.1868800004,3540926.1868800004,2578235.978824437,962690.2080555633,3540.9261868800004,3540.9261868800004,3540926.1868800004,0.008378573184873742,0.0,0.0,0.008378573184873742,0.021,0.0,0.0,128.3409089220883,128.33033773348487,182.0,310.0,128.33033773348487,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,151482776302.59848,42.07854897294402,29.637548020360466,310.0,128.3409089220883,309.2514215909047,150.19864147376504,128.16638134222913,0.0,0.0,0.0,0.0,0.0,0.0,-2.1408001843973876,-74.93601405918359,2578235.978824437,2578365.126908915,2578235.978824437,0.0,-74806.86597470567,129.14808447792893,0.0,301.6000874133235,281.2813542430335,250.97460764197209,217.93987610546858,188.54305503905363,165.90410778885962,150.28062696690736,140.39665669620328,134.57350742678977,131.3418390987996,129.6378043260757,128.77837034813138,128.36157393012869,128.16638134222913,306.4252781063997,293.64154649119894,269.8329187054913,239.2244209359096,208.20270185120603,181.61070591994277,161.50908217287375,147.74275683948153,139.04198645724247,133.8986473455524,131.0263879433249,129.49941891965796,128.7219234887532,128.3409089220883
2026-07-12 10:40:00,1142.063,3543752.965220001,3543752.9652200006,2580576.1212392002,963176.8439808004,3543.7529652200005,3543.752965220001,3543752.9652200006,0.008385743053751966,0.0,0.0,0.008385743053751966,0.021,0.0,0.0,128.35248411274662,128.3409089220883,182.0,310.0,128.3409089220883,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,152986082813.49066,42.49613411485852,29.931669371931726,310.0,128.35248411274662,309.2678985943717,150.89450907125376,128.16783023819946,0.0,0.0,0.0,0.0,0.0,0.0,-2.153332605304934,-75.19452544527901,2580576.1212392002,2580705.376932248,2580576.1212392002,0.0,-75065.26975223143,129.25569304758392,0.0,301.87136660327263,282.024089637823,252.12910764426826,219.25422131592228,189.76293789349126,166.88102551941648,150.97888549612279,140.85167705606142,134.84734269301157,131.4948157012309,129.71666248473028,128.81474068925814,128.3749181848908,128.16783023819946,306.54439596867763,294.10748200763896,270.73505286822314,240.4308636001212,209.47478141134144,182.74339291787334,162.39613639953046,148.36977554886957,139.44883962894372,134.14343693337662,131.16336280938097,129.57010224617682,128.7543812287681,128.35248411274662
2026-07-12 10:50:00,1142.727,3545813.317379999,3545813.31738,2582330.396531068,963482.9208489321,3545.8133173799997,3545.813317379999,3545813.31738,0.008391145744225885,0.0,0.0,0.008391145744225885,0.021,0.0,0.0,128.36508887899066,128.35248411274662,182.0,310.0,128.35248411274662,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,154490286736.3073,42.91396853786314,30.225966301807368,310.0,128.36508887899066,309.28341734986464,151.60182341189088,128.16992547668679,0.0,0.0,0.0,0.0,0.0,0.0,-2.1659081372318267,-75.4531915613548,2582330.396531068,2582459.7295891056,2582330.396531068,0.0,-75323.858503317,129.33305803780968,0.0,302.133188884288,282.74943344469875,253.2674973220743,220.56133286353872,190.98561022692522,167.86733486586863,151.68875101470897,141.3173727965007,135.1294861143264,131.65355514583996,129.79918383116032,128.85328227079458,128.3894767511827,128.16992547668679,306.6584312353995,294.55888192151167,271.6173312719953,241.6206087385844,210.73884317109577,183.87697147509792,163.2898891206043,149.0056331066937,139.86404976677113,134.39485624663186,131.3050123814264,129.643802789793,128.7886536706237,128.36508887899066
2026-07-12 11:00:00,1143.146,3547113.449239999,3547113.4492399995,2583508.6908106008,963604.7584293988,3547.1134492399997,3547.113449239999,3547113.4492399995,0.00839479686482725,0.0,0.0,0.00839479686482725,0.021,0.0,0.0,128.3787514426054,128.36508887899066,182.0,310.0,128.36508887899066,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,155995042407.44156,43.33195622428932,30.520371181033134,310.0,128.3787514426054,309.2980332024909,152.32027248323234,128.17269121358484,0.0,0.0,0.0,0.0,0.0,0.0,-2.1785267960561083,-75.71195294569108,2583508.6908106008,2583638.071502769,2583508.6908106008,0.0,-75582.57225352293,129.38069216815347,0.0,302.38582856680534,283.45757477409654,254.38955993793766,221.8606343684849,192.2104037419109,168.86250438374586,152.409912683558,141.79362439316697,135.41993712391877,131.81810944102227,129.8854305981691,128.89404772133486,128.4052872675825,128.17269121358484,306.76759377967306,294.9961363802082,272.4799809045806,242.7934881203872,211.99441694193956,185.0108507038326,164.18983916150697,149.65000139000193,140.2874511129834,134.6528509701972,131.45134145604928,129.72054758512326,128.82477011697063,128.3787514426054
2026-07-12 11:10:00,1143.324,3547665.7725599995,3547665.7725600004,2584118.931605926,963546.8409540746,3547.6657725600003,3547.6657725599994,3547665.7725600004,0.008396726781044434,0.0,0.0,0.008396726781044434,0.021,0.0,0.0,128.39351114597727,128.3787514426054,182.0,310.0,128.3787514426054,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,157500008955.2331,43.75000248756475,30.814817318197328,310.0,128.39351114597727,309.3117983109887,153.04953382471297,128.17615151980598,0.0,0.0,0.0,0.0,0.0,0.0,-2.1911885878829493,-75.97075096104628,2584118.931605926,2584248.3306136033,2584118.931605926,0.0,-75841.35195336863,129.39900767763902,0.0,302.62955586973305,284.14871507584957,255.49510655888517,223.15157552284305,193.4366618988094,169.8659997858307,153.14204837609233,142.28029960393536,135.71868495711104,131.98852396791588,129.97546140696485,128.93708804181531,128.42238682651202,128.17615151980598,306.8720883689099,295.4196401426314,273.32325799223486,243.94938062598538,213.24100534450167,186.14446256691548,165.0954981672013,150.30255334103347,140.71887323669782,134.91736092345778,131.60235005823256,129.80036055028881,128.86275813788174,128.39351114597727
2026-07-12 11:20:00,1143.262,3547473.39028,3547473.39028,2584166.101565429,963307.2887145709,3547.47339028,3547.47339028,3547473.39028,0.008396944282349722,0.0,0.0,0.008396944282349722,0.021,0.0,0.0,128.40936887062892,128.39351114597727,182.0,310.0,128.39351114597727,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,159004848532.6368,44.168013481288,31.109238613653062,310.0,128.40936887062892,309.32476182452905,153.78927344724048,128.18033041964114,0.0,0.0,0.0,0.0,0.0,0.0,-2.203893509131409,-76.22952749075503,2584166.101565429,2584295.4898302834,2584166.101565429,0.0,-76100.13922590064,129.38826485439495,0.0,302.8646364779212,284.8230665275502,256.58397426969105,224.43363118489364,194.66373988583985,170.87728354802994,153.88482491633243,142.77725352615644,136.02570850271252,132.164837243352,130.06933103692643,128.98245242798592,128.44081185646994,128.18033041964114,306.97210627862495,295.8297637247773,274.14739572826846,245.08814641592122,214.47816375781468,187.27721712043703,166.00634863681464,150.9629337108481,141.15812212052646,135.18830858983867,131.75802682599888,129.8832588450024,128.9026416587357,128.40936887062892
2026-07-12 11:30:00,1142.958,3546530.09652,3546530.0965199997,2583647.7959924615,962882.3005275382,3546.5300965199995,3546.53009652,3546530.0965199997,0.008395434311407317,0.0,0.0,0.008395434311407317,0.021,0.0,0.0,128.42634536604615,128.40936887062892,182.0,310.0,128.40936887062892,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,160509221884.7327,44.585894967981304,31.403568692303246,310.0,128.42634536604615,309.3369700494364,154.53914314850084,128.18525166148532,0.0,0.0,0.0,0.0,0.0,0.0,-2.2166415464938334,-76.48822417454724,2583647.7959924615,2583777.144334357,2583647.7959924615,0.0,-76358.87583265128,129.34834189596586,0.0,303.0913310153667,285.4808498503058,257.6560229351155,225.70629823519977,195.89100214138924,171.89581384271162,154.6378963773478,143.28432723232677,136.34097521070098,132.34708009257255,130.16708984589522,129.0301878953244,128.4605978708827,128.18525166148532,307.06782578699256,296.22685211268004,274.9525980611632,246.2096150716935,215.70538828890525,188.4083864968151,166.92181599546768,151.6307457450066,141.60497158417965,135.46559339918036,131.91834534741534,129.96925063651398,128.94445686104982,128.42634536604615
2026-07-12 11:40:00,1142.412,3544835.89128,3544835.8912799996,2582563.978497632,962271.9127823678,3544.8358912799995,3544.83589128,3544835.8912799996,0.008392197341638987,0.0,0.0,0.008392197341638987,0.021,0.0,0.0,128.44445832618868,128.42634536604615,182.0,310.0,128.42634536604615,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,162012789769.7813,45.00355271382814,31.697741181629585,310.0,128.44445832618868,309.3484666149748,155.29878430908144,128.19093884635137,0.0,0.0,0.0,0.0,0.0,0.0,-2.229432676936945,-76.74678265866807,2582563.978497632,2582693.2577396925,2582563.978497632,0.0,-76617.50341660762,129.27924206043826,0.0,303.30989498167065,286.12229353779173,258.71113431358384,226.96909523419856,197.11782251306482,172.9210443150752,155.40090329509377,143.8013473718821,136.664440633827,132.53527518516222,130.26878338076338,129.08033899615438,128.48177934557287,128.19093884635137,307.15942149976286,296.61125640367493,275.73909914843637,247.31366472273592,216.9222235699067,189.53759920011976,167.84137893974975,152.3055988994481,142.05919106889587,135.7491081243792,132.08327335894774,130.0583399621309,128.98821398162028,128.44445832618868
2026-07-12 11:50:00,1141.62,3542378.3628000002,3542378.3628,2580908.6627513575,961469.7000486422,3542.3783627999996,3542.3783628,3542378.3628,0.008387204256497012,0.0,0.0,0.008387204256497012,0.021,0.0,0.0,128.4637196004902,128.44445832618868,182.0,310.0,128.44445832618868,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,163515209389.44226,45.420891497067295,31.991689013266132,310.0,128.4637196004902,309.3592926206349,156.0678248286678,128.19741503340316,0.0,0.0,0.0,0.0,0.0,0.0,-2.2422668675993136,-77.00514397421523,2580908.6627513575,2581037.8434091313,2580908.6627513575,0.0,-76875.96331644151,129.1806577737152,0.0,303.5205784111719,286.74763239487896,259.749210124064,228.2215611960991,198.34358380581625,173.95242419495932,156.17347615716068,144.32812636415954,136.99604810567337,132.72943664422206,130.37445203575803,129.13294756486223,128.5043895202335,128.19741503340316,307.2470548813092,296.9833000123607,276.5071524626703,248.40014519353429,218.12808458889813,190.6640809392598,168.76445130502287,152.98706228181797,142.52051687444163,136.03872100178896,132.2527622084073,130.15052083636493,129.03391350349384,128.4637196004902
2026-07-12 12:00:00,1140.577,3539141.9963799994,3539141.99638,2578671.97572656,960470.0206534397,3539.14199638,3539.1419963799995,3539141.99638,0.008380418248241005,0.0,0.0,0.008380418248241005,0.021,0.0,0.0,128.48413917680574,128.4637196004902,182.0,310.0,128.4637196004902,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,165016132057.2432,45.837814460345335,32.28534396683615,310.0,128.48413917680574,309.3694867796112,156.84587768050932,128.2047025237306,0.0,0.0,0.0,0.0,0.0,0.0,-2.2551440756230567,-77.26324814245913,2578671.97572656,2578801.027810682,2578671.97572656,0.0,-77134.19605833711,129.05208412202774,0.0,303.72362564440425,287.3571061353212,260.7701699731217,229.4632539100346,199.5676757820169,174.98939568802786,156.95522987180593,144.8644608880126,137.335727647781,132.92956917026945,130.48413040781293,129.1880522751088,128.5284601160808,128.2047025237306,307.3308796048652,297.3432959645636,277.2569157415064,249.4688978806542,219.32264716160623,191.78718952355433,169.69040994768397,153.67467424259408,142.98865981262674,136.33428026426475,132.42674910222553,130.24578507406915,129.08156157567225,128.48413917680574
2026-07-12 12:10:00,1139.276,3535105.0714399996,3535105.0714399996,2575840.062644949,959265.0087950504,3535.10507144,3535.10507144,3535105.0714399996,0.008371787644307025,0.0,0.0,0.008371787644307025,0.021,0.0,0.0,128.50572468293367,128.48413917680574,182.0,310.0,128.48413917680574,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,166515200810.2594,46.254222447294275,32.57863620267813,310.0,128.50572468293367,309.3790855529148,157.63254055267817,128.21282284396258,0.0,0.0,0.0,0.0,0.0,0.0,-2.268064247916405,-77.52103376008931,2575840.062644949,2575968.955453764,2575840.062644949,0.0,-77392.14095127443,128.8928088148823,0.0,303.9192751546436,287.95095813110737,261.7739496433634,230.6937473773174,200.78949433469978,176.03139622858825,157.7457645560525,145.41013087180085,137.68339509600247,133.13566731296825,130.5978467327993,129.24568824615966,128.5540211862595,128.21282284396258,307.41104056615086,297.69158974346834,277.9885548349506,250.51974668225387,220.50530961758903,192.90625066342886,170.61861218457412,154.3679399337014,143.46330047073505,136.63561065311217,132.60515478583415,130.34411625215034,129.1311591304828,128.50572468293367
2026-07-12 12:20:00,1137.709,3530242.76446,3530242.7644599997,2572394.2823025263,957848.4821574735,3530.2427644599998,3530.24276446,3530242.7644599997,0.008361253222199962,0.0,0.0,0.008361253222199962,0.021,0.0,0.0,128.52847977844795,128.50572468293367,182.0,310.0,128.50572468293367,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,168012047538.2612,46.67001320507256,32.87149370016454,310.0,128.52847977844795,309.3881232773499,158.4273901984672,128.2217965954002,0.0,0.0,0.0,0.0,0.0,0.0,-2.28102732083401,-77.77843750562823,2572394.2823025263,2572522.984175296,2572394.2823025263,0.0,-77649.7356328587,128.70187276952493,0.0,304.10775945451684,288.5294348610788,262.7605001396162,231.91263077239262,202.0084403212238,177.07785475353967,158.54466485645972,145.96489866894382,138.03895123120333,133.34771470738218,130.71562228756397,129.30588665286186,128.58110084035795,128.2217965954002,307.4876757744183,298.0284156590385,278.70224587762937,251.55252036030785,221.67555166310765,194.02056357027428,171.54830040165336,155.06632488697772,143.94409136843038,136.9425150268288,132.78788423880306,130.44546197031187,129.18269734513265,128.52847977844795
2026-07-12 12:30:00,1135.867,3524527.1489799996,3524527.14898,2568315.852895571,956211.2960844291,3524.52714898,3524.5271489799998,3524527.14898,0.008348748128383345,0.0,0.0,0.008348748128383345,0.021,0.0,0.0,128.55240389481557,128.52847977844795,182.0,310.0,128.52847977844795,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,169506292900.50793,47.08508136125221,33.16384224142263,310.0,128.55240389481557,309.39663228622004,159.22999852387255,128.2316432424704,0.0,0.0,0.0,0.0,0.0,0.0,-2.294033219855632,-78.0353941297319,2568315.852895571,2568444.331207623,2568315.852895571,0.0,-77906.91581767984,128.47831205205875,0.0,304.28930505215396,289.0927848073436,263.72978544952264,233.11950782535982,203.22391924754766,178.12819229515978,159.35149909673203,146.52850769987796,138.40228098942703,133.56568340228762,130.83747084306736,129.3686742744013,128.60972466880978,128.2316432424704,307.5609166557108,298.3540520994907,279.3981590272389,252.56705049131148,222.8328519499595,195.12942360252487,172.47898527355682,155.7692994658728,144.430662007873,137.25477460085096,132.97482626325723,130.54977501944558,129.23616043538323,128.55240389481557
2026-07-12 12:40:00,1133.736,3517914.7838399997,3517914.7838399997,2563577.261916779,954337.5219232207,3517.9147838399995,3517.9147838399995,3517914.7838399997,0.008334168454269552,0.0,0.0,0.008334168454269552,0.021,0.0,0.0,128.57749070092035,128.55240389481557,182.0,310.0,128.55240389481557,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,170997541088.75464,47.49931696909851,33.455604386718605,310.0,128.57749070092035,309.40464301752723,160.03991158436537,128.2423808842271,0.0,0.0,0.0,0.0,0.0,0.0,-2.307081859113656,-78.29183554814516,2563577.261916779,2563705.4826259855,2563577.261916779,0.0,-78163.6148389387,128.22070920646365,0.0,304.4641321907073,289.64125711499423,264.68178061616476,234.31399400716128,204.43533871983007,179.1818198183502,160.1658178606289,147.10068394599384,138.77325237887246,133.78953274741545,130.96339781906835,129.4340729316964,128.6399155532079,128.2423808842271,307.6308830853086,298.6687493473766,280.0764269476272,253.56311441447596,223.976623967596,196.23205402805206,173.40979382682445,156.47625458621388,144.922589778539,137.57213138439016,133.16584252520786,130.65699075287478,129.2915235617186,128.57749070092035
2026-07-12 12:50:00,1131.302,3510362.227879999,3510362.227879999,2558147.282856609,952214.94502339,3510.3622278799994,3510.3622278799994,3510362.227879999,0.008317409899171695,0.0,0.0,0.008317409899171695,0.021,0.0,0.0,128.6037290131804,128.57749070092035,182.0,310.0,128.57749070092035,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,172485377600.66498,47.912604889073606,33.7466990388268,310.0,128.6037290131804,309.41218412292335,160.85665562447087,128.2540260135535,0.0,0.0,0.0,0.0,0.0,0.0,-2.3201731408576465,-78.54769046394193,2558147.282856609,2558275.2103145076,2558147.282856609,0.0,-78419.76300604362,127.92745789831679,0.0,304.6324548478416,290.1751008458361,265.6164703152645,235.49571483769037,205.64210662842777,180.23813651560926,160.98715194928045,147.6811306635678,139.1517147726767,134.01920814989472,131.09339934579646,129.50209883327602,128.67169325427076,128.2540260135535,307.69769054983647,298.9727541359213,280.7371871673708,254.54050882505268,225.1063459358424,197.32770018135324,174.3399461133583,157.1865371134567,145.41941888876892,137.89430145081766,133.36077529255533,130.76703123195927,129.34875345235216,128.6037290131804
