timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-12 13:00:00,1128.549,3501819.8340599993,3501819.8340599993,2551991.356879786,949828.4771802132,3501.8198340599993,3501.8198340599993,3501819.8340599993,0.00829835310126946,0.0,0.0,0.00829835310126946,0.021,0.0,0.0,128.63110184277042,128.6037290131804,182.0,310.0,128.6037290131804,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,173969367242.44736,48.32482423401316,34.03704105224611,310.0,128.63110184277042,309.41928256772303,161.6797357755702,128.2665932922138,0.0,0.0,0.0,0.0,0.0,0.0,-2.333306954861152,-78.80288402103295,2551991.356879786,2552118.9536583317,2551991.356879786,0.0,-78675.28724248754,127.59677854541223,0.0,304.79448074379667,290.69456443591645,266.53384798730747,236.66430511910968,206.84363109727664,181.29653012261238,161.81501218737947,148.26952879359897,139.53749784245443,134.25464019419374,131.22746156162214,129.572762053827,128.70507405578581,128.2665932922138,307.76144778866814,299.2663012941242,281.3805659709566,255.49906710145927,226.22136360362077,198.41550156626835,175.26861683104022,157.89946239428343,145.9206552174205,138.22096933191315,133.55944374749785,130.87980290113984,129.4078069980209,128.63110184277042
2026-07-12 13:10:00,1125.457,3492225.54358,3492225.54358,2545066.954992137,947158.5885878629,3492.22554358,3492.22554358,3492225.54358,0.008276848872099457,0.0,0.0,0.008276848872099457,0.021,0.0,0.0,128.6595847831338,128.63110184277042,182.0,310.0,128.63110184277042,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,175449049349.14166,48.73584704142824,34.326540298050915,310.0,128.6595847831338,309.42596372227126,162.5086332720159,128.2800952601557,0.0,0.0,0.0,0.0,0.0,0.0,-2.3464831776915225,-79.05733698222272,2545066.954992137,2545194.1814727318,2545066.954992137,0.0,-78930.1105016279,127.22648059482162,0.0,304.95041121485036,291.1998946400442,267.43391385403254,237.81940683578375,208.03931840591684,182.35637323701573,162.64888646252243,148.86553503302255,139.9304099830936,134.49574327133382,131.36555958005948,129.64606581369523,128.74007029318855,128.2800952601557,307.8222546615296,299.5496048920882,282.00665879725784,256.43845030726067,227.32101834701334,199.49459656435627,176.19491340307172,158.61428037799777,146.4257501109919,138.55177667945046,133.76163640411278,130.99519185050013,129.4686284317002,128.6595847831338
2026-07-12 13:20:00,1122.004,3481511.0917599997,3481511.0917599997,2537326.0565760806,944185.0351839191,3481.5110917599995,3481.5110917599995,3481511.0917599997,0.008252732809551234,0.0,0.0,0.008252732809551234,0.021,0.0,0.0,128.689145901904,128.6595847831338,182.0,310.0,128.6595847831338,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,176923934492.4433,49.145537359012025,34.615101019778116,310.0,128.689145901904,309.4322514506216,163.34280401356386,128.29454200391825,0.0,0.0,0.0,0.0,0.0,0.0,-2.3597016718856034,-79.31096516448613,2537326.0565760806,2537452.8706672126,2537326.0565760806,0.0,-79184.1510733543,126.81409113183327,0.0,305.10044118818104,291.6913357604479,268.3166733139268,238.96066682056292,209.22856930855576,183.41702164826924,163.4882381635108,149.46877966983055,140.33023643979644,134.74241404624038,131.50765632571208,129.72200566197972,128.77668981743375,128.29454200391825,307.88020498180873,299.8228677843985,282.6155483253975,257.3583776346722,228.40462320709105,200.56406518567292,177.11789660377016,159.3302065660296,146.93410919609005,138.88632636256978,133.96711284391057,131.11306443106784,129.5311494182202,128.689145901904
2026-07-12 13:30:00,1118.163,3469592.6992199994,3469592.69922,2528711.7026172336,940880.9966027662,3469.5926992199998,3469.5926992199993,3469592.69922,0.008225803209776164,0.0,0.0,0.008225803209776164,0.021,0.0,0.0,128.71974375679633,128.689145901904,182.0,310.0,128.689145901904,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,178393499120.90964,49.553749755808234,34.90262078478554,310.0,128.71974375679633,309.4381681899991,164.18167480284495,128.3099407901004,0.0,0.0,0.0,0.0,0.0,0.0,-2.372962284971523,-79.56367851551697,2528711.7026172336,2528838.059292749,2528711.7026172336,0.0,-79437.32184000174,126.35667551522783,0.0,305.24475907328343,292.1691286222597,269.1821348897262,240.0877342051133,210.41077703194222,184.47781152118307,164.3325032841104,150.07886422643068,140.73673731451066,134.99452974943262,131.6537012437653,129.80056857332318,128.81493540308043,128.3099407901004,307.93538251643344,300.08626952211097,283.2072790856759,258.2585146298325,229.47142853551642,201.62290575137075,178.03653894305472,160.04632167492534,147.44506382059268,139.22416730040928,134.17559434555085,131.2332614472746,129.59528559368252,128.71974375679633
2026-07-12 13:40:00,1113.905,3456380.3806999996,3456380.3807,2519159.946481073,937220.4342189273,3456.3803807,3456.3803806999995,3456380.3807,0.008195843020782169,0.0,0.0,0.008195843020782169,0.021,0.0,0.0,128.7513276242183,128.71974375679633,182.0,310.0,128.71974375679633,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,179857181371.1253,49.960328158645915,35.18898966470797,310.0,128.7513276242183,309.44373502915107,165.02464204038898,128.32629565557744,0.0,0.0,0.0,0.0,0.0,0.0,-2.3862648483705904,-79.81538039440316,2519159.946481073,2519285.797420516,2519159.946481073,0.0,-79689.52945496002,125.85093944314576,0.0,305.38354673650997,292.633509901962,270.03030869569596,241.2002582640282,211.5853248255473,185.53805693842372,165.18108750776344,150.69535866180422,141.14964464933388,135.2519462233741,131.80362886957934,129.88173194734483,128.8548040896176,128.32629565557744,307.9878667313382,300.3399797492709,283.7818833548205,259.138508835835,230.52065386815158,202.66998648595447,178.9497640500798,160.76169964258636,147.95789089594382,139.56480210685618,134.38676770480777,131.35560002605695,129.66093733311286,128.7513276242183
2026-07-12 13:50:00,1109.195,3441765.5333000007,3441765.5333,2508597.7608845467,933167.7724154531,3441.7655333,3441.7655333000007,3441765.5333,0.008162590405248674,0.0,0.0,0.008162590405248674,0.021,0.0,0.0,128.78383497888896,128.7513276242183,182.0,310.0,128.7513276242183,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,181314375623.54684,50.36510433987412,35.474089170310286,310.0,128.78383497888896,309.44897177687386,165.87106515567135,128.34360696455886,0.0,0.0,0.0,0.0,0.0,0.0,-2.3996091761432945,-80.06596663622611,2508597.7608845467,2508723.054005458,2508597.7608845467,0.0,-79940.6735153147,125.2931209114031,0.0,305.5169794020546,293.08471115042903,270.86120435555574,242.29788557876617,212.75158277009317,186.59704596668774,166.03336236736058,151.31779855568664,141.5686604614461,135.5144958790079,131.9573572825157,129.96546252729402,128.89628647071655,128.34360696455886,308.0377274845015,300.5841428066861,284.3393485027555,259.99794195036645,231.5514324367872,203.70432076793531,179.8563529299622,161.475294641816,148.47178691321403,139.90766943446533,134.60027340960042,131.47986619493906,129.72798533725174,128.78383497888896
2026-07-12 14:00:00,1103.992,3425620.9364800006,3425620.9364799997,2496938.522505613,928682.4139743866,3425.6209364799997,3425.6209364800006,3425620.9364799997,0.008125738593751463,0.0,0.0,0.008125738593751463,0.021,0.0,0.0,128.81718987369624,128.78383497888896,182.0,310.0,128.78383497888896,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,182764424349.81516,50.76789565272643,35.757790656417136,310.0,128.81718987369624,309.45389702578717,166.7202647748589,128.36187085400465,0.0,0.0,0.0,0.0,0.0,0.0,-2.412995063501177,-80.31532414729875,2496938.522505613,2497063.2012611497,2496938.522505613,0.0,-80190.64539176226,124.67875553650083,0.0,305.6452254903388,293.52295757139495,271.67482823750976,243.38025594924528,213.90890290825976,187.6540364470502,166.88866280882738,151.94568029946413,141.9934528854525,135.78198490981927,132.1147860670371,130.05171500280073,128.93936579143815,128.36187085400465,308.0850250845118,300.8188782014787,284.87961597842053,260.83632531295547,232.5628027158995,204.72456966886006,180.75502463854582,162.18595381568986,148.98585343876297,140.25213560452625,134.8156998056621,131.60581091617846,129.7962880402097,128.81718987369624
2026-07-12 14:10:00,1098.252,3407810.0608799993,3407810.0608799993,2484086.2809761213,923723.779903878,3407.810060879999,3407.810060879999,3407810.0608799993,0.008084957866404525,0.0,0.0,0.008084957866404525,0.021,0.0,0.0,128.85130334766043,128.81718987369624,182.0,310.0,128.81718987369624,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,184206612522.17282,51.16850347838134,36.03995422811762,310.0,128.85130334766043,309.45852821579393,167.57151801665194,128.38107867300323,0.0,0.0,0.0,0.0,0.0,0.0,-2.4264222851588535,-80.56332994605755,2484086.2809761213,2484210.283875501,2484086.2809761213,0.0,-80439.32704667794,124.00289937961497,0.0,305.76844662060154,293.9484674117696,272.4711818658682,244.4469998665641,215.05661600308858,188.70825171956665,167.74628083316344,152.57845804706992,142.4236529903061,136.0541906890957,132.27579437654188,130.1404306506443,128.98401705177352,128.38107867300323,308.1298139803906,301.04429331268784,285.4026074149615,261.6531374874071,233.5537509015623,205.72939959313734,181.6443787553798,162.8924399570494,149.49911526834018,140.59750400246554,135.03258819515875,131.7331526867972,129.86568276346628,128.85130334766043
2026-07-12 14:20:00,1091.92,3388162.2448,3388162.2448,2469926.6613618815,918235.5834381185,3388.1622448,3388.1622448,3388162.2448,0.008039836659419757,0.0,0.0,0.008039836659419757,0.021,0.0,0.0,128.8860683877101,128.85130334766043,182.0,310.0,128.85130334766043,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,185640156565.22818,51.566710157007826,36.32042657918203,310.0,128.8860683877101,309.4628816824329,168.4240470185337,128.40121632711504,0.0,0.0,0.0,0.0,0.0,0.0,-2.4398905933688275,-80.8098492598423,2469926.6613618815,2470049.9210187737,2469926.6613618815,0.0,-80686.58960295003,123.25965689225995,0.0,305.88679731460553,294.3614504202244,273.25025855659175,245.49773355972954,216.19402564405877,189.75887442647903,168.60546056895575,153.21553826588928,142.85885043505297,136.33085845642708,132.440238533389,130.23153569290227,129.03020594428966,128.40121632711504,308.17213469535375,301.26045368627484,285.9081610436638,262.4477287340332,234.5230980151096,206.7173409528101,182.5227770599129,163.5932816376492,150.01045494729024,140.94297561793505,135.2504079209756,131.86156226144684,129.93597676435482,128.8860683877101
2026-07-12 14:30:00,1084.934,3366485.1059600003,3366485.10596,2454329.5461518113,912155.5598081886,3366.48510596,3366.4851059600005,3366485.10596,0.007989910746029835,0.0,0.0,0.007989910746029835,0.021,0.0,0.0,128.92135951642362,128.8860683877101,182.0,310.0,128.8860683877101,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,187064194917.96918,51.96227636610255,36.5990391455235,310.0,128.92135951642362,309.4669727062244,169.27702365248237,128.42226346669426,0.0,0.0,0.0,0.0,0.0,0.0,-2.453399715686681,-81.05473390712233,2454329.5461518113,2454451.9884754512,2454329.5461518113,0.0,-80932.29158348218,122.44232364014897,0.0,306.0004247786189,294.7621064298213,274.01203968299836,246.53205338451534,217.32040104357506,190.80503904456222,169.46539032553343,153.85627167972817,143.29858709681423,136.61169700006815,132.60794896622366,130.3249392268209,129.07788752717786,128.42226346669426,308.21201821157206,301.4673982609644,286.39610730351114,263.21936564561446,235.46954161371602,207.68668802432958,183.38862153593993,164.28705618645148,150.51867988744146,141.28765979895763,135.46855882105245,131.99066319291754,130.0069470544652,128.92135951642362
2026-07-12 14:40:00,1077.223,3342558.33562,3342558.3356199996,2437144.8293168354,905413.5063031642,3342.5583356199995,3342.55833562,3342558.3356199996,0.007934648469374658,0.0,0.0,0.007934648469374658,0.021,0.0,0.0,128.9570307283983,128.92135951642362,182.0,310.0,128.92135951642362,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,188477776049.31827,52.3549377914773,36.87560576044575,310.0,128.9570307283983,309.47081555504514,170.12955063426338,128.44419266113877,0.0,0.0,0.0,0.0,0.0,0.0,-2.4669493523916106,-81.2978202295796,2437144.8293168354,2437266.372478064,2437144.8293168354,0.0,-81176.27706835093,121.54316122866294,0.0,306.10946869037394,295.1506240966425,274.75649214955894,247.54953132267178,218.4349706898787,191.84582452572172,170.32519573827173,154.49995004726833,143.74235420719108,136.89637502738393,132.77872725784167,130.42053116828993,129.12700488873028,128.44419266113877,308.2494840908655,301.6651331825069,286.86613254437435,263.9672020512542,236.3916306353453,208.63557682295527,184.2399307895781,164.97199912126106,151.02238777156785,141.63055561292555,135.68636307477726,132.12002654982007,130.07833704517907,128.9570307283983
2026-07-12 14:50:00,1068.703,3316121.28682,3316121.2868199996,2418196.451440043,897924.8353799568,3316.1212868199996,3316.12128682,3316121.2868199996,0.007873421164192745,0.0,0.0,0.007873421164192745,0.021,0.0,0.0,128.99291152465292,128.9570307283983,182.0,310.0,128.9570307283983,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,189879842896.18787,52.74440080449663,37.149919609954594,310.0,128.99291152465292,309.47442351634004,170.98065515138273,128.46696842550514,0.0,0.0,0.0,0.0,0.0,0.0,-2.4805391734613624,-81.53892641851102,2418196.451440043,2418317.0045345086,2418196.451440043,0.0,-81418.37332404545,120.55309446557658,0.0,306.214060797517,295.5271790062276,275.48356366719884,248.54970696723925,219.53691324667759,192.88024440781805,171.1839295895012,155.14579495271968,144.18958333444593,137.18451522887054,132.95234243295002,130.51817976813874,129.17748755665139,128.46696842550514,308.2845365902189,301.8536177482156,287.31782397840414,264.69022348569627,237.28770088952734,209.561927045569,185.07456035532596,165.64617332296373,151.52002123702158,141.97052250594763,135.9030464794845,132.24915958088982,130.1498497543448,128.99291152465292
2026-07-12 15:00:00,1059.273,3286860.562619999,3286860.5626199995,2397276.6129165865,889583.9497034131,3286.8605626199997,3286.860562619999,3286860.5626199995,0.007805473481050189,0.0,0.0,0.007805473481050189,0.021,0.0,0.0,129.02880212751938,128.99291152465292,182.0,310.0,128.99291152465292,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,191269213831.2398,53.130337175344394,37.42174950910722,310.0,129.02880212751938,309.4778089186763,171.82927661423514,128.4905460208555,0.0,0.0,0.0,0.0,0.0,0.0,-2.4941688150016166,-81.77784924152485,2397276.6129165865,2397396.0743280933,2397276.6129165865,0.0,-81658.38783001807,119.46141150678159,0.0,306.31432430846536,295.89193100885575,276.1931763792376,249.5320775126865,220.62534450944347,193.90723324077058,172.0405591007927,155.79294715730143,144.63963782584906,137.47568773937317,133.12852617338925,130.61772846253743,129.22924951304788,128.4905460208555,308.3171608074735,302.032753599076,287.75066857728586,265.38720555453335,238.15585341610657,210.46335040515467,185.89008692757128,166.3074187118001,152.00981168651438,142.30625729072852,136.11771790185344,132.37749220679947,130.2211396209884,129.02880212751938
2026-07-12 15:10:00,1048.817,3254416.22198,3254416.22198,2374143.492455419,880272.7295245808,3254.41622198,3254.41622198,3254416.22198,0.007729937890577445,0.0,0.0,0.007729937890577445,0.021,0.0,0.0,129.06447217375202,129.02880212751938,182.0,310.0,129.02880212751938,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,192644562263.78073,53.512378406605755,37.690835910935064,310.0,129.06447217375202,309.48098315020593,172.67424783445574,128.514870118005,0.0,0.0,0.0,0.0,0.0,0.0,-2.5078378750904333,-82.0143605328993,2374143.492455419,2374261.7481011064,2374143.492455419,0.0,-81896.10488721216,118.2556456871389,0.0,306.41037332800653,296.2450216012336,276.8852209999592,250.49608743635272,221.69930492555795,194.92563248147175,172.8939526292699,156.44045518344765,145.09180339779977,137.76940281728972,133.3069676082423,130.7189923793622,129.28218698446634,128.514870118005,308.34732428033345,302.2023979369934,288.16403667264325,266.05680158809764,238.99385157030125,211.33715412466773,186.68368085948637,166.953214785786,152.4897653870631,142.6362888177281,136.32936713128288,132.50437466964104,130.2918106488795,129.06447217375202
2026-07-12 15:20:00,1037.196,3218356.9562399997,3218356.9562399997,2348510.654048987,869846.3021910125,3218.35695624,3218.35695624,3218356.9562399997,0.0076457756747735275,0.0,0.0,0.0076457756747735275,0.021,0.0,0.0,129.09965472818504,129.06447217375202,182.0,310.0,129.06447217375202,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,194004389887.27298,53.89010830202027,37.95688567232944,310.0,129.09965472818504,309.48395665900364,173.51428032441146,128.539873304907,0.0,0.0,0.0,0.0,0.0,0.0,-2.5215459088555856,-82.24820259091392,2348510.654048987,2348627.5750779947,2348510.654048987,0.0,-82131.28156190645,116.92102900746977,0.0,306.5023120093018,296.58657135260216,277.55954917235726,251.44111775507898,222.75774396613016,195.93417216472875,173.74286204177105,157.0872592435126,145.54527564872794,138.06510226084205,133.48730735343602,130.82175419777738,129.33617597475765,128.539873304907,308.3749690015984,302.362289770626,288.55711891357055,266.6971970982374,239.79906159864433,212.18021465553875,187.45217003171257,167.58070507642097,152.9575940013249,142.9589312410118,136.53683533126255,132.6290801797986,130.3614074209975,129.09965472818504
2026-07-12 15:30:00,1024.244,3178167.6773599996,3178167.6773599996,2320038.0621577105,858129.6152022891,3178.1676773599997,3178.1676773599997,3178167.6773599996,0.007551747193672581,0.0,0.0,0.007551747193672581,0.021,0.0,0.0,129.1340408194889,129.09965472818504,182.0,310.0,129.09965472818504,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,195346994538.99518,54.26305403860977,38.21956576579624,310.0,129.1340408194889,309.48673893846734,174.34794216463226,128.56547429714462,0.0,0.0,0.0,0.0,0.0,0.0,-2.535292422630671,-82.47908265051183,2320038.0621577105,2320153.5021875096,2320038.0621577105,0.0,-82363.64262071298,115.44002979884681,0.0,306.59023341882533,296.9166748485455,278.21596298770817,252.36646765223952,223.7994965976923,196.9314476454547,174.58590101840187,157.73217315763557,145.99914548560855,138.362148513406,133.66913004132294,130.92575986461978,129.39106942895174,128.56547429714462,308.4000066777703,302.5120944695308,288.9288892884589,267.30633052125273,240.56842456983662,212.98890070795818,188.19189262422447,168.18663000265212,153.41067475711273,143.27224742425966,136.73879039996095,132.75071830433436,130.42940200886443,129.1340408194889
2026-07-12 15:40:00,1009.761,3133227.7973399996,3133227.7973399996,2288320.1570481504,844907.6402918492,3133.2277973399996,3133.2277973399996,3133227.7973399996,0.007446360092450931,0.0,0.0,0.007446360092450931,0.021,0.0,0.0,129.16727209289348,129.1340408194889,182.0,310.0,129.1340408194889,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,196670430908.59164,54.63067525238657,38.47849559209844,310.0,129.16727209289348,309.4893384904278,175.17363021057594,128.59157580766836,0.0,0.0,0.0,0.0,0.0,0.0,-2.54907686698471,-82.70666612423574,2288320.1570481504,2288433.9487850126,2288320.1570481504,0.0,-82592.87438737368,113.79173686205468,0.0,306.6742180470959,297.2353955727629,278.85420261575797,253.2713344761057,224.82325810368664,197.91589157491148,175.42151820332253,158.3738616656198,146.45238156148432,138.65981134108256,133.8519554374634,131.0307122924425,129.4466931633635,128.59157580766836,308.4223106902555,302.6513557294853,289.27805087970467,267.8816968842115,241.29831731716806,213.75895260606384,188.8985828698265,168.7672112434467,153.84597735203218,143.57402306235184,136.93369622176635,132.8682909101295,130.49517982686478,129.16727209289348
2026-07-12 15:50:00,993.503,3082780.19882,3082780.19882,2252866.34189943,829913.8569205701,3082.78019882,3082.78019882,3082780.19882,0.007327795350794125,0.0,0.0,0.007327795350794125,0.021,0.0,0.0,129.1989320702073,129.16727209289348,182.0,310.0,129.16727209289348,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,197972459543.54553,54.99234987320709,38.733237003196194,310.0,129.1989320702073,309.49176275613496,175.98953423530855,128.6180619844803,0.0,0.0,0.0,0.0,0.0,0.0,-2.562898628289432,-82.93056782833158,2252866.34189943,2252978.292751478,2252866.34189943,0.0,-82818.61697628349,111.95085204808856,0.0,306.75433177250505,297.54275877090026,279.47392985651305,254.15478696348893,225.82755010453002,198.88573682431866,176.24796304893937,159.0108115775672,146.90380798053343,138.95725296862227,134.03522773099237,131.13626453787938,129.50284170203514,128.6180619844803,308.44170436239995,302.7794575516425,289.6029461415159,268.42021024618896,241.98436762498656,214.48532349523413,189.56720884811097,169.31801766696506,154.2599617978569,143.8616067518485,137.11976390567784,132.98063988384104,130.55803285297375,129.1989320702073
2026-07-12 16:00:00,975.176,3025912.61744,3025912.61744,2213084.99476096,812827.6226790403,3025.9126174400003,3025.9126174400003,3025912.61744,0.007193862855766662,0.0,0.0,0.007193862855766662,0.021,0.0,0.0,129.22853890563331,129.1989320702073,182.0,310.0,129.1989320702073,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,199250486267.58536,55.347357296551486,38.98328244948094,310.0,129.22853890563331,309.49401801261143,176.7935952285938,128.64479554910477,0.0,0.0,0.0,0.0,0.0,0.0,-2.5767570185495714,-83.1503415608361,2213084.99476096,2213194.881627212,2213084.99476096,0.0,-83040.45469458401,109.88686625208356,0.0,306.83062333036827,297.8387427692122,280.0747081861915,255.01573275154487,226.81067924409254,199.83897483553918,177.06324457620394,159.64129720468685,147.35207726027195,139.25350778191793,134.21830204229312,131.24201157695072,129.5592734299943,128.64479554910477,308.4579510692604,302.8955951662187,289.9014892805344,268.91809283362375,242.6213174704863,215.16192813984483,190.19184006150874,169.83385943560518,154.6485008813187,144.1319727732916,137.29491301107788,133.08642570354513,130.61713070872605,129.22853890563331
2026-07-12 16:10:00,954.413,2961486.2742199996,2961486.2742199996,2168247.812083192,793238.4621368074,2961.4862742199994,2961.4862742199994,2961486.2742199996,0.007041831771770486,0.0,0.0,0.007041831771770486,0.021,0.0,0.0,129.25552653692836,129.22853890563331,182.0,310.0,129.22853890563331,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,200501480212.56937,55.6948556146026,39.22803894274444,310.0,129.25552653692836,309.4961091944582,177.58344441294759,128.67161420912353,0.0,0.0,0.0,0.0,0.0,0.0,-2.5906512628816025,-83.36546599218572,2168247.812083192,2168355.374298867,2168247.812083192,0.0,-83257.90377651085,107.56221567487228,0.0,306.90312061801416,298.1232667020673,280.6559742786912,255.85287405551065,227.77068094217856,200.77329453943662,177.86507723547166,160.26333515995313,147.79563768657428,139.5474586960871,134.40042853228923,131.34748018365167,129.61570496987653,128.67161420912353,308.4707271285585,302.9986855219381,290.1709404676901,269.37056796395643,243.20262801445557,215.7814428189766,190.76527867999997,170.30849530559726,155.0066529260257,144.38154141563777,137.4566843300037,133.1840737057411,130.67149714654835,129.25552653692836
2026-07-12 16:20:00,930.759,2888089.33146,2888089.33146,2117453.3333304385,770635.9981295615,2888.08933146,2888.08933146,2888089.33146,0.006868319638909441,0.0,0.0,0.006868319638909441,0.021,0.0,0.0,129.27921492516907,129.25552653692836,182.0,310.0,129.25552653692836,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,201721869974.72943,56.03385277075817,39.46680773918717,310.0,129.27921492516907,309.4980396281322,178.3563331810769,128.6983260819694,0.0,0.0,0.0,0.0,0.0,0.0,-2.6045804840152376,-83.57532680180874,2117453.3333304385,2117558.2637352496,2117453.3333304385,0.0,-83470.39639699738,104.9304048113554,0.0,306.97182571397644,298.3961741372349,281.21700396997704,256.6646484422388,228.70524911089825,201.6860067043725,178.65081265105016,160.87462891914987,148.23268876835562,139.83780657759362,134.5807336843164,131.4521163572218,129.6718030766346,128.6983260819694,308.47959708149466,303.0872906565979,290.407802227652,269.7715355171169,243.72019963619238,216.33488099431017,191.27885581697691,170.73443856213743,155.3285565710324,144.60604974367357,137.602167562265,133.27172436848994,130.7200024154708,129.27921492516907
2026-07-12 16:30:00,903.641,2803943.80454,2803943.80454,2059575.0361538096,744368.7683861903,2803.9438045399997,2803.9438045399997,2803943.80454,0.0066690707666314155,0.0,0.0,0.0066690707666314155,0.021,0.0,0.0,129.2988227485694,129.27921492516907,182.0,310.0,129.27921492516907,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,202907408640.35004,56.3631690667639,39.6987579317433,310.0,129.2988227485694,309.4998106125625,179.10903564593215,128.7247056811454,0.0,0.0,0.0,0.0,0.0,0.0,-2.618543682921425,-83.77919343712601,2059575.0361538096,2059676.9694714684,2059575.0361538096,0.0,-83677.26011946728,101.93331765873882,0.0,307.03670792084023,298.6572106794341,281.7568599158528,257.44915439264224,229.61163736751826,202.57394522555947,179.41734877734922,161.47249409379137,148.66112724309042,140.1230327179455,134.75819460081692,131.55526989296322,129.72717587222027,128.7247056811454,308.48396944255506,303.15944873517446,290.60751060361633,270.113307981582,244.16386029472497,216.81095490080864,191.72189218662115,171.1025827377839,155.60710736324785,144.80030830418173,137.7279095812922,133.3471224928354,130.7613053818269,129.2988227485694
2026-07-12 16:40:00,872.334,2706800.0619599996,2706800.0619599996,1993190.9973552478,713609.0646047518,2706.8000619599998,2706.8000619599998,2706800.0619599996,0.0064387072154614595,0.0,0.0,0.0064387072154614595,0.021,0.0,0.0,129.31343116454352,129.2988227485694,182.0,310.0,129.2988227485694,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,204052996624.14935,56.6813879511526,39.922891788476804,310.0,129.31343116454352,309.50142076154265,179.83771257213678,128.75048700946436,0.0,0.0,0.0,0.0,0.0,0.0,-2.632539714356255,-83.97618860898169,1993190.9973552478,1993289.4949411757,1993190.9973552478,0.0,-83877.69102305383,98.49758592784929,0.0,307.0976939936142,298.9059935181767,282.27432491637995,258.20404383932635,230.48653420508026,203.43334080204525,180.16101479366552,162.05376684771332,149.0784792102171,140.40135361845475,134.9316083653056,131.6561772809289,129.78136170601786,128.75048700946436,308.4830373980573,303.2125396663415,290.76400865932135,270.3858752155672,244.52052007139648,217.19563158858512,192.08093751995546,171.40156861730335,155.833501523951,144.9581372765452,137.82969640999613,133.40763341081274,130.79377397599927,129.31343116454352
2026-07-12 16:50:00,835.903,2593756.85482,2593756.85482,1916481.658598282,677275.1962217181,2593.75685482,2593.75685482,2593756.85482,0.006170301603622789,0.0,0.0,0.006170301603622789,0.021,0.0,0.0,129.32190384371498,129.31343116454352,182.0,310.0,129.31343116454352,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,205152443188.55994,56.986789774599984,40.13799809391874,310.0,129.32190384371498,309.5028649174386,180.53775050732403,128.77535622423363,0.0,0.0,0.0,0.0,0.0,0.0,-2.646567255559417,-84.16524721897056,1916481.658598282,1916576.1879032762,1916481.658598282,0.0,-84070.71791397617,94.52930499438662,0.0,307.1546538195788,299.14196637658836,282.76780722529816,258.9263794889408,231.32589235981712,204.25964451021073,180.87742176260386,162.61468384510377,149.4818131847994,140.67065884755596,135.09955583307527,131.7539373261069,129.83381693066144,128.77535622423363,308.4756790983468,303.24296893722624,290.86900890457,270.5757876667796,244.77324185320305,217.4706938771275,192.3392406324354,171.61733148516504,155.99701413915088,145.07176398662577,137.90235944511772,133.45002196316153,130.8154434201663,129.32190384371498
2026-07-12 17:00:00,793.14,2461065.8315999997,2461065.8315999997,1827102.4257548908,633963.4058451089,2461.0658316,2461.0658316,2461065.8315999997,0.005854913040886809,0.0,0.0,0.005854913040886809,0.021,0.0,0.0,129.3228662553392,129.32190384371498,182.0,310.0,129.32190384371498,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,206198151551.21808,57.2772643197828,40.342590540466354,310.0,129.3228662553392,309.5041323305848,181.2035081178532,128.7989437941878,0.0,0.0,0.0,0.0,0.0,0.0,-2.6606247659089175,-84.34506209700376,1827102.4257548908,1827192.3331939073,1827102.4257548908,0.0,-84255.15465798718,89.90743901657697,0.0,307.2073795622812,299.364335669813,283.2352072670229,259.61243615796485,232.12469387398215,205.04730118369397,181.56126179740937,163.1507283482761,149.8676292842888,140.9284406929935,135.26035507304047,131.84748466546773,129.8839003118441,128.7989437941878,308.4603183739506,303.2457295845249,290.91142960585535,270.665398136253,244.89963132029328,217.612658349815,192.47493350773965,171.7318139225393,156.08391743599665,145.13164541574065,137.93958326602606,133.47025561263914,130.823977661446,129.3228662553392
2026-07-12 17:10:00,742.469,2303836.7588600004,2303836.7588600004,1722020.2899488297,581816.4689111707,2303.8367588600004,2303.8367588600004,2303836.7588600004,0.005480891482173994,0.0,0.0,0.005480891482173994,0.021,0.0,0.0,129.31471244717358,129.3228662553392,182.0,310.0,129.3228662553392,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,207180706002.7086,57.5501961118635,40.534826948125655,310.0,129.31471244717358,309.5052034208734,181.82802388679488,128.8208159537162,0.0,0.0,0.0,0.0,0.0,0.0,-2.6747104347142994,-84.51401283229242,1722020.2899488297,1722104.765316474,1722020.2899488297,0.0,-84429.53746464802,84.47536764440883,0.0,307.2555545607197,299.57197579927566,283.6737256611866,260.25742675367627,232.87663902138684,205.78944893745538,182.2060571052316,163.6564377539459,150.23172598613039,141.1717060825569,135.41200862245122,131.93555978362505,129.9308558744175,128.8208159537162,308.4346977307566,303.2137313322444,290.87578104106194,270.63046351726143,244.87002650733066,217.590635192416,192.46014102468217,171.7222059501386,156.07712398522972,145.12579249070785,137.93354794449556,133.46352300085067,130.81647964592977,129.31471244717358
2026-07-12 17:20:00,681.838,2115702.40372,2115702.40372,1597341.895338696,518360.50838130387,2115.70240372,2115.70240372,2115702.40372,0.0050330905995743195,0.0,0.0,0.0050330905995743195,0.021,0.0,0.0,129.29558075631144,129.31471244717358,182.0,310.0,129.31471244717358,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,208088355913.01874,57.80232108694965,40.71240831056885,310.0,129.29558075631144,309.50604368314623,182.40265170245226,128.84046615294935,0.0,0.0,0.0,0.0,0.0,0.0,-2.6888221141828437,-84.67007681126545,1597341.895338696,1597419.9273281824,1597341.895338696,0.0,-84592.04482177901,78.03198948643694,0.0,307.2987065591944,299.763290387789,284.07959028929673,260.8551203681357,233.57372787182203,206.4775304541728,182.80384324409047,164.12517254295548,150.56904438018705,141.39687998029564,135.55214756401975,132.01667751375166,129.97379696113657,128.84046615294935,308.3955332721335,303.13679354745733,290.7405008974621,270.43832448062926,244.64505230126682,217.36479614392223,192.25932781702755,171.5599954454216,155.9556162767161,145.03979992367414,137.87492002924336,133.4241240704609,130.7896318089439,129.29558075631144
2026-07-12 17:30:00,608.612,1888486.5192799997,1888486.5192799997,1448193.5082640802,440293.0110159195,1888.4865192799996,1888.4865192799996,1888486.5192799997,0.004492092629116616,0.0,0.0,0.004492092629116616,0.021,0.0,0.0,129.26357231543096,129.29558075631144,182.0,310.0,129.29558075631144,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,208906427776.57697,58.02956327127138,40.87246376196802,310.0,129.26357231543096,309.50659126601175,182.91673241017088,128.8573104138041,0.0,0.0,0.0,0.0,0.0,0.0,-2.7029572354921996,-84.81072785613647,1448193.5082640802,1448263.8337865155,1448193.5082640802,0.0,-84740.40233370103,70.32552243543614,0.0,307.3361372839999,299.93600362792733,284.44766650872305,261.3973291198209,234.20572099188144,207.10081733398374,183.34480049164404,164.5488601100717,150.8735064086379,141.59971094800156,135.67797929697588,132.08910152023472,130.0116947450009,128.8573104138041,308.337993985047,303.00025104754667,290.4756408946171,270.04524678920416,244.17399517052033,216.88530225452354,191.82941656054493,171.211529794227,155.69520846071302,144.85746516128557,137.7534906372281,133.345934654677,130.73994745855396,129.26357231543096
2026-07-12 17:40:00,519.6,1612287.6239999998,1612287.6239999998,1268847.666449937,343439.9575500628,1612.2876239999998,1612.2876239999998,1612287.6239999998,0.0038344357481979977,0.0,0.0,0.0038344357481979977,0.021,0.0,0.0,129.21723172098947,129.26357231543096,182.0,310.0,129.26357231543096,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,209616813303.68967,58.22689258435824,41.01145042227793,310.0,129.21723172098947,309.5067291181463,183.35753113921248,128.87068853146718,0.0,0.0,0.0,0.0,0.0,0.0,-2.7171127101590997,-84.93284800139963,1268847.666449937,1268908.7265225686,1268847.666449937,0.0,-84871.78792876797,61.06007263166248,0.0,307.3668199578126,300.0868582795006,284.77093110118545,261.87325467828657,234.75949617310903,207.64587623141716,183.81686960991775,164.91774920691122,151.13787490897658,141.7752008090202,135.78625807064333,132.1508338608019,130.04337623191077,128.87068853146718,308.25503871857217,302.78318795334894,290.0408784247663,269.39569803855306,243.39586861569737,216.09530567530922,191.12367180553647,170.6420564240119,155.27210662052485,144.5635978191803,137.56012871043757,133.22376094218345,130.66460937897938,129.21723172098947
2026-07-12 17:50:00,411.617,1277222.8539800004,1277222.8539800001,1053436.4561494484,223786.39783055172,1277.22285398,1277.2228539800003,1277222.8539800001,0.003036797338326933,0.0,0.0,0.003036797338326933,0.021,0.0,0.0,129.15573951523794,129.21723172098947,182.0,310.0,129.21723172098947,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,210197885509.25726,58.38830153034924,41.12513698002497,310.0,129.15573951523794,309.5062142791556,183.71057790920568,128.8798832201002,0.0,0.0,0.0,0.0,0.0,0.0,-2.7312848288933513,-85.03271240550897,1053436.4561494484,1053486.388351503,1053436.4561494484,0.0,-84982.78020345431,49.93220205466787,0.0,307.3892668515913,300.2112368564052,285.0398919222108,262.26886614859285,235.21853427911682,208.09623243390806,184.20558479101456,165.22036465952635,151.35377573613647,141.91765245189964,135.873334237669,132.19965562341957,130.06755334508568,128.8798832201002,308.13688850809285,302.45675837552017,289.38479710727347,268.4237693125362,242.24295982509295,214.93562572253492,190.09647264848306,169.8198117415085,154.66600944358274,144.14615078709366,137.28814380100675,133.05410047579986,130.56188540051556,129.15573951523794
2026-07-12 18:00:00,283.939,881045.6806600001,881045.6806600001,798889.0286570968,82156.65200290328,881.04568066,881.04568066,881045.6806600001,0.0020941215258639422,0.0,0.0,0.0020941215258639422,0.021,0.0,0.0,129.07932367532123,129.15573951523794,182.0,310.0,129.15573951523794,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,210626177228.894,58.50727145247056,41.20893209335258,310.0,129.07932367532123,309.50446982999154,183.96142699009448,128.8842283738338,0.0,0.0,0.0,0.0,0.0,0.0,-2.745469208802161,-85.10627945285361,798889.0286570968,798925.812180769,798889.0286570968,0.0,-85069.49592918134,36.783523672274896,0.0,307.4014405770645,300.30299280286886,285.24263594296275,262.5674061815634,235.563897665487,208.43364301842877,184.49540192140466,165.4446992910029,151.51265319427083,142.0213702791803,135.93563118824562,132.23343273298377,130.08300900691665,128.8842283738338,307.972028468378,301.9883069537092,288.4560628558283,267.0708741272514,240.661539414047,213.36457403944996,188.71967123356876,168.72805088695765,153.86816007211436,143.60119600155565,136.93615160842677,132.83671330414631,130.4319336828456,129.07932367532123
2026-07-12 18:10:00,146.41,454301.44539999985,454301.44539999997,454301.44539999985,1.1641532182693481e-10,454.3014454,454.30144539999986,454301.44539999997,0.001079360742971935,0.0,0.0,0.001079360742971935,0.021,0.0,0.0,128.9951907904955,129.07932367532123,182.0,310.0,129.07932367532123,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,210884431757.7079,58.579008821585525,41.259459494460586,310.0,128.9951907904955,309.49990386635744,184.10504518028776,128.88338450700084,0.0,0.0,0.0,0.0,0.0,0.0,-2.7596609743286025,-85.15059315865273,515552.650995542,515574.80784844153,515552.650995542,0.0,-85128.43630575319,22.156852899541263,0.0,307.40109866469845,300.3557194401652,285.36788303823477,262.75427786386797,235.78024694544249,208.644260977579,184.67520293572895,165.5826259797415,151.6090094405195,142.08287090162906,135.97106306894474,132.25097627298078,130.08909499754196,128.88338450700084,307.7576002831138,301.37882591900825,287.2806688374208,265.3995300085139,238.74538995852922,211.49079396440342,187.09906806393025,167.45738984636915,152.94874658127588,142.978834067918,136.53755385462165,132.5926135056818,130.28732968907335,128.9951907904955
2026-07-12 18:20:00,36.621,113632.76573999999,113632.76574,113632.76573999999,1.4551915228366852e-11,113.63276574,113.63276573999998,113632.76574,0.0002698528086914356,0.0,0.0,0.0002698528086914356,0.021,0.0,0.0,128.92283254019833,128.9951907904955,182.0,310.0,128.9951907904955,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,210983570847.8674,58.606547457740945,41.27885602003937,310.0,128.92283254019833,309.4886076800599,184.16370966222323,128.8779268413852,0.0,0.0,0.0,0.0,0.0,0.0,-2.7738555724533014,-85.16758874818987,250390.90788594692,250399.4056807155,250390.90788594692,0.0,-85159.09095342128,8.497794768583844,0.0,307.38773813839856,300.3688375318321,285.4166629965744,262.83325474284254,235.87392864219908,208.73585572173067,184.7528097423966,165.64099703658144,151.648240188521,142.10605444212425,135.98225573851943,132.25395074859688,130.08681258984336,128.8779268413852,307.53849042457176,300.77495073174265,286.1565159269265,263.8422795674428,236.994953243205,209.80541302014365,185.65961262432893,166.34041958183522,152.14749435566534,142.44029108116143,136.19452952472247,132.38328987102312,130.16341845748607,128.92283254019833
2026-07-12 18:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210934175806.00745,58.592826612779845,41.26919189873908,,,309.46072085416205,184.1483229872896,128.8680539662677,0.0,0.0,0.0,0.0,0.0,0.0,-2.788048754797735,-85.15909406660015,0.0,2834.0243000087503,0.0,0.0,-82325.06976659139,2834.0243000087503,0.0,307.3600608737399,300.3418603965469,285.39117730613043,262.8100216397728,235.85338451900097,208.71801831896437,184.7373643136866,165.62745770455834,151.63609639109092,142.09486230536558,135.97167433813067,132.24374117766695,130.0768191507831,128.8680539662677,307.53849042457176,300.77495073174265,286.1565159269265,263.8422795674428,236.994953243205,209.80541302014365,185.65961262432893,166.34041958183522,152.14749435566534,142.44029108116143,136.19452952472247,132.38328987102312,130.16341845748607,128.92283254019833
2026-07-12 18:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210884785690.8473,58.57910713634647,41.259528741345754,,,309.43283680997234,184.13293784694238,128.85818207578643,0.0,0.0,0.0,0.0,0.0,0.0,-2.802240521503146,-85.15060023246723,0.0,2833.7416322068166,0.0,0.0,-82316.85860026041,2833.7416322068166,0.0,307.33238636987784,300.31488595219525,285.3656941577999,262.78679085406065,235.83284244488289,208.7001826952527,184.72192042542372,165.6139197228554,151.6239538047883,142.083671284818,135.96109399304123,132.2335326249526,130.06682670838316,128.85818207578643,307.53849042457176,300.77495073174265,286.1565159269265,263.8422795674428,236.994953243205,209.80541302014365,185.65961262432893,166.34041958183522,152.14749435566534,142.44029108116143,136.19452952472247,132.38328987102312,130.16341845748607,128.92283254019833
2026-07-12 18:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210835400501.89557,58.565389028304324,41.24986654776325,,,309.40495554721326,184.11755424102856,128.84831116984327,0.0,0.0,0.0,0.0,0.0,0.0,-2.8164308727107636,-85.1421072457065,0.0,2833.4589928378555,0.0,0.0,-82308.64825286865,2833.4589928378555,0.0,307.3047146265369,300.28791419850876,285.34021355132927,262.7635623854749,235.81230241964045,208.68234885041812,184.70647807745428,165.60038309133793,151.61181242949232,142.07248138037016,135.95051470314584,132.22332509035226,130.0568352625441,128.84831116984327,307.53849042457176,300.77495073174265,286.1565159269265,263.8422795674428,236.994953243205,209.80541302014365,185.65961262432893,166.34041958183522,152.14749435566534,142.44029108116143,136.19452952472247,132.38328987102312,130.16341845748607,128.92283254019833
2026-07-12 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210786020238.66068,58.551672288516855,41.24020531789538,,,309.3770770656073,184.10217216939503,128.83844124834,0.0,0.0,0.0,0.0,0.0,0.0,-2.8306198085618024,-85.13361510623339,0.0,2833.1763814103906,0.0,0.0,-82300.438724823,2833.1763814103906,0.0,307.2770456434416,300.2609451352189,285.3147354864648,262.74033623378443,235.79176444306927,208.66451678428328,184.69103726962467,165.58684780987124,151.5996722650822,142.0612925919107,135.9399364683393,132.21311857376443,130.0468448131666,128.83844124834,307.53849042457176,300.77495073174265,286.1565159269265,263.8422795674428,236.994953243205,209.80541302014365,185.65961262432893,166.34041958183522,152.14749435566534,142.44029108116143,136.19452952472247,132.38328987102312,130.16341845748607,128.92283254019833
2026-07-12 19:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210736644900.65143,58.53795691684762,41.23054505164605,,,309.34920136487676,184.08679163188876,128.82857231117842,0.0,0.0,0.0,0.0,0.0,0.0,-2.844807329197463,-85.12512381396326,0.0,2832.893798551886,0.0,0.0,-82292.23001541138,2832.893798551886,0.0,307.24937942031664,300.2339787620571,285.28925996295305,262.71711239875793,235.7712285149649,208.64668649667067,184.67559800178122,165.57331387832068,151.5875333114372,142.0501049193284,135.92935928851637,132.20291307508757,130.03685536015118,128.82857231117842,307.53849042457176,300.77495073174265,286.1565159269265,263.8422795674428,236.994953243205,209.80541302014365,185.65961262432893,166.34041958183522,152.14749435566534,142.44029108116143,136.19452952472247,132.38328987102312,130.16341845748607,128.92283254019833
2026-07-12 19:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210687274487.37622,58.52424291316006,41.22088574891908,,,309.32132844474427,184.0714126283567,128.8187043582604,0.0,0.0,0.0,0.0,0.0,0.0,-2.858993434758932,-85.11663336881165,0.0,2832.61124346577,0.0,0.0,-82284.02212534587,2832.61124346577,0.0,307.22171595688644,300.20701507875503,285.2637869805404,262.69389088016436,235.750694635123,208.62885798740288,184.66016027377034,165.55978129655162,151.57539556843648,142.0389183625119,135.91878316357182,132.19270859422014,130.0268669033985,128.8187043582604,307.53849042457176,300.77495073174265,286.1565159269265,263.8422795674428,236.994953243205,209.80541302014365,185.65961262432893,166.34041958183522,152.14749435566534,142.44029108116143,136.19452952472247,132.38328987102312,130.16341845748607,128.92283254019833
2026-07-12 19:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210637908998.3439,58.51053027731775,41.211227409618374,,,309.2934583049323,184.0560351586459,128.8088373894877,0.0,0.0,0.0,0.0,0.0,0.0,-2.8731781253873807,-85.10814377069389,0.0,2832.328716830365,0.0,0.0,-82275.81505386352,2832.328716830365,0.0,307.19405525287567,300.1800540850443,285.2383165389731,262.6706716777726,235.73016280333925,208.6110312563025,184.64472408543844,165.54625006442944,151.56325903595933,142.02773292134995,135.90820809340045,132.18250513106065,130.01687944280926,128.8088373894877,307.53849042457176,300.77495073174265,286.1565159269265,263.8422795674428,236.994953243205,209.80541302014365,185.65961262432893,166.34041958183522,152.14749435566534,142.44029108116143,136.19452952472247,132.38328987102312,130.16341845748607,128.92283254019833
2026-07-12 19:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210588548433.0631,58.4968190091842,41.20157003364779,,,309.26559094516347,184.0406592226033,128.79897140476228,0.0,0.0,0.0,0.0,0.0,0.0,-2.8873614012239686,-85.09965501952546,0.0,2832.046218205054,0.0,0.0,-82267.6088013204,2832.046218205054,0.0,307.16639730800904,300.1530957806565,285.2128486379978,262.6474547913515,235.70963301940932,208.59320630319218,184.62928943663192,165.53272018181949,151.55112371388506,142.01654859573128,135.897634077897,132.1723026855076,130.00689297828404,128.79897140476228,307.53849042457176,300.77495073174265,286.1565159269265,263.8422795674428,236.994953243205,209.80541302014365,185.65961262432893,166.34041958183522,152.14749435566534,142.44029108116143,136.19452952472247,132.38328987102312,130.16341845748607,128.92283254019833
2026-07-12 19:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210539192791.04272,58.483109108622976,41.191913620911244,,,309.2377263651603,184.02528482007597,128.78910640398593,0.0,0.0,0.0,0.0,0.0,0.0,-2.9015432624098385,-85.09116711522185,0.0,2831.7637479122786,0.0,0.0,-82259.40336730957,2831.7637479122786,0.0,307.13874212201114,300.12614016532325,285.187383277361,262.62424022067006,235.6891052831289,208.5753831278945,184.6138563271972,165.51919164858717,151.53898960209287,142.0053653855446,135.8870611169564,132.16210125745948,129.99690750972354,128.78910640398593,307.53849042457176,300.77495073174265,286.1565159269265,263.8422795674428,236.994953243205,209.80541302014365,185.65961262432893,166.34041958183522,152.14749435566534,142.44029108116143,136.19452952472247,132.38328987102312,130.16341845748607,128.92283254019833
2026-07-12 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210489842071.79153,58.46940057549765,41.18225817131265,,,309.20986456464544,184.00991195091092,128.7792423870605,0.0,0.0,0.0,0.0,0.0,0.0,-2.9157237090861217,-85.08268005769847,0.0,2831.4813057148276,0.0,0.0,-82251.19875198364,2831.4813057148276,0.0,307.11108969460673,300.09918723877627,285.1619204568093,262.60102796549717,235.66857959429367,208.55756173023212,184.59842475698073,165.5056644645979,151.5268567004621,141.9941832906787,135.8764892104734,132.15190084681484,129.98692303702842,128.7792423870605,307.53849042457176,300.77495073174265,286.1565159269265,263.8422795674428,236.994953243205,209.80541302014365,185.65961262432893,166.34041958183522,152.14749435566534,142.44029108116143,136.19452952472247,132.38328987102312,130.16341845748607,128.92283254019833
