timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-12 20:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210440496274.81848,58.4556934096718,41.1726036847559,,,309.1820055433415,183.9945406149552,128.76937935388793,0.0,0.0,0.0,0.0,0.0,0.0,-2.929902741393933,-85.07419384687081,0.0,2831.1988917825074,0.0,0.0,-82242.9949550883,2831.1988917825074,0.0,307.0834400255205,300.0722370007472,285.13646017608903,262.57781802560186,235.64805595269942,208.53974211002776,184.58299472582902,165.49213862971712,151.514725008872,141.98300231102235,135.86591835834287,132.14170145347222,129.97693956009937,128.76937935388793,307.53849042457176,300.77495073174265,286.1565159269265,263.8422795674428,236.994953243205,209.80541302014365,185.65961262432893,166.34041958183522,152.14749435566534,142.44029108116143,136.19452952472247,132.38328987102312,130.16341845748607,128.92283254019833
2026-07-12 20:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210391155399.6324,58.441987611009,41.16295016114492,,,309.15414930097126,183.97917081205588,128.75951730437006,0.0,0.0,0.0,0.0,0.0,0.0,-2.9440803594743756,-85.06570848265434,0.0,2830.9165058273647,0.0,0.0,-82234.79197682698,2830.9165058273647,0.0,307.05579311447724,300.04528945096774,285.11100243494695,262.5546104007531,235.62753435814184,208.52192426710408,184.5675662335885,165.4786141438102,151.5025945272019,141.97182244646427,135.85534856045962,132.1315030773301,129.96695707883705,128.75951730437006,307.53849042457176,300.77495073174265,286.1565159269265,263.8422795674428,236.994953243205,209.80541302014365,185.65961262432893,166.34041958183522,152.14749435566534,142.44029108116143,136.19452952472247,132.38328987102312,130.16341845748607,128.92283254019833
2026-07-12 20:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210341819445.74243,58.4282831793729,41.15329760038367,,,309.1262958372573,183.96380254206,128.74965623840882,0.0,0.0,0.0,0.0,0.0,0.0,-2.9582565634685363,-85.05722396496456,0.0,2830.634148375204,0.0,0.0,-82226.58981658936,2830.634148375204,0.0,307.02814896120174,300.01834458916977,285.0855472331296,262.53140509072,235.60701481041679,208.5041082012838,184.55213928010568,165.46509100674265,151.49046525533115,141.9606436968933,135.8447798167185,132.12130571828712,129.95697559314218,128.74965623840882,307.53849042457176,300.77495073174265,286.1565159269265,263.8422795674428,236.994953243205,209.80541302014365,185.65961262432893,166.34041958183522,152.14749435566534,142.44029108116143,136.19452952472247,132.38328987102312,130.16341845748607,128.92283254019833
2026-07-12 20:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210292488412.65753,58.41458011462709,41.143646002376066,,,309.0984451519224,183.94843580481466,128.7397961559061,0.0,0.0,0.0,0.0,0.0,0.0,-2.972431353517489,-85.04874029371697,0.0,2830.3518188837916,0.0,0.0,-82218.38847483318,2830.3518188837916,0.0,307.0005075654188,299.991402415085,285.06009457038357,262.50820209527143,235.58649730932,208.48629391238958,184.53671386522706,165.45156921837992,151.47833719313905,141.9494660621982,135.83421212701444,132.11110937624176,129.94699510291548,128.7397961559061,307.53849042457176,300.77495073174265,286.1565159269265,263.8422795674428,236.994953243205,209.80541302014365,185.65961262432893,166.34041958183522,152.14749435566534,142.44029108116143,136.19452952472247,132.38328987102312,130.16341845748607,128.92283254019833
2026-07-12 20:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210243162299.88666,58.40087841663518,41.13399536702605,,,309.07059724468934,183.93307060016696,128.72993705676382,0.0,0.0,0.0,0.0,0.0,0.0,-2.9866047297622935,-85.04025746882704,0.0,2830.069517370328,0.0,0.0,-82210.18795145671,2830.069517370328,0.0,306.9728689268532,299.9644629284452,285.03464444645556,262.48500141417657,235.56598185464733,208.4684814002443,184.52128998879917,165.43804877858744,151.466210340505,141.93828954226782,135.82364549124225,132.10091405109267,129.93701560805766,128.72993705676382,307.53849042457176,300.77495073174265,286.1565159269265,263.8422795674428,236.994953243205,209.80541302014365,185.65961262432893,166.34041958183522,152.14749435566534,142.44029108116143,136.19452952472247,132.38328987102312,130.16341845748607,128.92283254019833
2026-07-12 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210193841106.93918,58.387178085260885,41.124345694237626,,,309.0427521152808,183.91770692796408,128.72007894088392,0.0,0.0,0.0,0.0,0.0,0.0,-3.000776692343995,-85.0317754902103,0.0,2829.787244411549,0.0,0.0,-82201.98824579874,2829.787244411549,0.0,306.9452330452298,299.93752612898226,285.0091968610922,262.4618030472044,235.5454684461946,208.45067066467055,184.5058676506686,165.42452968723074,151.45408469730833,141.92711413699095,135.81307990929685,132.09071974273837,129.92703710846948,128.72007894088392,307.53849042457176,300.77495073174265,286.1565159269265,263.8422795674428,236.994953243205,209.80541302014365,185.65961262432893,166.34041958183522,152.14749435566534,142.44029108116143,136.19452952472247,132.38328987102312,130.16341845748607,128.92283254019833
2026-07-12 21:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210144524833.32413,58.37347912036781,41.11469698391473,,,309.01490976341967,183.9023447880531,128.7102218081683,0.0,0.0,0.0,0.0,0.0,0.0,-3.014947241403626,-85.02329435778229,0.0,2829.504999363504,0.0,0.0,-82193.78935841878,2829.504999363504,0.0,306.91759992027363,299.910592016428,284.9837518140403,262.43860699412414,235.5249570837577,208.43286170549118,184.4904468506818,165.41101194417533,151.4419602634284,141.91593984625638,135.8025153810731,132.08052645107747,129.91705960405162,128.7102218081683,307.53849042457176,300.77495073174265,286.1565159269265,263.8422795674428,236.994953243205,209.80541302014365,185.65961262432893,166.34041958183522,152.14749435566534,142.44029108116143,136.19452952472247,132.38328987102312,130.16341845748607,128.92283254019833
2026-07-12 21:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210095213478.55078,58.35978152181966,41.10504923596136,,,308.98707018882874,183.88698418028125,128.70036565851896,0.0,0.0,0.0,0.0,0.0,0.0,-3.029116377082202,-85.0148140714585,0.0,2829.2227825485897,0.0,0.0,-82185.59128890991,2829.2227825485897,0.0,306.8899695517095,299.88366059051435,284.9583093050465,262.41541325470496,235.50444776713243,208.41505452252895,184.4750275886854,165.39749554928667,151.4298370387446,141.904766669953,135.79195190646598,132.07033417600857,129.90708309470486,128.70036565851896,307.53849042457176,300.77495073174265,286.1565159269265,263.8422795674428,236.994953243205,209.80541302014365,185.65961262432893,166.34041958183522,152.14749435566534,142.44029108116143,136.19452952472247,132.38328987102312,130.16341845748607,128.92283254019833
2026-07-12 21:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210045907042.1284,58.34608528948011,41.0954024502815,,,308.9592333912309,183.87162510449565,128.69051049183787,0.0,0.0,0.0,0.0,0.0,0.0,-3.043284099520728,-85.00633463115449,0.0,2828.9405938314885,0.0,0.0,-82177.394037323,2828.9405938314885,0.0,306.86234193926236,299.8567318509733,284.93286933385747,262.39222182871595,235.48394049611474,208.39724911560668,184.45960986452602,165.38398050243032,151.41771502313634,141.89359460796967,135.7813894853704,132.06014291743028,129.89710758032996,128.69051049183787,307.53849042457176,300.77495073174265,286.1565159269265,263.8422795674428,236.994953243205,209.80541302014365,185.65961262432893,166.34041958183522,152.14749435566534,142.44029108116143,136.19452952472247,132.38328987102312,130.16341845748607,128.92283254019833
2026-07-12 21:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209996605523.56638,58.332390423212885,41.085756626779165,,,308.93139937034897,183.85626756054347,128.68065630802693,0.0,0.0,0.0,0.0,0.0,0.0,-3.057450408860192,-84.99785603678583,0.0,2828.6584334329673,0.0,0.0,-82169.19760335286,2828.6584334329673,0.0,306.8347170826572,299.82980579753666,284.9074319002201,262.36903271592627,235.46343527050055,208.37944548454726,184.4441936780502,165.37046680347188,151.405594216483,141.88242366019523,135.7708281176812,132.04995267524126,129.8871330608277,128.68065630802693,307.53849042457176,300.77495073174265,286.1565159269265,263.8422795674428,236.994953243205,209.80541302014365,185.65961262432893,166.34041958183522,152.14749435566534,142.44029108116143,136.19452952472247,132.38328987102312,130.16341845748607,128.92283254019833
2026-07-12 21:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209947308922.37402,58.31869692288167,41.076111765358355,,,308.903568125906,183.84091154827192,128.67080310698816,0.0,0.0,0.0,0.0,0.0,0.0,-3.0716153052415707,-84.98937828826801,0.0,2828.3763010141847,0.0,0.0,-82161.00198725383,2828.3763010141847,0.0,306.80709498161906,299.80288242993635,284.88199700388117,262.34584591610513,235.44293209008583,208.36164362917347,184.42877902910462,165.35695445227685,151.39347461866402,141.87125382651854,135.76026780329337,132.03976344934011,129.87715953609884,128.67080310698816,307.53849042457176,300.77495073174265,286.1565159269265,263.8422795674428,236.994953243205,209.80541302014365,185.65961262432893,166.34041958183522,152.14749435566534,142.44029108116143,136.19452952472247,132.38328987102312,130.16341845748607,128.92283254019833
2026-07-12 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209898017238.06073,58.3050047883502,41.066467865923066,,,308.8757396576249,183.82555706752822,128.66095088862355,0.0,0.0,0.0,0.0,0.0,0.0,-3.0857787888058232,-84.98090138551667,0.0,2828.0941966942482,0.0,0.0,-82152.80718882242,2828.0941966942482,0.0,306.77947563587287,299.7759617479045,284.85656464458754,262.3226614290218,235.42243095466654,208.34384354930816,184.41336591753586,165.3434434487108,151.38135622955883,141.8600851068285,135.7497085421019,132.0295752396255,129.86718700604422,128.66095088862355,307.53849042457176,300.77495073174265,286.1565159269265,263.8422795674428,236.994953243205,209.80541302014365,185.65961262432893,166.34041958183522,152.14749435566534,142.44029108116143,136.19452952472247,132.38328987102312,130.16341845748607,128.92283254019833
2026-07-12 22:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209848730470.13605,58.291314019482236,41.05682492837736,,,308.8479139652285,183.81020411815962,128.6510996528351,0.0,0.0,0.0,0.0,0.0,0.0,-3.099940859693898,-84.9724253284473,0.0,2827.812120642935,0.0,0.0,-82144.61320780436,2827.812120642935,0.0,306.75185904514376,299.749043751173,284.831134822086,262.29947925444554,235.4019318640386,208.3260452447743,184.3979543431906,165.32993379263925,151.36923904904688,141.84891750101403,135.73915033400175,132.019388045996,129.8572154705646,128.6510996528351,307.53849042457176,300.77495073174265,286.1565159269265,263.8422795674428,236.994953243205,209.80541302014365,185.65961262432893,166.34041958183522,152.14749435566534,142.44029108116143,136.19452952472247,132.38328987102312,130.16341845748607,128.92283254019833
2026-07-12 22:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209799448618.1095,58.27762461614153,41.04718295262527,,,308.82009104843996,183.79485270001337,128.64124939952478,0.0,0.0,0.0,0.0,0.0,0.0,-3.114101518046727,-84.96395011697554,0.0,2827.5300727250433,0.0,0.0,-82136.4200442505,2827.5300727250433,0.0,306.7242452091569,299.7221284394741,284.80570753612346,262.2762993921456,235.38143481799804,208.30824871539468,184.38254430591547,165.31642548392793,151.35712307700763,141.83775100896398,135.72859317888785,132.0092018683504,129.84724492956076,128.64124939952478,307.53849042457176,300.77495073174265,286.1565159269265,263.8422795674428,236.994953243205,209.80541302014365,185.65961262432893,166.34041958183522,152.14749435566534,142.44029108116143,136.19452952472247,132.38328987102312,130.16341845748607,128.92283254019833
2026-07-12 22:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209750171681.4907,58.26393657819186,41.03754193857085,,,308.7922709069823,183.7795028129367,128.63140012859466,0.0,0.0,0.0,0.0,0.0,0.0,-3.1282607640052302,-84.95547575101698,0.0,2827.2480530087487,0.0,0.0,-82128.22769800822,2827.2480530087487,0.0,306.69663412763725,299.69521581253974,284.7802827864469,262.2531218418912,235.36093981634087,208.2904539609923,184.36713580555715,165.30291852244238,151.3450083133205,141.82658563056728,135.71803707665518,131.9990167065873,129.83727538293354,128.63140012859466,307.53849042457176,300.77495073174265,286.1565159269265,263.8422795674428,236.994953243205,209.80541302014365,185.65961262432893,166.34041958183522,152.14749435566534,142.44029108116143,136.19452952472247,132.38328987102312,130.16341845748607,128.92283254019833
2026-07-12 22:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209700899659.78912,58.25024990549698,41.02790188611814,,,308.76445354057853,183.7641544567769,128.6215518399467,0.0,0.0,0.0,0.0,0.0,0.0,-3.1424185977103116,-84.94700223048719,0.0,2826.9660612061707,0.0,0.0,-82120.03616928101,2826.9660612061707,0.0,306.66902580031007,299.66830587010196,284.7548605728031,262.2299466034518,235.34044685886317,208.27266098139006,184.35172884196237,165.2894129080482,151.33289475786503,141.8154213657129,135.70748202719875,131.98883256060537,129.8273068305838,128.6215518399467,307.53849042457176,300.77495073174265,286.1565159269265,263.8422795674428,236.994953243205,209.80541302014365,185.65961262432893,166.34041958183522,152.14749435566534,142.44029108116143,136.19452952472247,132.38328987102312,130.16341845748607,128.92283254019833
2026-07-12 22:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209651632552.51456,58.23656459792071,41.0182627951712,,,308.7366389489518,183.7488076313813,128.611704533483,0.0,0.0,0.0,0.0,0.0,0.0,-3.156575019302862,-84.93852955530176,0.0,2826.684097690668,0.0,0.0,-82111.84545761108,2826.684097690668,0.0,306.64142022690044,299.64139861189307,284.72944089493916,262.20677367659664,235.31995594536093,208.2548697764109,184.33632341497778,165.27590864061108,151.32078241052074,141.80425821428977,135.69692803041352,131.97864943030334,129.81733927241237,128.611704533483,307.53849042457176,300.77495073174265,286.1565159269265,263.8422795674428,236.994953243205,209.80541302014365,185.65961262432893,166.34041958183522,152.14749435566534,142.44029108116143,136.19452952472247,132.38328987102312,130.16341845748607,128.92283254019833
2026-07-12 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209602370359.17676,58.222880655326875,41.008624665634144,,,308.7088271318251,183.73346233659714,128.60185820910556,0.0,0.0,0.0,0.0,0.0,0.0,-3.170730028923758,-84.93005772537632,0.0,2826.402162377868,0.0,0.0,-82103.65556299845,2826.402162377868,0.0,306.6138174071336,299.61449403764516,284.704023752602,262.18360306109514,235.2994670756303,208.2370803458778,184.3209195244502,165.26240571999662,151.30867127116701,141.7930961761868,135.68637508619457,131.9684673155799,129.80737270832003,128.60185820910556,307.53849042457176,300.77495073174265,286.1565159269265,263.8422795674428,236.994953243205,209.80541302014365,185.65961262432893,166.34041958183522,152.14749435566534,142.44029108116143,136.19452952472247,132.38328987102312,130.16341845748607,128.92283254019833
2026-07-12 23:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209553113079.28537,58.209198077579266,40.99898749741103,,,308.68101808892163,183.71811857227175,128.59201286671643,0.0,0.0,0.0,0.0,0.0,0.0,-3.1848836267138623,-84.92158674062652,0.0,2826.120254979949,0.0,0.0,-82095.46648564657,2826.120254979949,0.0,306.5862173407347,299.5875921470903,284.67860914553853,262.16043475671665,235.27898024946737,208.21929268961378,184.30551717022627,165.24890414607052,151.29656133968345,141.781935251293,135.67582319443687,131.95828621633373,129.79740713820772,128.59201286671643,307.53849042457176,300.77495073174265,286.1565159269265,263.8422795674428,236.994953243205,209.80541302014365,185.65961262432893,166.34041958183522,152.14749435566534,142.44029108116143,136.19452952472247,132.38328987102312,130.16341845748607,128.92283254019833
2026-07-12 23:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209503860712.35034,58.19551686454176,40.98935129040596,,,308.65321181996455,183.70277633825248,128.5821685062177,0.0,0.0,0.0,0.0,0.0,0.0,-3.199035812814024,-84.91311660096792,0.0,2825.8383759211283,0.0,0.0,-82087.2782250468,2825.8383759211283,0.0,306.5586200274292,299.56069293996075,284.65319707349585,262.1372687632306,235.25849546666828,208.2015068074418,184.2901163521528,165.23540391869847,151.28445261594956,141.77077543949727,135.66527235503554,131.94810613246364,129.78744256197632,128.5821685062177,307.53849042457176,300.77495073174265,286.1565159269265,263.8422795674428,236.994953243205,209.80541302014365,185.65961262432893,166.34041958183522,152.14749435566534,142.44029108116143,136.19452952472247,132.38328987102312,130.16341845748607,128.92283254019833
2026-07-12 23:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209454613257.8814,58.18183701607817,40.97971604452304,,,308.6254083246771,183.6874356343867,128.57232512751148,0.0,0.0,0.0,0.0,0.0,0.0,-3.2131865873650765,-84.90464730631625,0.0,2825.5565247610793,0.0,0.0,-82079.09078155518,2825.5565247610793,0.0,306.5310254669422,299.53379641598883,284.6277875362211,262.1141050804065,235.23801272702914,208.18372269918487,184.27471707007652,165.2219050377461,151.2723450998449,141.7596167406887,135.65472256788553,131.9379270638683,129.77747897952665,128.57232512751148,307.53849042457176,300.77495073174265,286.1565159269265,263.8422795674428,236.994953243205,209.80541302014365,185.65961262432893,166.34041958183522,152.14749435566534,142.44029108116143,136.19452952472247,132.38328987102312,130.16341845748607,128.92283254019833
2026-07-12 23:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209405370715.38864,58.1681585320524,40.9700817596664,,,308.5976076027825,183.67209646052177,128.5624827304998,0.0,0.0,0.0,0.0,0.0,0.0,-3.2273359505078405,-84.8961788565871,0.0,2825.2747019748786,0.0,0.0,-82070.90415461222,2825.2747019748786,0.0,306.503433658999,299.5069025749067,284.60238053346126,262.09094370801364,235.21753203034612,208.16594036466606,184.25931932384424,165.20840750307917,151.260238791249,141.74845915475623,135.6441738328819,131.9277490104465,129.76751639075962,128.5624827304998,307.53849042457176,300.77495073174265,286.1565159269265,263.8422795674428,236.994953243205,209.80541302014365,185.65961262432893,166.34041958183522,152.14749435566534,142.44029108116143,136.19452952472247,132.38328987102312,130.16341845748607,128.92283254019833
2026-07-12 23:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209356133084.38193,58.154481412328316,40.960448435740155,,,308.5698096540039,183.6567588165051,128.55264131508474,0.0,0.0,0.0,0.0,0.0,0.0,-3.2414839023831234,-84.88771125169612,0.0,2824.992907173015,0.0,0.0,-82062.7183445231,2824.992907173015,0.0,306.475844603325,299.4800114164467,284.57697606496345,262.06778464582163,235.1970533764154,208.1481598037084,184.24392311330277,165.19491131456337,151.24813369004144,141.73730268158883,135.63362614991976,131.9175719720969,129.7575547955761,128.55264131508474,307.53849042457176,300.77495073174265,286.1565159269265,263.8422795674428,236.994953243205,209.80541302014365,185.65961262432893,166.34041958183522,152.14749435566534,142.44029108116143,136.19452952472247,132.38328987102312,130.16341845748607,128.92283254019833
2026-07-13 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006153441272208836,0.0,0.021,0.014846558727791165,0.021,174.8962906994165,215.72586920504358,182.0,,174.8962906994165,128.42057745370826,775062.8751785787,775.0628751785787,0.0,0.0,775062.8751785787,775.0628751785787,0.0,196.83135633492265,False,1840878.2044686412,1840.8782044686411,D*,-1065815.3292900627,208891095359.27478,58.02530426646522,40.869463980308666,176.77265124033102,308.12015125921624,308.5532320020151,183.38547322906527,131.18672480770243,775062.8751785787,775.0628751785787,1065815.3292900627,1065.8153292900627,0.0,0.0,-3.2556185986766764,-84.808177761316,0.0,84808.17776131601,0.0,775062.8751785787,0.0,84808.17776131601,0.0,306.3333974966977,299.1669973606246,284.0854946187828,261.46239411756056,234.57231025911315,207.58465262183523,183.78683998087888,164.85466757992086,151.01210321907737,141.5827570694624,135.5369726172101,131.85964507279596,129.7624666157154,131.18672480770243,304.44245112745415,294.4968843169869,276.49311399708233,251.98272677091086,224.7342445240527,198.69786905363662,176.59147541612435,159.52839136875534,147.35820152735653,139.23897312202652,134.12517489019777,131.07190906450012,129.98963685858328,173.91773917411385
2026-07-13 00:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00616951901674874,0.0,0.021,0.014830480983251262,0.021,173.51190129619997,214.39186569072945,182.0,,173.51190129619997,134.5368533610104,1338028.825692037,1338.028825692037,0.0,0.0,1338028.825692037,1338.028825692037,0.0,196.88174441776172,False,1840878.2044686412,1840.8782044686411,D*,-502849.3787766043,208088278063.85956,57.802299462183214,40.712393079410234,175.40065287200233,307.43805658881644,308.4719696879024,182.8470655281148,133.70366594100076,1338028.825692037,1338.028825692037,502849.3787766043,502.8493787766043,0.0,0.0,-3.269730359810366,-84.67056680213805,0.0,84670.56680213806,0.0,1338028.825692037,0.0,84670.56680213806,0.0,306.112942555157,298.72875435545865,283.4342824797523,260.68649651580006,233.78894774310206,206.8887339049646,183.22837522075207,164.4419591185302,150.7269277847614,141.39603718270854,135.4197163413737,131.79698536810363,130.10692987990055,133.70366594100076,303.08710708816125,292.2897991328299,273.6535628923139,248.9343717362858,221.88749895991523,196.31555747694725,174.76518047232923,158.22324212140654,146.4749205508234,138.66355716288254,133.7599740513714,130.987062353378,135.84022733244586,172.70037377464655
2026-07-13 00:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006206921560380647,0.0,0.021,0.014793078439619354,0.021,173.60157997696555,214.47826869582732,182.0,,173.60157997696555,135.17248742485688,1396535.0703996785,1396.5350703996785,0.0,0.0,1396535.0703996785,1396.5350703996785,0.0,196.8784685994623,False,1840878.2044686412,1840.8782044686411,D*,-444343.13406896265,207250357021.61975,57.5695436171166,40.548454143692254,175.47393879407545,307.13656628129587,308.37155213958346,182.28301208825036,136.07813194551306,1396535.0703996785,1396.5350703996785,444343.13406896265,444.3431340689626,0.0,0.0,-3.2838181725513973,-84.52687644618639,0.0,84526.87644618639,0.0,1396535.0703996785,0.0,84526.87644618639,0.0,305.8702205083372,298.262340146928,282.75428726722953,259.88556240134534,232.98637744364612,206.1794816664934,182.66136241014001,164.0240823571704,150.4387232993928,141.20756822743033,135.30307853597478,131.7817811559524,130.47855095536892,136.07813194551306,302.53486564955983,291.44663122481563,272.6055805180581,247.82974584322375,220.86615071539794,195.4657157962752,174.11632543745867,157.76147223158313,146.16432587794904,138.46408797544112,133.66439343422374,131.74096855562735,136.40352869063042,172.93989979481054
2026-07-13 00:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006218676995158757,0.0,0.021,0.014781323004841244,0.021,173.53190777524384,214.4111412557587,182.0,,173.53190777524384,135.2799795131025,1406429.0625198872,1406.4290625198873,0.0,0.0,1406429.0625198872,1406.4290625198873,0.0,196.88101347192114,False,1840878.2044686412,1840.8782044686411,D*,-434449.14194875397,206406499584.10782,57.33513877336328,40.38335375447943,175.40046086647513,306.92961880323577,308.2625109556434,181.7183482224545,138.31326056248645,1406429.0625198872,1406.4290625198873,434449.14194875397,434.44914194875395,0.0,0.0,-3.2978818587036214,-84.38211691334554,0.0,84382.11691334554,0.0,1406429.0625198872,0.0,84382.11691334554,0.0,305.61768828197523,297.7853314980694,282.065838770262,259.07975856863965,232.1823352195278,205.47106987169312,182.0962931142264,163.60834563587912,150.15237275081694,141.02079520314763,135.1942076205975,131.77821100775859,130.87345793930214,138.31326056248645,302.13703681934714,290.8142999268156,271.79574558222464,246.95749370957697,220.04685107065382,194.7761157617538,173.58550926333356,157.38169876711328,145.90854364446815,138.3049687365869,133.68011557271518,131.89123355215176,137.16732791047997,173.01898074032601
2026-07-13 00:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006227690934696861,0.0,0.021,0.01477230906530314,0.021,173.50451322460975,214.38474755446558,182.0,,173.50451322460975,135.29322040120067,1407647.8056352742,1407.6478056352742,0.0,0.0,1407647.8056352742,1407.6478056352742,0.0,196.88201436484178,False,1840878.2044686412,1840.8782044686411,D*,-433230.39883336704,205561910900.72665,57.1005308057574,40.21811029728823,175.369800522092,306.73952963473124,308.1482388258072,181.1567931016844,140.41889670156266,1407647.8056352742,1407.6478056352742,433230.39883336704,433.230398833367,0.0,0.0,-3.3119213903053,-84.23718961007108,0.0,84237.18961007109,0.0,1407647.8056352742,0.0,84237.18961007109,0.0,305.3576831335878,297.3006649255355,281.3720430811326,258.27195713387795,231.37920676815062,204.7653155591653,181.53445546517344,163.19561768222158,149.86848282950294,140.8367462871942,135.0891317939774,131.78580971501273,131.28889561856073,140.41889670156266,301.7621864713885,290.21189275129314,271.019761775376,246.11907792253524,219.2579425450333,194.11142875277585,173.07356445271273,157.01541235974105,145.66266628400936,138.16348213255182,133.63072260544268,132.07271545682445,137.89917381472682,173.12867283257006
2026-07-13 00:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006235736177059753,0.0,0.021,0.014764263822940249,0.021,173.47367600530725,214.35503714307674,182.0,,173.47367600530725,135.29181050852614,1407518.0336005148,1407.5180336005149,0.0,0.0,1407518.0336005148,1407.5180336005149,0.0,196.88314122181964,False,1840878.2044686412,1840.8782044686411,D*,-433360.17086812644,204717400080.56635,56.86594446682398,40.05288207400681,175.33613793223958,306.54781191790477,308.02933884334004,180.59880509172413,142.40233909297248,1407518.0336005148,1407.5180336005149,433360.17086812644,433.36017086812643,0.0,0.0,-3.3259367631526415,-84.09223708405204,0.0,84092.23708405205,0.0,1407518.0336005148,0.0,84092.23708405205,0.0,305.09060252954873,296.80888445776077,280.6735003636237,257.4627191603324,230.5774528833472,204.0625597500695,180.9760818901636,162.7860541535465,149.58723516230296,140.65502708576471,134.98795519563032,131.8045439605368,131.72358952409948,142.40233909297248,301.38531638470425,289.6094772764856,270.246973697085,245.28668982500406,218.4765389763775,193.45425920016035,172.5681437991889,156.654340401635,145.4220379681537,138.01727772496915,133.58999991284293,132.2639152208463,138.63203482858768,173.22695635477243
2026-07-13 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006243893453065234,0.0,0.021,0.014756106546934766,0.021,173.44308455888805,214.3255637143799,182.0,,173.44308455888805,135.28790625397463,1407158.6707450866,1407.1586707450865,0.0,0.0,1407158.6707450866,1407.1586707450865,0.0,196.88425928822352,False,1840878.2044686412,1840.8782044686411,D*,-433719.5337235546,203873104878.1193,56.6314180216998,39.88769603624962,175.30267580330286,306.35082992088144,307.9058522817354,180.04446975810538,144.2705628633006,1407158.6707450866,1407.1586707450865,433719.5337235546,433.71953372355455,0.0,0.0,-3.3399279775414854,-83.94728633306133,0.0,83947.28633306133,0.0,1407158.6707450866,0.0,83947.28633306133,0.0,304.81649346521897,296.3101207475359,279.970381723187,256.6522067033425,229.77719686986268,203.36288063386417,180.42121462130606,162.379684785061,149.30859058846565,140.4756900536209,134.89084780838715,131.83454733548803,132.17622355432553,144.2705628633006,301.0019425737876,289.00186581397463,269.47201794317505,244.4553153933,217.69835799838313,192.80123517034707,172.06678202785477,156.29685741961063,145.18326684078494,137.87462264481175,133.55589011669517,132.46862563988262,139.36237967364536,173.31777163944804
2026-07-13 01:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006252288747523348,0.0,0.021,0.014747711252476654,0.021,173.41149673520556,214.29513052186306,182.0,,173.41149673520556,135.2838792247697,1406788.007230479,1406.788007230479,0.0,0.0,1406788.007230479,1406.788007230479,0.0,196.8854139696649,False,1840878.2044686412,1840.8782044686411,D*,-434090.19723816216,203029032073.781,56.39695335382806,39.72255351059849,175.26813822153454,306.1478438890248,307.77770918157034,179.49379475012688,146.03008647680176,1406788.007230479,1406.788007230479,434090.19723816216,434.09019723816215,0.0,0.0,-3.353895034467385,-83.80234155539854,0.0,83802.34155539854,0.0,1406788.007230479,0.0,83802.34155539854,0.0,304.53534039476847,295.80443037840377,279.2627803264723,255.84050852296824,228.97849971555502,202.66630792973825,179.86986139066147,161.9764992213799,149.03255449693947,140.2987967340516,134.7979996215062,131.87592761123105,132.64556327886731,146.03008647680176,300.61124021784525,288.3881546445802,268.6939746603232,243.62408956486425,216.92264992700447,192.15175691710695,171.56904116945114,155.94237866028098,144.94722909357458,137.7353590082655,133.52900677433232,132.68637327725006,140.09039185297803,173.40039198901914
2026-07-13 01:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006260963464383577,0.0,0.021,0.014739036535616423,0.021,173.37896988578893,214.26379283927966,182.0,,173.37896988578893,135.2801388220485,1406443.7259382121,1406.443725938212,0.0,0.0,1406443.7259382121,1406.443725938212,0.0,196.88660318827763,False,1840878.2044686412,1840.8782044686411,D*,-434434.47853042907,202185165838.21808,56.162546066171686,39.55745140005031,175.23256544582983,305.93866750889873,307.6448205331097,178.94677260033768,147.68705629144603,1406443.7259382121,1406.443725938212,434434.47853042907,434.4344785304291,0.0,0.0,-3.367837934941746,-83.65740284616501,0.0,83657.40284616502,0.0,1406443.7259382121,0.0,83657.40284616502,0.0,304.2471168483196,295.2918558175933,278.5507732873066,255.02769750637802,228.18140855122917,201.97286051375116,179.3220201484253,161.5764892375634,148.7591329518794,140.12441440450675,134.70959840766582,131.928776127496,133.13040336278428,147.68705629144603,300.2130423642235,287.7682010474069,267.91270690850416,242.79287145046666,216.14927427566232,191.5056962771405,171.0747810077564,155.59095612916462,144.71390300236746,137.59965679857706,133.5094827847507,132.9170094890089,140.81527154761906,173.47527476982535
2026-07-13 01:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00626992717110975,0.0,0.021,0.014730072828890252,0.021,173.34546215841883,214.23151036352786,182.0,,173.34546215841883,135.27674774196882,1406131.5976677958,1406.1315976677959,0.0,0.0,1406131.5976677958,1406.1315976677959,0.0,196.88782849324667,False,1840878.2044686412,1840.8782044686411,D*,-434746.60680084536,201341486879.6174,55.92819079989372,39.39238593016912,175.19591270896336,305.7231837605102,307.50709432089377,178.40339250846006,149.24726554832185,1406131.5976677958,1406.1315976677959,434746.60680084536,434.74660680084537,0.0,0.0,-3.3817566798580314,-83.51246949771308,0.0,83512.46949771309,0.0,1406131.5976677958,0.0,83512.46949771309,0.0,303.95179486813123,294.7724366511037,277.8344335903833,254.21384200030127,227.3859663966132,201.2825538106377,178.777687549586,161.1796461160717,148.48833360478685,139.95261179651988,134.6258306579874,131.9931612434471,133.62956940272198,149.24726554832185,299.80730330187043,287.14200639504935,267.12823059048617,241.9616656193653,215.37821600904218,190.86301942936987,170.58398340065546,155.24257044726346,144.48332314358532,137.46760377777775,133.4974868035813,133.16024150593324,141.53632502789236,173.54276192999166
2026-07-13 01:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006279187397323003,0.0,0.021,0.014720812602676998,0.021,173.3109599213016,214.19826998143293,182.0,,173.3109599213016,135.27370147468346,1405851.2073152668,1405.8512073152667,0.0,0.0,1405851.2073152668,1405.8512073152667,0.0,196.88909040321352,False,1840878.2044686412,1840.8782044686411,D*,-435026.99715337437,200497976155.22824,55.69388226534118,39.22735337524793,175.1581639319784,305.5013072477268,307.36443857051563,177.86364308960842,150.71617582672968,1405851.2073152668,1405.8512073152667,435026.99715337437,435.02699715337434,0.0,0.0,-3.3956512699669137,-83.36754065329575,0.0,83367.54065329574,0.0,1405851.2073152668,0.0,83367.54065329574,0.0,303.6493466953026,294.24621159015294,277.11383221576153,253.3990078200162,226.59221384296686,200.59540148820292,178.23685918574563,160.7859611134491,148.22016547525482,139.78346135733486,134.54688036671394,132.0691288804178,134.14191731516846,150.71617582672968,299.3939993261594,286.50959709060004,266.3405869686321,241.1304999127572,214.60947909728466,190.22371383789329,170.09662738870736,154.89721290869616,144.2555194748381,137.3393317363536,133.49316324043792,133.41576826860677,142.25287570522926,173.60319982049583
2026-07-13 01:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006288750289596853,0.0,0.021,0.014711249710403149,0.021,173.27545109108925,214.16406007259906,182.0,,173.27545109108925,135.2709842655824,1405601.1047647095,1405.6011047647096,0.0,0.0,1405601.1047647095,1405.6011047647096,0.0,196.89038938115053,False,1840878.2044686412,1840.8782044686411,D*,-435277.0997039317,199654615492.36942,55.45961541454706,39.062350179808526,175.1193051448532,305.27295630355735,307.2167618653351,177.32751244212065,152.09893613640415,1405601.1047647095,1405.6011047647096,435277.0997039317,435.2770997039317,0.0,0.0,-3.4095217058712692,-83.22261542613332,0.0,83222.61542613331,0.0,1405601.1047647095,0.0,83222.61542613331,0.0,303.339745071012,293.7132188644894,276.38903859876416,252.58325871702513,225.8001895247746,199.91141572458253,177.6995298326535,160.39542560165881,147.9546393660232,139.61703827423648,134.47292863326544,132.15670299626515,134.66633390056472,152.09893613640415,298.973111131885,285.87100425586516,265.5498219676318,240.29940650803786,213.84307221388494,189.58776876161136,169.61269526823313,154.55487672670455,144.03053071409542,137.2149576278568,133.49664887625542,133.68327377434014,142.96428765109758,173.65691570624534
2026-07-13 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006298621961708757,0.0,0.021,0.014701378038291244,0.021,173.23892412029022,214.1288695338427,182.0,,173.23892412029022,135.26857890196146,1405379.7056915283,1405.3797056915282,0.0,0.0,1405379.7056915283,1405.3797056915282,0.0,196.89172587138503,False,1840878.2044686412,1840.8782044686411,D*,-435498.4987771129,198811387668.9545,55.22538546359847,38.897372974356195,175.0793229462808,305.038050161813,307.063973420346,176.7949882888873,153.4004007963794,1405379.7056915283,1405.3797056915282,435498.4987771129,435.4984987771129,0.0,0.0,-3.4233679880255194,-83.07769292549968,0.0,83077.69292549968,0.0,1405379.7056915283,0.0,83077.69292549968,0.0,303.022963274399,293.17349629776226,275.6601207484421,251.76665652936896,225.00993025626178,199.2306073359092,177.16569355702163,160.00803121124798,147.69176784423053,139.45342090927576,134.40415326815983,132.25588625803906,135.20173731663033,153.4004007963794,298.54462039306736,285.2262595936403,264.75598172289557,239.4684178117037,213.07900412013873,188.95517401323482,169.13217017135386,154.21555760804458,143.80839673147858,137.09460939415374,133.508069841004,133.962431273608,143.66996357097446,173.70421792361523
2026-07-13 02:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006308808624415054,0.0,0.021,0.014691191375584948,0.021,173.20136763645257,214.092687431586,182.0,,173.20136763645257,135.26646855408632,1405185.461021169,1405.185461021169,0.0,0.0,1405185.461021169,1405.185461021169,0.0,196.89310031281025,False,1840878.2044686412,1840.8782044686411,D*,-435692.7434474721,197968276392.3418,54.99118788676161,38.73241857124173,175.03820409699895,304.7965083765456,306.905983075541,176.26605804931586,154.6251462698401,1405185.461021169,1405.185461021169,435692.7434474721,435.6927434474721,0.0,0.0,-3.437190116736224,-82.9327722642268,0.0,82932.7722642268,0.0,1405185.461021169,0.0,82932.7722642268,0.0,302.69897510603164,292.62708131574385,274.927145293949,250.9492612546096,224.22147111579864,198.55298585830698,176.63534380181792,159.6237699079862,147.43156537795457,139.2926905223507,134.34072842402463,132.36666074204635,135.74707746326814,154.6251462698401,298.1085090202808,284.57539449771474,263.9591116649687,238.6375654718342,212.31728311889165,188.32591936436344,168.65503591619483,153.8792527350402,143.58916153487294,136.9784130506334,133.52754388573842,134.25290425787588,144.3693438688925,173.74539663725935
2026-07-13 02:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006319316617529966,0.0,0.021,0.014680683382470035,0.021,173.16277039488585,214.05550295632688,182.0,,173.16277039488585,135.2646389924393,1405017.0610131836,1405.0170610131836,0.0,0.0,1405017.0610131836,1405.0170610131836,0.0,196.89451314063345,False,1840878.2044686412,1840.8782044686411,D*,-435861.14345545764,197125266155.7339,54.75701837659275,38.567483936566084,174.9959354618002,304.5482506811466,306.7427012724058,175.74070889914253,155.77748703367013,1405017.0610131836,1405.0170610131836,435861.14345545764,435.86114345545764,0.0,0.0,-3.450988092160245,-82.78785254412739,0.0,82787.8525441274,0.0,1405017.0610131836,0.0,82787.8525441274,0.0,302.3677548608643,292.07401094178175,274.190177515535,250.13113110911692,223.4348455173756,197.87855962091558,176.10847345918862,159.24263408493186,147.1740483641168,139.13492978668307,134.2828242527637,132.48898864922597,136.3013362622163,155.77748703367013,297.6647589959106,283.91843988178715,263.1592563446818,237.80688026323193,211.55791694521875,187.69999450377068,168.18127689040074,153.54596115588265,143.37287141456574,136.86647223000602,133.55517912678465,134.5543474110989,145.0619052827282,173.78072483125436
2026-07-13 02:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006330152421718666,0.0,0.021,0.014669847578281336,0.021,173.1231212641356,214.01730540866447,182.0,,173.1231212641356,135.26307575631583,1404873.1746477762,1404.873174647776,0.0,0.0,1404873.1746477762,1404.873174647776,0.0,196.89596478692712,False,1840878.2044686412,1840.8782044686411,D*,-436005.029820865,196282342250.94522,54.522872847484784,38.402566192678286,174.9525039920827,304.2931969332769,306.5740390267953,175.21892782754512,156.86149054049753,1404873.1746477762,1404.873174647776,436005.029820865,436.00502982086505,0.0,0.0,-3.4647619143050825,-82.64293286902577,0.0,82642.93286902577,0.0,1404873.1746477762,0.0,82642.93286902577,0.0,302.0292772992609,291.5143217895745,273.44928137199565,249.31232258291308,222.65008527772292,197.20733581458128,175.58507494338463,158.86461663805522,146.91923503112022,138.98022510990614,134.2306065758998,132.62281302927673,136.86352783668116,156.86149054049753,297.2133523199753,283.25542613637543,262.3564594124981,236.9763920782838,210.80091277126434,187.07738904122314,167.71087813262477,153.21568358120007,143.15957290333216,136.7589328887818,133.59107407810706,134.86640746622754,145.74715951853014,173.81045927329495
2026-07-13 02:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006341322666717652,0.0,0.021,0.014658677333282348,0.021,173.08240922238025,213.9780841958477,182.0,,173.08240922238025,135.2617646166226,1404752.4922235615,1404.7524922235616,0.0,0.0,1404752.4922235615,1404.7524922235616,0.0,196.8974556807804,False,1840878.2044686412,1840.8782044686411,D*,-436125.7122450797,195439490755.61108,54.28874743211419,38.23766261567295,174.9078967207014,304.03126707586057,306.39990790085204,174.70070169289716,157.88099132579524,1404752.4922235615,1404.7524922235616,436125.7122450797,436.1257122450797,0.0,0.0,-3.4785115830302735,-82.49801235114865,0.0,82498.01235114865,0.0,1404752.4922235615,0.0,82498.01235114865,0.0,301.68351761765774,290.948050055284,272.70451952647517,248.49289049197097,221.86722068048124,196.53932055843015,175.06514026024067,158.48971102909923,146.66714579772776,138.82866550927432,134.18423657040012,132.76805851076935,137.4326985981403,157.88099132579524,296.7542709760478,282.58638311178254,261.55076361987886,236.14612994101765,210.04627722559994,186.45809254279132,167.2438253459831,152.8884222529349,142.94932059904602,136.65592370218016,133.6353179973608,135.18872402749733,146.42465190383288,173.83484143384914
2026-07-13 02:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0063528341390616146,0.0,0.021,0.014647165860938387,0.021,173.04062335528786,213.9378288297302,182.0,,173.04062335528786,135.26069312584212,1404653.8680223592,1404.6538680223591,0.0,0.0,1404653.8680223592,1404.6538680223591,0.0,196.8989862483974,False,1840878.2044686412,1840.8782044686411,D*,-436224.336446282,194596698434.79767,54.05463845411046,38.07277061614026,174.8621007585531,303.7623811004894,306.220219974459,174.18601727611403,158.83960430900865,1404653.8680223592,1404.6538680223591,436224.336446282,436.224336446282,0.0,0.0,-3.4922370980474295,-82.35309010293773,0.0,82353.09010293773,0.0,1404653.8680223592,0.0,82353.09010293773,0.0,301.33045141916585,290.3752315093195,271.9559533710245,247.67288802836535,221.08628053794487,195.87451896414058,174.54866107458218,158.11791140315387,146.4178032053405,138.6803423425165,134.14387047015563,132.9246318667652,138.00792724757724,158.83960430900865,296.28749690106275,281.91134010500576,260.7422108248579,235.3161220243124,209.29401641779333,185.84209455940555,166.7801049344988,152.56418195523008,142.74216986965644,136.55757221067407,133.68799049731075,135.52092747337286,147.0939600679976,173.85409835437352
2026-07-13 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00636469378997047,0.0,0.021,0.014635306210029531,0.021,172.9977528542834,213.8965289251205,182.0,,172.9977528542834,135.25985028449276,1404576.2896088664,1404.5762896088665,0.0,0.0,1404576.2896088664,1404.5762896088665,0.0,196.90055691318014,False,1840878.2044686412,1840.8782044686411,D*,-436301.91485977476,193753952661.03235,53.82054240584232,37.90788772351997,174.81510329160653,303.486459010743,306.03488781630546,173.67486133931976,159.74073733479648,1404576.2896088664,1404.5762896088665,436301.91485977476,436.30191485977474,0.0,0.0,-3.505938458919327,-82.20816523138335,0.0,82208.16523138335,0.0,1404576.2896088664,0.0,82208.16523138335,0.0,300.97005468414943,289.79590148785644,271.2036430500174,246.85236680843934,220.3072922504894,195.21293519832605,174.03562878340105,157.74921265311445,146.17123194688494,138.53534911833498,134.10965891180774,133.09242292173982,138.58832469807388,159.74073733479648,295.81301195553124,281.23032584716793,259.9308419978743,234.48639566752047,208.5441359621451,185.22938466034,166.31970417099274,152.24296918078414,142.5381787624094,136.4640051947177,133.7491552080743,135.86264550133637,147.75469265028661,173.86844346652646
2026-07-13 03:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0063769087435249705,0.0,0.021,0.01462309125647503,0.021,172.95378701494127,213.8541741982535,182.0,,172.95378701494127,135.25922633186633,1404518.858569336,1404.5188585693359,0.0,0.0,1404518.858569336,1404.5188585693359,0.0,196.90216809580744,False,1840878.2044686412,1840.8782044686411,D*,-436359.3458993053,192911241345.89075,53.58645592941409,37.7430115727164,174.76689157804876,303.20342078490233,305.84382445456674,173.16722068145864,160.58760299781812,1404518.858569336,1404.5188585693359,436359.3458993053,436.3593458993053,0.0,0.0,-3.5196156650583013,-82.06323683384535,0.0,82063.23683384535,0.0,1404518.858569336,0.0,82063.23683384535,0.0,300.60230374077264,289.21009488409345,270.4476474824727,246.03137691907443,219.5302818638583,194.55457254406122,173.5260345817967,157.38361049474128,145.92745889061402,138.39378057635346,134.08174713016194,133.27130546711675,139.17303392530448,160.58760299781812,295.3307978935644,280.54336849074303,259.1166972272472,233.65697739350796,207.79664100201907,184.61995248225367,165.86261114197356,151.9247924168448,142.33740786265017,136.37533591888987,133.81887399365695,136.21350393337352,148.40648803725895,173.8780773649065
