timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 03:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006389486305172358,0.0,0.021,0.014610513694827644,0.021,172.9087152354586,213.8107544653392,182.0,,172.9087152354586,135.2588118154015,1404480.7048530579,1404.480704853058,0.0,0.0,1404480.7048530579,1404.480704853058,0.0,196.90382021431034,False,1840878.2044686412,1840.8782044686411,D*,-436397.49961558334,192068552922.9789,53.352375811938586,37.578139900768946,174.7174529454963,302.9131863379612,305.6469433471803,172.66308219264306,161.38322979201456,1404480.7048530579,1404.480704853058,436397.49961558334,436.39749961558334,0.0,0.0,-3.5332687157253804,-81.91830400247494,0.0,81918.30400247494,0.0,1404480.7048530579,0.0,81918.30400247494,0.0,300.22717523549517,288.6178461392432,269.6880243833186,245.20996696215406,218.75527412453147,193.89943346008442,173.01986952950566,157.02110153902527,145.68651301690593,138.25573325901027,134.0602749160045,133.46113781967537,139.76122975210737,161.38322979201456,294.840836332556,279.85049559643,258.29981572411737,232.82789292528452,207.0515362357522,184.01378775146924,165.4088148290576,151.6096621647867,142.13991883134742,136.29168934160552,133.8972023692186,136.5731215085876,149.04901312998703,173.8831885359195
2026-07-13 03:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006402433970584791,0.0,0.021,0.01459756602941521,0.021,172.86252701520868,213.76625964118875,182.0,,172.86252701520868,135.25859705822467,1404460.9377627564,1404.4609377627564,0.0,0.0,1404460.9377627564,1404.4609377627564,0.0,196.9055136841448,False,1840878.2044686412,1840.8782044686411,D*,-436417.26670588483,191225876360.32126,53.118298988978125,37.41327054927575,174.66677478826682,302.61567548290526,305.4441583516977,172.16243290882903,162.13047262298787,1404460.9377627564,1404.4609377627564,436417.26670588483,436.41726670588486,0.0,0.0,-3.546897610030892,-81.77336583306905,0.0,81773.36583306905,0.0,1404460.9377627564,0.0,81773.36583306905,0.0,299.8446461034961,288.0191892332491,268.92483028362994,244.3881840973118,217.98229253309796,193.24751963875053,172.51712461639465,156.66168335430334,145.4484255483561,138.12130612472808,134.0453761063846,133.66176354640749,140.3521185729558,162.13047262298787,294.34310872246357,279.15173411962417,257.480235826872,231.99916720232446,206.30882593914825,183.41088032341924,164.9583051571181,151.29759083888214,141.94577772082113,136.21320231714554,133.98418169684223,136.94111355332993,149.68196214042885,173.88395404526707
2026-07-13 03:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006415759434891558,0.0,0.021,0.014584240565108444,0.021,172.81521195338019,213.72067973792323,182.0,,172.81521195338019,135.25857286753927,1404458.711157481,1404.458711157481,0.0,0.0,1404458.711157481,1404.458711157481,0.0,196.90724891826125,False,1840878.2044686412,1840.8782044686411,D*,-436419.49331116024,190383201133.62677,52.884222537118546,37.24840145916324,174.61484456471737,302.31080789123524,305.23538369468974,171.6652600653474,162.8320227198784,1404458.711157481,1404.458711157481,436419.49331116024,436.41949331116024,0.0,0.0,-3.560502346935318,-81.62842142655526,0.0,81628.42142655526,0.0,1404458.711157481,0.0,81628.42142655526,0.0,299.45469353900245,287.41415767521704,268.1581205498723,243.56607408301656,217.21135939586276,192.59883206264502,172.01779082654926,156.30535455897467,145.2132304348315,137.9905997514001,134.03717835783513,133.873012191099,140.9449380238025,162.8320227198784,293.8375963146412,278.4471103964597,256.65799500506023,231.17082439601194,205.56851398997262,182.8112202185141,164.51107303649255,150.98859336076026,141.75506105753465,136.14000001320173,134.07984386348997,137.31709260707788,150.30505541791922,173.8805401864147
2026-07-13 03:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006429470602306966,0.0,0.021,0.014570529397693035,0.021,172.76675974770637,213.6740048637692,182.0,,172.76675974770637,135.25873055142642,1404473.2249990336,1404.4732249990336,0.0,0.0,1404473.2249990336,1404.4732249990336,0.0,196.9090263271708,False,1840878.2044686412,1840.8782044686411,D*,-436404.9794696076,189540517198.62735,52.65014366628537,37.083530665274154,174.561649794653,301.99850324247393,305.0205339417527,171.1715511537711,163.49041698105773,1404473.2249990336,1404.4732249990336,436404.9794696076,436.4049794696076,0.0,0.0,-3.5740829252503463,-81.48346989017169,0.0,81483.46989017169,0.0,1404473.2249990336,0.0,81483.46989017169,0.0,299.05729561593785,286.80278449355916,267.3879494021758,242.74368131608318,216.44249587477233,191.95337106000613,171.52185920683252,155.95211495251246,144.98096392733385,137.8637161735921,134.03580294436776,134.0946999949863,141.53895660245107,163.49041698105773,293.3242912924145,277.73665012768237,255.83312986273012,230.34288792490412,204.83060389198454,182.21479765927907,164.06711050479015,150.68268788743927,141.56784044587224,136.07220700463313,134.18421123774675,137.70066905279597,150.91803830572925,173.87310309226112
2026-07-13 04:00:00,9.286,28813.90084,28813.90084,26700.42389338175,2113.476946618248,28.81390084,28.81390084,28813.90084,9.00943418573741e-05,9.00943418573741e-05,0.006824414195710232,0.0,0.021,0.014085491462432397,0.021,181.93605034365748,222.515372523185,182.0,310.0,181.93605034365748,135.50095924676236,1426768.9012860735,1426.7689012860735,23986.18923819142,23.986189238191418,1402782.7120478821,1402.7827120478821,0.0,196.5810891119918,False,1840878.2044686412,1840.8782044686411,C*,-414109.3031825677,188651675263.1679,52.40324312865775,36.90962907601317,,,304.7653999817321,170.65443874209464,164.5898129190805,1402782.7120478821,1402.7827120478821,414109.3031825677,414.1093031825677,0.0,0.0,-3.587638040589073,-81.33069203235807,2714.234655190332,2710.1783145032095,2714.234655190332,1402782.7120478821,-81334.74837304512,-4.056340687049669,0.0,298.604489036087,286.12908386560434,266.55455297265655,241.86302877178343,215.6240381227508,191.2681157121187,170.9951845216516,155.57562858423628,144.73173104258416,137.72666687345617,134.03490999850484,134.33325052596496,142.16702661446266,164.5898129190805,292.44306227224274,276.5014331451584,254.38874398105764,228.88711228036036,203.53020742388887,181.16293297360076,163.28465928527663,150.14482184925072,141.23978394900254,135.95316017443398,134.36437283179774,138.38191496245244,152.28460988189042,182.3383678603583
2026-07-13 04:10:00,82.014,254484.52116000003,254484.52116,219332.98276120343,35151.538398796576,254.48452116,254.48452116000004,254484.52116,0.0008527173455162173,0.0008527173455162173,0.006393725697183481,0.0,0.021,0.013753556957300302,0.021,188.03434499007977,228.40483564073622,182.0,310.0,188.03434499007977,136.4996746204734,1518694.5694826953,1518.6945694826952,216623.3511646208,216.6233511646208,1302071.2183180745,1302.0712183180744,0.0,196.37224849003616,False,1840878.2044686412,1840.8782044686411,C*,-322183.6349859459,187823342852.5454,52.173150792373725,36.74756615245276,,,304.5048507382161,170.14789263127554,165.96622692151644,1302071.2183180745,1302.0712183180744,322183.6349859459,322.1836349859459,0.0,0.0,-3.6011694375460706,-81.18838174198551,2709.6315965826216,2705.582355897466,2709.6315965826216,1302071.2183180745,-81192.43098267075,-4.049240685242694,0.0,298.16467035384136,285.47991725889295,265.7555748031506,241.0215174334627,214.8436673057437,190.61570575530544,170.4942456859865,155.21786580882974,144.4955296956893,137.59869271111847,134.03969768178675,134.57045393388364,142.8276889292029,165.96622692151644,292.227208502338,276.26662044722104,254.1647040602964,228.69506825555564,203.37893935893976,181.0512100326602,163.20617097037112,150.09345183726705,141.2155686343571,135.9701304776565,134.45363583073026,138.5811672912747,153.44725096429886,187.9024523935661
2026-07-13 04:20:00,212.153,658298.0298199999,658298.0298199999,585698.5585199841,72599.47130001581,658.2980298199999,658.2980298199999,658298.0298199999,0.0023163267854495375,0.0023163267854495375,0.004997787934215976,0.0,0.021,0.013685885280334487,0.021,190.8331698499665,231.11025774470454,182.0,310.0,190.8331698499665,138.11308638787435,1667199.2973547755,1667.1992973547756,582992.7007155238,582.9927007155238,1084206.5966392518,1084.2065966392518,0.0,196.2788416671114,False,1840878.2044686412,1840.8782044686411,C*,-173678.90711386572,187125798797.10632,51.97938855475176,36.61109192122996,,,304.27235547681954,169.7047021829915,167.40226931501564,1084206.5966392518,1084.2065966392518,173678.90711386572,173.6789071138657,0.0,0.0,-3.614680878151106,-81.06864363021268,2705.857804460291,2701.8145376530447,2705.857804460291,1084206.5966392518,-81072.68689701986,-4.043266807173495,0.0,297.8000131122309,284.9436205665242,265.0950335410302,240.32438762488746,214.19556343090338,190.07232934236893,170.07560837267053,154.91753247804397,144.29573730236112,137.48790811998356,134.03642417148856,134.75862225368923,143.38425425874956,167.40226931501564,293.074307543352,277.54670650610007,255.72891491185132,230.3158084336044,204.85249253639242,182.25563541543218,164.10601358840404,150.71246768262142,141.59765315779288,136.13174937628713,134.31474556638227,137.9730897277325,152.29102673556548,190.16009615869646
2026-07-13 04:30:00,347.474,1078190.9735599998,1078190.9735599998,1000282.1424348745,77908.83112512529,1078.1909735599997,1078.1909735599997,1078190.9735599998,0.0038831524539367657,0.0038831524539367657,0.0032826062299394416,0.0,0.021,0.013834241316123794,0.021,190.7476258054486,231.02754589690275,182.0,310.0,190.7476258054486,139.6371343622082,1807478.6322805653,1807.4786322805653,997579.0467471181,997.5790467471181,809899.5855334472,809.8995855334472,0.0,196.28167398714896,False,1840878.2044686412,1840.8782044686411,C*,-33399.572188075865,186592892107.27872,51.83135891868853,36.506828928461815,,,304.0907173873241,169.36211010483632,168.71204910871225,809899.5855334472,809.8995855334472,33399.572188075865,33.399572188075865,0.0,0.0,-3.6281770927885484,-80.97728782465563,2703.095687756446,2699.056978759225,2703.095687756446,809899.5855334472,-80981.32653365284,-4.038708997206413,0.0,297.53761101724416,284.560085423956,264.62148302354507,239.82215070181627,213.72598539899155,189.67613815322275,169.7680687935794,154.69462313982976,144.14468145950391,137.3992648249966,134.02043953625304,134.87077145628052,143.75339736138085,168.71204910871225,294.4505444359367,279.6109981170055,258.2513000974829,232.93572684859075,207.24252216107854,184.2167264309177,165.57747882508306,151.72897198829173,142.22616387943032,136.395984143316,134.09221665906415,136.8577206757353,149.62331089299704,189.35803988369713
2026-07-13 04:40:00,465.988,1445932.80472,1445932.80472,1392766.141229747,53166.6634902528,1445.93280472,1445.93280472,1445932.80472,0.005203843579129308,0.005203843579129308,0.0006332865842451674,0.0,0.021,0.015162869836625525,0.021,182.2397471401291,222.80849574358234,182.0,310.0,182.2397471401291,139.99975790739083,1840855.9213182568,1840.8559213182568,1390064.518000996,1390.064518000996,450791.40331726073,450.79140331726074,0.0,196.5705150755157,True,1840878.2044686412,1840.8782044686411,C,0.0,186275481989.11066,51.743189441419624,36.444727758619486,,,303.97575068459815,169.17082079756787,169.58069975399775,450791.40331726073,450.79140331726074,0.0,0.0,22.28315038443543,3.713858397405905e-06,-3.641664267375541,-80.92304752195415,2701.6232287510793,2697.5872257810843,2701.6232287510793,450791.40331726073,-80927.08352492412,-4.036002969980473,0.0,297.3953838154192,284.3650702674648,264.3873393445787,239.57641620808906,213.4964107160082,189.48118559968648,169.61458711640276,154.58059833313817,144.06397944265697,137.34698619220325,134.0000065101064,134.90507528630346,143.89787892721534,169.58069975399775,296.5770807347818,282.9949003651245,262.57725826067036,237.58605321456469,211.6004822855629,187.87183025394393,168.37290172483983,153.6995272499603,143.49269286025145,137.04244748990072,133.99605870331484,135.4243457365809,145.49179171701084,181.6056341649148
2026-07-13 04:50:00,564.537,1751724.43878,1751724.4387799997,1739044.9710667913,12679.467713208403,1751.7244387799997,1751.72443878,1751724.4387799997,0.0058835873866672946,0.0058835873866672946,0.0,0.0,0.021,0.015116412613332707,0.021,174.5089921123783,215.35262758026266,182.0,310.0,174.5089921123783,139.71408581483337,1814561.5448775578,1814.5615448775577,1736343.8867267196,1736.3438867267196,78217.65815083822,78.21765815083822,0.0,196.84541390925773,False,1840878.2044686412,1840.8782044686411,B*,-26316.659591083415,186181625480.1501,51.71711818893058,36.42636476805886,,,303.9210795694663,169.14303943711664,169.55283664034346,78217.65815083822,78.21765815083822,26316.659591083415,26.316659591083415,0.0,3.713858397405905e-06,-3.655148751696502,-80.90690592576645,2701.0843400718004,2697.049142319185,2701.0843400718004,78217.65815083822,-80910.94112351906,-4.035197752615204,0.0,297.34202540117786,284.3143112038909,264.34056545039334,239.5345914704125,213.45978812445145,189.4493531601069,169.58671724367755,154.55572707709769,144.04120577021098,137.3255522469267,133.97924013035527,134.88412838780962,143.8751383841231,169.55283664034346,296.5770807347818,282.9949003651245,262.57725826067036,237.58605321456469,211.6004822855629,187.87183025394393,168.37290172483983,153.6995272499603,143.49269286025145,137.04244748990072,133.99605870331484,135.4243457365809,145.49179171701084,181.6056341649148
2026-07-13 05:00:00,645.557,2003124.6375799999,2003124.6375799999,1840878.2044686412,162246.43311135867,2003.12463758,2003.12463758,2003124.6375799999,0.0063438164952428645,0.005829988459105473,0.0,0.0005138280361373917,0.021,0.015170011540894528,0.021,167.52769959815944,208.56393376823758,182.0,310.0,167.45909211511832,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.10663146811012,True,1840878.2044686412,1840.8782044686411,B,0.0,186104833160.47244,51.69578698902012,36.41134037969213,310.0,170.3316671564392,304.0297607480096,169.11736380620715,169.82054064247382,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.6686310801309525,-80.8939706067047,0.0,0.0,0.0,0.0,-127987.19946273803,-47093.22885603334,0.0,297.3017674886901,284.2652852631423,264.2860463715236,239.47994333647645,213.4099316864306,189.40722963068035,169.5530905737753,154.52983237050725,144.0216739607959,137.31141064572782,133.97123735310345,134.88675750232088,143.8988538086541,169.82054064247382,297.41489361484304,284.4579869824839,264.55926060490924,239.80213457605547,213.73639459936723,189.70026299703534,169.79189293795994,154.71015260130122,144.15016105394812,137.39894655525632,134.025785484823,134.90070783742945,143.82793982752275,170.3316671564392
2026-07-13 05:10:00,712.377,2210463.08838,2210463.08838,1942638.6684931153,267824.41988688475,2210.46308838,2210.46308838,2210463.08838,0.006657724385377536,0.0059919519468397825,0.0,0.0006657724385377532,0.021,0.015008048053160219,0.021,171.35146271371883,212.40682784670875,182.0,310.0,171.45114054862566,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.95747061849352,True,1840878.2044686412,1840.8782044686411,B,0.0,186117352375.5179,51.699264548754975,36.41378975939155,310.0,168.2073936416483,304.2181357210849,169.14168694475632,169.75496365670514,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.68211378690162,-80.89624062400617,101760.46402447407,101761.59903312482,101760.46402447407,0.0,-80895.10561535542,1.1350086507445667,0.0,297.2928803501892,284.27075474010655,264.3055425692944,239.50840264817379,213.44053922262768,189.4343094136621,169.57344776918572,154.54263622888269,144.0275843058838,137.31146998064148,133.9654643202315,134.87169816853125,143.86391832718311,169.75496365670514,297.67997460762894,284.94507841655866,265.2408399489295,240.58159939739073,214.50026987593859,190.36255081715214,170.31101021835556,155.0829020069311,144.39495949186642,137.53592625739347,134.05151088404202,134.74662008164543,143.3039954207068,168.2073936416483
2026-07-13 05:20:00,767.942,2382877.94948,2382877.94948,1994105.1064831314,388772.84299686854,2382.87794948,2382.87794948,2382877.94948,0.007374698152159396,0.006637228336943457,0.0,0.0007374698152159392,0.021,0.014362771663056544,0.021,184.76503604621865,225.82927138320153,182.0,310.0,185.36838795361578,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.46264520490936,True,1840878.2044686412,1840.8782044686411,B,0.0,186160748512.89557,51.71131903135988,36.42228019729361,310.0,167.5841429521328,304.4139374995544,169.17982688545996,169.62405882338342,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.695597748925974,-80.90377214612423,153226.90201449028,153230.6677755493,153226.90201449028,0.0,-80900.00638506522,3.7657610590104014,0.0,297.29429938828946,284.29448566601894,264.35034078614325,239.56575106638678,213.49950620739554,189.48606844692577,169.61326155558962,154.56953760118748,144.042899762252,137.3169935138597,133.9611489040106,134.8517334879065,143.8110448573951,169.62405882338342,297.7774377705279,285.1409676675633,265.52690409471916,240.91699521649107,214.83426405974188,190.65517241831157,170.54178174692183,155.24892595411958,144.50375691237122,137.59676179043635,134.06463027279622,134.68556147450803,143.09046296084543,167.5841429521328
2026-07-13 05:30:00,814.598,2527648.71812,2527648.71812,2023709.9559863694,503938.76213363046,2527.64871812,2527.64871812,2527648.71812,0.0086612165990845,0.00779509493917605,0.0,0.00086612165990845,0.021,0.013204905060823951,0.021,202.95306032557124,244.2770178512214,182.0,310.0,204.43228878102818,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.84646401650437,True,1840878.2044686412,1840.8782044686411,B,0.0,186221902127.52466,51.72830614653463,36.43424487891898,310.0,167.08766288489346,304.6132700853436,169.22839950818528,169.46831942337312,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.7090834737247023,-80.91434879236758,182831.75151772815,182837.03984084981,182831.75151772815,0.0,-80909.06046924589,5.2883231216837885,0.0,297.30115373845325,284.3280252100857,264.4089884198123,239.63916076439372,213.57444160952733,189.55187297688053,169.6642543346586,154.60461608506012,144.06374003280158,137.32583217603118,133.95799697928717,134.82967628532796,143.74943342587127,169.46831942337312,297.864737576315,285.3204943107657,265.79289595008805,241.23202988404321,215.1503712114565,190.93379977324219,170.76265336936385,155.4086235843939,144.6091163318985,137.65679639159734,134.08066901546118,134.63503477072163,142.9032264526647,167.08766288489346
2026-07-13 05:40:00,854.155,2650391.715699999,2650391.7156999996,2058974.8086409857,591416.9070590138,2650.3917156999996,2650.391715699999,2650391.7156999996,0.010630960424099983,0.009567864381689984,0.0,0.0010630960424099986,0.021,0.011432135618310017,0.021,221.7182735468287,263.7844263059266,182.0,310.0,224.51481639325647,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.27131981675154,True,1840878.2044686412,1840.8782044686411,B,0.0,186304207216.91568,51.75116867136547,36.45034783859985,310.0,166.47641633715494,304.817721259392,169.29092622814537,169.28756511487677,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.722571567321744,-80.92856158224936,218096.60417234467,218103.71056728557,218096.60417234467,0.0,-80921.45518730846,7.106394940899918,0.0,297.3140746840038,284.37259969412486,264.4833529557317,239.730929728351,213.66773803127822,189.63390734331423,169.7282214183533,154.64922639529937,144.0910574572829,137.33861204391113,133.95636622649542,134.8055659168652,143.67848868488,169.28756511487677,297.98357801129424,285.5583055705716,266.1432757128015,241.64697530479006,215.56747846436056,191.3025002259926,171.05608536407678,155.6220178461163,144.7512854158829,137.7396686725204,134.1066209048465,134.57615545253523,142.6706878885734,166.47641633715494
2026-07-13 05:50:00,887.998,2755404.5141199995,2755404.51412,2108312.86513456,647091.6489854399,2755.40451412,2755.4045141199995,2755404.51412,0.013417155670425496,0.012075440103382948,0.0,0.0013417155670425486,0.021,0.008924559896617053,0.021,238.07419689717338,281.5109392079575,182.0,310.0,242.69923892150982,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.81339025191647,True,1840878.2044686412,1840.8782044686411,B,0.0,186416105086.30057,51.78225141286127,36.47224061451944,310.0,165.6848731859243,305.02707782010935,169.37327337188646,169.0738175580364,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.7360628776217375,-80.94786179996272,267434.66066591884,267444.3107747756,267434.66066591884,0.0,-80938.211691106,9.650108856716543,0.0,297.3351849687427,284.4321640706352,264.5791988804029,239.84791837594224,213.78635901871755,189.73840173413058,169.81019433559035,154.70709901547002,144.12741254280448,137.35692339455076,133.9569522157743,134.77884728465347,143.59514125752997,169.0738175580364,298.14904812215,285.88310959206694,266.62057336022656,242.21306682979645,216.13809381111187,191.80860330646047,171.46051698973415,155.91771638923532,144.94992814020162,137.85756653862205,134.14777719442088,134.50476207038966,142.37000670946998,165.6848731859243
2026-07-13 06:00:00,917.195,2846001.0533,2846001.0533000003,2175010.1368259015,670990.9164740988,2846.0010533000004,2846.0010533,2846001.0533000003,0.017035324342720246,0.015331791908448222,0.0,0.0017035324342720235,0.021,0.005668208091551779,0.021,250.36659500847773,295.8009291816209,182.0,310.0,257.31542221814794,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.4871827256101,True,1840878.2044686412,1840.8782044686411,B,0.0,186568007676.25772,51.824446576738254,36.501960298922896,310.0,164.70613532639808,305.2392873171246,169.48221285684463,168.81784931186857,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.749558550353523,-80.97403639071388,334131.9323572605,334145.0196526361,334131.9323572605,0.0,-80960.94909533829,13.087295375589747,0.0,297.36693517114804,284.5113739477866,264.7034429256098,239.9984814544897,213.93888443593332,189.87310410169724,169.9164776669796,154.78293745529038,144.17605202832013,137.38280140387755,133.96069186536272,134.74897974975912,143.49592537429064,168.81784931186857,298.36412477860586,286.3022857384019,267.2386299694491,242.94974354662213,216.88435459906938,192.4736613934431,171.99452003367077,156.31022447465926,145.21548786060225,138.01749784895387,134.20848606150415,134.42291770447645,141.99971181871902,164.70613532639808
2026-07-13 06:10:00,942.572,2904607.8581952243,2924744.3616799996,2255074.1705020466,669670.191177953,2924.7443616799997,2904.6078581952243,2924744.3616799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.02791268167886,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,186767930508.10718,51.879980696696435,36.541075125531755,310.0,163.63516820900136,305.45073011010254,169.62208400161492,168.51451024508313,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.763059959716508,-81.00845617790775,414195.96603340545,414213.1759270024,414195.96603340545,0.0,-80991.24628431082,17.209893596926122,0.0,297.41086859332,284.61326417321106,264.86088465924746,240.18869413272657,214.13177722149106,190.0440127881361,170.05206047767427,154.88053238951667,144.2396385560233,137.41796449027316,133.96849441865143,134.7159168505284,143.3790047720927,168.51451024508313,298.6078791624836,286.7761754285595,267.9441117315495,243.79796217770448,217.75000351249383,193.25006212906854,172.62149586091778,156.77360618128586,145.53098138051467,138.20979093589082,134.2865873123861,134.34112946392347,141.59742778707115,163.63516820900136
2026-07-13 06:20:00,964.777,2528856.840317367,2993645.14438,2295543.140066074,698102.0043139257,2993.64514438,2528.856840317367,2993645.14438,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.9914462025948,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,186992112830.68985,51.94225356408052,36.584936312348056,310.0,163.2340369390766,305.6523693920021,169.77042342121644,168.19067818118074,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.77656779411785,-81.04700640805174,454664.93559743324,454684.2107125053,454664.93559743324,0.0,-81027.73129297973,19.27511507201416,0.0,297.4606424793227,284.725986212085,265.0348053576659,240.39919499854508,214.34582181354403,190.2342561220008,170.20353437825474,154.99008403996913,144.31154560694443,137.45841086140675,133.97888440759127,134.68199028520655,143.25454344894783,168.19067818118074,298.6896033317043,286.9435303640728,268.20918817319574,244.12830464486896,218.09509799265575,193.5644950595114,172.87796712697067,156.96401025326867,145.66038382981083,138.28802915402113,134.31845700898833,134.31131408562152,141.4464615651787,163.2340369390766
2026-07-13 06:30:00,984.322,2530644.136250094,3054292.1066799997,2303490.028887242,750802.0777927577,3054.29210668,2530.644136250094,3054292.1066799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.96377718683937,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,187221039913.73074,52.00584442048076,36.62972580975753,310.0,162.9296777657671,305.8438345303528,169.92101337031988,167.86592531425842,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.790082188388879,-81.08636562617167,462611.82441860094,462631.50402766094,462611.82441860094,0.0,-81066.6860171117,19.679609059967333,0.0,297.51147569971045,284.8401087833645,265.21137460560175,240.613452097934,214.56418281314268,190.42873506404672,170.35868348869818,155.10252420049224,144.3855447795373,137.5002702346941,133.99015968867397,134.64850082222793,143.1298496330116,167.86592531425842,298.7485509377037,287.0612816650211,268.39918032657624,244.3666743747629,218.34474553302613,193.79203767853917,173.06328352880536,157.1010517167049,145.75276754949869,138.34285743959947,134.33903179162203,134.28589383897435,141.3304894922642,162.9296777657671
2026-07-13 06:40:00,1001.616,2532000.2589833257,3107954.3510399996,2305798.9840377006,802155.367002299,3107.9543510399994,2532.0002589833257,3107954.3510399996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.93787272781884,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,187451328684.9628,52.06981352360078,36.67478172094776,310.0,162.64472871654152,306.0256711224841,170.07261755279052,167.54318469861505,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.8036031810675057,-81.12595607176138,464920.77956905926,464940.57479185413,464920.77956905926,0.0,-81106.16084896651,19.795222794869915,0.0,297.56257254175506,284.95405361592327,265.3881398195408,240.82839864704783,214.78362593107568,190.6244672344208,170.51503978697585,155.21598551966233,144.46032978144885,137.5427058147568,134.0018928020925,134.61552344853703,143.00595166236278,167.54318469861505,298.80100948577206,287.16888499771323,268.57332896490897,244.58513916339678,218.57330992458367,194.00006620689243,173.232399085119,157.2258011850147,145.8365319212858,138.3921514523337,134.35676417898418,134.26091542525225,141.2211281472027,162.64472871654152
2026-07-13 06:50:00,1016.989,2533269.903162849,3155655.84766,2306981.620085674,848674.2275743261,3155.65584766,2533.269903162849,3155655.84766,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.91245162216796,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,187682303248.99237,52.1339731247201,36.71997180724004,310.0,162.36509655438178,306.19836330605193,170.2249240868679,167.22296692706885,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.8171307913559054,-81.16566173039912,466103.4156170328,466123.2684463517,466103.4156170328,0.0,-81145.80890108022,19.85282931890106,0.0,297.6136503114076,285.06750917007224,265.5645870393022,241.043362567629,215.00341768589294,190.82075788147483,170.67201577066706,155.33001540413701,144.53557875559082,137.58550662970248,134.01396619647014,134.5830434087336,142.88301638590374,167.22296692706885,298.8508598313834,287.2739892156865,268.7436890723424,244.7989452817003,218.79700651190734,194.203629054011,173.39782945902314,157.3477669484209,145.91835319178938,138.44021241556462,134.37390674915792,134.236188195885,141.11362779358163,162.36509655438178
2026-07-13 07:00:00,1030.711,2534515.8630294907,3198234.39034,2307942.4984136554,890291.8919263445,3198.23439034,2534.515863029491,3198234.39034,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.8872653131801,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,187913830488.91052,52.19828624691959,36.765270024361364,310.0,162.08804715551526,306.36237089543863,170.37785705720262,166.9053360938747,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.830665034650204,-81.20545976578966,467064.2939450142,467084.19296270947,467064.2939450142,0.0,-81185.5607480944,19.899017695250222,0.0,297.6646326995462,285.18041418468226,265.74060699175607,241.25819453652997,215.22339006308587,191.01744427498966,170.82947146237134,155.44450453160636,144.61121298695713,137.62862013255213,134.0263485613855,134.55105008480456,142.76106696131805,166.9053360938747,298.90038625739686,287.3781843174247,268.91293852626194,245.0116702804772,219.01981021286318,194.40654735443044,173.56284606375348,157.46949572589114,146.000059141541,138.48825024741387,134.39114988452434,134.21185002621735,141.00719202681685,162.08804715551526
2026-07-13 07:10:00,1043.002,2535750.3207863034,3236372.6258799997,2308855.2742689606,927517.3516110391,3236.3726258799998,2535.7503207863033,3236372.6258799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.8622722314097,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,188145881489.2442,52.26274485812339,36.81067071501033,310.0,161.81312325604065,306.5181305979888,170.53139415033888,166.59027321988674,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.8442059255484127,-81.24534538925167,467977.0698003194,467997.01261205034,467977.0698003194,0.0,-81225.4025775207,19.942811730972608,0.0,297.71552605803214,285.2927579110358,265.9161778102337,241.47286415347347,215.44350908484267,191.2144940059952,170.98737948799754,155.55943191252743,144.68721758967763,137.6720363699653,134.0390334355802,134.5195394860894,142.64010346105755,166.59027321988674,298.9500765043535,287.4817412996538,269.08156540288496,245.2239949772539,219.2425044461461,194.60959585700238,173.7281277529725,157.59152633868206,146.082043151175,138.53653026325895,134.40865179110034,134.18795269899644,140.9017082109866,161.81312325604065
2026-07-13 07:20:00,1054.045,2536975.313723925,3270638.3923000004,2309752.1500563575,960886.2422436429,3270.6383923000003,2536.975313723925,3270638.3923000004,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.83746652258503,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,188378446657.8388,52.327346293844116,36.856172002485536,310.0,161.54026045896953,306.66605716534366,170.68552243810248,166.27774863118864,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.8577534784046623,-81.28531713749976,468873.94558771653,468893.9314618406,468873.94558771653,0.0,-81265.3312633757,19.9858741240605,0.0,297.7663473577826,285.40453695433183,266.09129134715,241.68736037248573,215.66376323007177,191.411897014873,171.14573215642022,155.67479224730738,144.76358917750972,137.7157531830279,134.0520190711822,134.48850935530228,142.5201231927673,166.27774863118864,298.9999678876523,287.58469052092215,269.2496275907534,245.4360035178849,219.4651902955849,194.81287840852067,173.89376855131974,157.7139355451736,146.1643626169211,138.5850919522516,134.4264364161211,134.16450466666663,140.79716276118344,161.54026045896953
2026-07-13 07:30:00,1063.992,2538191.1286428133,3301503.3364799996,2310639.40837135,990863.9281086498,3301.5033364799997,2538.1911286428135,3301503.3364799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.8128461650907,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,188611520172.7843,52.39208893688453,36.90177274773246,310.0,161.26943652653173,306.8065444953444,170.84023090986307,165.96773228347934,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.871307707435151,-81.32537418293231,469761.2039027087,469781.23242542497,469761.2039027087,0.0,-81305.34566021606,20.028522716253065,0.0,297.8171135758337,285.5157489860821,266.26594138185214,241.90167493784296,215.88414430442973,191.60964663574467,171.3045248314376,155.79058271900038,144.84032621574295,137.7597696901229,134.06530451602464,134.45795777988252,142.4011231647156,165.96773228347934,299.05007081688257,287.6870388695097,269.41713158600214,245.64770587870362,219.68788138300718,195.01641080023,174.05978425531274,157.83673731483245,146.2470286567942,138.63394325098218,134.44450835869642,134.1415064550126,140.6935505856603,161.26943652653173
2026-07-13 07:40:00,1072.972,2539397.864496737,3329367.73768,2311518.387674664,1017849.3500053356,3329.3677376799997,2539.397864496737,3329367.73768,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.7884096395129,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,188845097015.70502,52.45697139325139,36.9474719689078,310.0,161.00063474517592,306.9399666802072,170.99550929160813,165.66019482680323,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.8848686267396064,-81.36551582672925,470640.183206023,470660.2540279215,470640.183206023,0.0,-81345.44500483078,20.070821898480062,0.0,297.86784123641496,285.6263921126585,266.4401221741153,242.1158002564212,216.10464489098587,191.80773699644917,171.4637535977035,155.9068011038303,144.91742761820657,137.80408532320126,134.07888901463858,134.4278829273865,142.28310028220497,165.66019482680323,299.1003943272607,287.7887896519377,269.5840762987589,245.85910039248716,219.91057690599533,195.22019373116237,174.22617684164092,157.95993425235176,146.33004383761852,138.6830861466739,134.4628684386586,134.1189567267496,140.59086713768224,161.00063474517592
2026-07-13 07:50:00,1081.092,2540595.595627495,3354563.6104800003,2312389.4489269056,1042174.1615530946,3354.56361048,2540.595595627495,3354563.6104800003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.76415553072894,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,189079172385.2123,52.52199232922564,36.99326872662168,310.0,160.73383954855242,307.06667900223255,171.15134777797482,165.3551077264782,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.8984362503060765,-81.4057413988208,471511.24445826455,471531.3572443103,471511.24445826455,0.0,-81385.62861277506,20.112786045734538,0.0,297.91854637843755,285.7364647039668,266.6138282104731,242.3297290027995,216.32525785365596,192.00616249197378,171.6234147728592,156.0234453658498,144.99489243954147,137.84869961195372,134.09277186987688,134.3982829752769,142.1660513610095,165.3551077264782,299.1509465578516,287.8899447097443,269.750459181225,246.07018295727408,220.13327285438305,195.4242243865121,174.39294495287663,158.08352614119173,146.41340855334275,138.73252108361137,134.48151646972633,134.09685359458703,140.4891078131293,160.73383954855242
2026-07-13 08:00:00,1088.444,2541784.3912676172,3377376.4253599998,2313252.7617961923,1064123.6635638075,3377.3764253599998,2541.784391267617,3377376.4253599998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.7400824595182,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,189313741582.11765,52.58715043947712,37.03916210147963,310.0,160.46903576523417,307.1870188794854,171.30773695804797,165.0524432537759,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.912010592012493,-81.44605023849925,472374.55732755084,472394.71174739004,472374.55732755084,0.0,-81425.89581866004,20.1544198392221,0.0,297.9692445309733,285.8459653294356,266.7870541502171,242.54345403183146,216.54597622339978,192.20491766005546,171.7835047892644,156.14051355650443,145.07271979753938,137.89361212850858,134.1069524070087,134.36915609226477,142.04997312907417,165.0524432537759,299.20173476489043,287.9905056103179,269.9162774956292,246.28094906481226,220.35596462102893,195.62849925402685,174.56008654180567,158.2075121643621,146.4971227261496,138.78224816653739,134.50045204226396,134.0751950441623,140.38826796025918,160.46903576523417
2026-07-13 08:10:00,1095.106,2542964.318892279,3398048.2116399994,2314108.4567799564,1083939.754860043,3398.0482116399994,2542.964318892279,3398048.2116399994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.7161890709114,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,189548799985.92566,52.65244444053491,37.0851511894835,310.0,160.20620849055956,307.3013067639402,171.46466778781195,164.752174455757,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.9255916656276177,-81.48644169075149,473230.2523113153,473250.44803744135,473230.2523113153,0.0,-81466.24596462538,20.195726126112277,0.0,298.0199506909833,285.9548927435113,266.9597948128826,242.7569683592621,216.76679317365281,192.40399715451872,171.94402016863955,156.25800379303357,145.1509088563956,137.93882247555177,134.1214299663077,134.34050043545486,141.93486222995935,164.752174455757,299.25276533460055,288.0904740165457,270.0815285561824,246.4913942177809,220.57864756491912,195.83301475441084,174.72759948102566,158.33189142879732,146.58118621624757,138.83226745579103,134.519674719554,134.05397904765454,140.28834290748546,160.20620849055956
2026-07-13 08:20:00,1101.146,2544135.444790285,3416789.9692399995,2314956.6535465023,1101833.3156934972,3416.7899692399997,2544.135444790285,3416789.9692399995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.69247403198847,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,189784343048.3335,52.717873068981525,37.131235100759525,310.0,159.9453430624072,307.40984699447733,171.6221315722425,164.4542751232975,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.9391794848118704,-81.5269151055143,474078.4490778611,474098.6857852425,474078.4490778611,0.0,-81506.6783981329,20.236707381394808,0.0,298.07067930320255,286.063245882316,267.13204517296725,242.97026515517425,216.98770201320457,192.60339573828765,172.10495751585225,156.37591425342563,145.22945882295625,137.98433028383695,134.13620390188953,134.31231415108076,141.82071522709646,164.4542751232975,299.3040437966466,288.1898517373067,270.2462097611568,246.7015139940301,220.8013171016236,196.0377673457763,174.8954816663394,158.456663055946,146.66559889374346,138.88257901976928,134.5391840732708,134.03320358537107,140.18932797196018,159.9453430624072
2026-07-13 08:30:00,1106.621,2545297.8341719573,3433778.5657400005,2315797.4663552134,1117981.099384787,3433.7785657400004,2545.297834171957,3433778.5657400005,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.6689360309157,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,190020366289.98254,52.78343508055071,37.177412958922886,310.0,159.68642505060654,307.51292860699874,171.7801199496136,164.1587197601473,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.9527740631181154,-81.56746983747075,474919.2618865723,474939.5392525505,474919.2618865723,0.0,-81547.19247149251,20.277365978239686,0.0,298.12144424210084,286.17102386157984,267.3038003557296,243.18333773947512,217.20869618188232,192.80310827961117,172.2663135158775,156.49424317415418,145.30836894517185,138.03013521130114,134.1512735816131,134.2845953758191,141.70752860809355,164.1587197601473,299.3555748386117,288.2886407298308,270.4103185960364,246.91130405431787,221.02396871545764,196.2427535386719,175.0637310323428,158.58182619591338,146.7503606501785,138.9331829435602,134.5589796895291,134.012866649872,140.09121846258773,159.68642505060654
2026-07-13 08:40:00,1111.58,2546451.551216272,3449166.0451999996,2316631.0052501494,1132535.0399498502,3449.1660451999996,2546.451551216272,3449166.0451999996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.64557377613863,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,190256865297.92642,52.849129249424,37.22368390058231,310.0,159.42944024805905,307.610826103819,171.9386248767832,163.86548355329936,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.966375413992441,-81.608105245952,475752.8007815083,475773.118485749,475752.8007815083,0.0,-81587.78754171135,20.31770424064598,0.0,298.1722587958586,286.2782259746804,267.4750556333086,243.39617957781752,217.42976924679198,193.00312974890875,172.42808493136533,156.61298884844626,145.38763851097434,138.07623694248525,134.16663838716894,134.2573422381601,141.5952987889147,163.86548355329936,299.4073623215439,288.38684309829284,270.5738526334174,247.12076014224124,221.24659796036522,196.44796989778965,175.2323455545844,158.70738002966766,146.83547140048302,138.98407933051288,134.57906117010967,133.99296624712176,139.994009681782,159.42944024805905
2026-07-13 08:50:00,1116.067,2547596.6591103766,3463088.9369799998,2317457.376437563,1145631.5605424368,3463.0889369799997,2547.5966591103765,3463088.9369799998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.6223859956185,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,190493835723.32553,52.914954367590425,37.27004707488895,310.0,159.1743746623377,307.7038001843786,172.09763861521014,163.57454234464072,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.979983550774918,-81.64882069486171,476579.17196892167,476599.5296933765,476579.17196892167,0.0,-81628.46297040686,20.35772445485054,0.0,298.2231356522986,286.3848516907042,267.6458064210425,243.60878427771576,217.65091489876477,193.20345521581672,172.5902686003882,156.7321496246989,145.46726684726553,138.12263518802862,134.1822977141968,134.23055285973885,141.48402211789767,163.57454234464072,299.45940929651056,288.48446109211136,270.73680953203416,247.32987808287777,221.46920045880714,196.65341304117442,175.40132324909152,158.83332376881745,146.9209310829213,139.03526830228517,134.59942813261617,133.97350039694257,139.897696926836,159.1743746623377
2026-07-13 09:00:00,1120.119,2548733.220086965,3475662.0498599997,2318276.682499653,1157385.3673603465,3475.6620498599996,2548.7332200869646,3475662.0498599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.5993714361023,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,190731273279.2699,52.98090924424164,37.31650164311049,310.0,158.92121450765907,307.7920984392229,172.25715371762536,163.28587260383298,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.9935984867003524,-81.68961555260726,477398.4780310119,477418.8754598847,477398.4780310119,0.0,-81669.21812373446,20.397428872805904,0.0,298.2740868867121,286.4909006525184,267.8160482739424,243.8211455848066,217.8721269489379,193.40407984634615,172.75286143427437,156.85172390495705,145.54725331894588,138.16932968418283,134.1982509723957,134.2042253566058,141.37369487960495,163.28587260383298,299.5117180220793,288.58149710410925,270.89918703551854,247.53865378119824,221.69177190025317,196.85907963890594,175.57066217131276,158.9596566548323,147.00673965856183,139.0867499985229,134.6200802103638,133.95446713327863,139.80227549115307,158.92121450765907
2026-07-13 09:10:00,1123.768,2549861.295460013,3486984.67792,2319089.0225709933,1167895.6553490069,3486.98467792,2549.861295460013,3486984.67792,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.57652886242573,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,190969173738.70792,53.046992705196644,37.36304677822589,310.0,158.6699461972173,307.87595600909395,172.41716301531454,162.9994514023692,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.007220234899025,-81.73048919203406,478210.81810235203,478231.2549220654,478210.81810235203,0.0,-81710.05237232067,20.436819713388104,0.0,298.3251239515192,286.5963726748447,267.9857768833041,244.03325737924044,218.09339932544887,193.60499890013034,172.91586041550454,156.97171014343283,145.62759732796638,138.21632019233292,134.21449758561795,134.1783578404339,141.26431329851292,162.9994514023692,299.5642899826474,288.6779536685413,271.06098297112976,247.74708322045575,221.91430803961165,197.0649664116858,175.74036041494932,159.08637795815295,147.09289711065108,139.13852457646124,134.64101705220756,133.93586450440696,139.70774066541472,158.6699461972173
