timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 09:20:00,1127.042,2550980.9456588924,3497143.703479999,2319894.492498428,1177249.210981571,3497.143703479999,2550.9809456588923,3497143.703479999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.5538570568485,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,191207532932.47107,53.113203592353074,37.409681664538894,310.0,158.4205563358681,307.95559621088836,172.5776596059808,162.71525638875693,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.020848808397418,-81.7714409903627,479016.28802978684,479036.7639289512,479016.28802978684,0.0,-81750.96509119839,20.475899164317525,0.0,298.37625766769906,286.70126774232574,268.1549880734499,244.24511367219483,218.31472607023616,193.8062077277532,173.0792625956654,157.09210684505985,145.70829831239965,138.26360649852276,134.23103699194652,134.15294841966443,141.15587354254558,162.71525638875693,299.6171259075413,288.77383345899017,271.2221952485053,247.9551624605852,222.13680469565705,197.27107012941283,175.91041611076844,159.21348697728067,147.17940344396746,139.1905922105089,134.6622383223535,133.91769057312422,139.61408773870434,158.4205563358681
2026-07-13 09:30:00,1129.966,2552092.230260922,3506216.700039999,2320693.1849948727,1185523.5150451264,3506.216700039999,2552.092230260922,3506216.700039999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.5313548184195,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,191446346747.39096,53.179540763164155,37.45640549730966,310.0,158.1730317131487,308.0312311321467,172.73863684215803,162.43326576477986,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.03448422011894,-81.81247032912863,479814.9805262313,479835.49519561423,479814.9805262313,0.0,-81791.95565974567,20.514669382959255,0.0,298.427498217929,286.80558600757763,268.3236777985935,244.45670860250345,218.53610133593932,194.0077017681543,173.24306509345507,157.21291256408048,145.78935574552787,138.31118841298402,134.2478686437557,134.1279952005933,141.04837172645998,162.43326576477986,299.6702257908142,288.8691392861336,271.38282185843826,248.1628876366172,222.3592577494665,197.4773876097613,176.0808274254143,159.34098303786234,147.26625868417,139.2429530918264,134.68374370016113,133.89994341691653,139.5213119995913,158.1730317131487
2026-07-13 09:40:00,1132.56,2553195.208022435,3514265.7263999996,2321485.189782481,1192780.5366175184,3514.2657263999995,2553.195208022435,3514265.7263999996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.5090209623715,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,191685611124.5023,53.246003090139524,37.50321748240316,310.0,157.92735929662027,308.10306219565604,172.90008832014678,162.1534582627924,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.048126482884627,-81.85357659412426,480606.98531384,480627.5384463378,480606.98531384,0.0,-81833.02346162644,20.553132497821935,0.0,298.47885514136595,286.9093277892216,268.49184213982335,244.66803643339495,218.7575193828929,194.20947654610555,173.40726509273807,157.33412590266295,145.87076913494664,138.3590657696678,134.26499200775618,134.10349628840146,140.94180391509002,162.1534582627924,299.7235889116658,288.96387409538295,271.542860871683,248.37025495710824,222.58166314286652,197.68391571676415,176.25159256022042,159.46886549177424,147.35346287714438,139.29560742790053,134.7055328799396,133.88262112811296,139.42940873717745,157.92735929662027
2026-07-13 09:50:00,1134.844,2554289.936908406,3521352.84136,2322270.593729412,1199082.2476305878,3521.35284136,2554.289936908406,3521352.84136,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.486854319544,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,191925322057.3279,53.31258946036886,37.550116835953645,310.0,157.6835262255184,308.17128069566866,173.06200786944723,161.875813124003,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.061775609413851,-81.89475917534308,481392.3892607712,481412.98055138066,481392.3892607712,0.0,-81874.16788473364,20.591290609445423,0.0,298.53033733000814,287.01249356988757,268.6594773021968,244.87909154933507,218.97897457621016,194.41152766975566,173.57185984064674,157.45574550954757,145.95253802168392,138.407238425779,134.2824065650244,134.07944978813097,140.83616612645503,161.875813124003,299.7772138554186,289.0580409643973,271.7023104377854,248.5772607025869,222.80401687689124,197.89065135940314,176.42270975002526,159.5971337162061,147.44101608834808,139.34855544211646,134.72760557073812,133.8657218140251,139.33837324210836,157.6835262255184
2026-07-13 10:00:00,1136.831,2555376.474120705,3527518.383139999,2323049.4809793714,1204468.9021606278,3527.518383139999,2555.376474120705,3527518.383139999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.4648537358331,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,192165475590.24167,53.37929877506713,37.59710278404435,310.0,157.44151980469854,308.2360683071628,173.22438954266374,161.60031007770465,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.075431612325006,-81.93601746692619,482171.27651073015,482191.90565652173,482171.27651073015,0.0,-81915.38832113461,20.629145791579504,0.0,298.5819530265702,287.1150839941848,268.82657961194246,245.08986845296786,219.20046138295058,194.61385082823895,173.73684664572616,157.57777007871945,146.03466197933238,138.45570626131305,134.30011181101753,134.05585380560981,140.73145433473937,161.60031007770465,299.83109853498013,289.1516431004749,271.86116878394165,248.78390122401697,223.02631501025286,198.0975914902067,176.59417726199123,159.7257871127467,147.5289184021548,139.40179737332787,134.74996149613142,133.84924359707253,139.2482008075502,157.44151980469854
2026-07-13 10:10:00,1138.536,2556454.8761250284,3532808.8958399994,2323821.9330747463,1208986.9627652531,3532.8088958399994,2556.4548761250285,3532808.8958399994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.4430180716663,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,192406067816.90512,53.446129949140314,37.64417456240165,310.0,157.20132749886366,308.2975975695005,173.38722760585821,161.3269293214121,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.089094504136191,-81.97735086711053,482943.7286061053,482964.39530619746,482943.7286061053,0.0,-81956.6841670184,20.66670009214431,0.0,298.63370982380945,287.2170998666333,268.99314551376307,245.3003617621499,219.42197436936755,194.81644178934468,173.90222287612102,157.7001983481067,146.117140613195,138.50446917859443,134.318107255574,134.03270644832747,140.6276644731486,161.3269293214121,299.88524021272883,289.2446838378242,272.01943421388137,248.990172941278,223.24855365782463,198.30473310385605,176.76599339442873,159.85482510647117,147.6171699211993,139.45533347542596,134.77260039400076,133.83318461489569,139.1588867301339,157.20132749886366
2026-07-13 10:20:00,1139.97,2557525.1986766024,3537258.5118,2324588.029073747,1212670.482726253,3537.2585118,2557.5251986766025,3537258.5118,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.4213462015025,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,192647094878.7746,53.51308191077072,37.69133141610291,310.0,156.96293692706195,308.35603234577115,173.55051652932943,161.05565150186766,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.102764297265887,-82.01875877817945,483709.8246051055,483730.52856063994,483709.8246051055,0.0,-81998.05482264498,20.70395553446724,0.0,298.68561466523624,287.318542149552,269.15917156823707,245.51056620707374,219.64350819823207,195.01929639724403,174.0679859578008,157.82302909830233,146.19997355944312,138.55352710181734,134.336392422901,134.01000582626364,140.52479243664797,161.05565150186766,299.93963552276097,289.3371666347193,272.1771051067778,249.19607234166287,223.47072898913768,198.512073235801,176.93815647562568,159.98424714503125,147.70577076572334,139.5091640169075,134.79552201631125,133.81754302045647,139.07042631086804,156.96293692706195
2026-07-13 10:30:00,1141.141,2558587.4968446563,3540892.05454,2325347.8456596057,1215544.2088803942,3540.89205454,2558.5874968446565,3540892.05454,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.3998370133553,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,192888552963.6738,53.5801536010205,37.73857259929729,310.0,156.72633585744234,308.4115282590401,173.71425097879757,160.78645769687796,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.116441004033622,-82.06024060641464,484469.6411909645,484490.38210508204,484469.6411909645,0.0,-82039.49969229707,20.74091411755944,0.0,298.73767384714597,287.41941196089897,269.324654449312,245.72047662747573,219.8650576262285,195.2224105702717,174.23413337282298,157.9462611513091,146.28316048428553,138.60287997658787,134.35496685154843,133.9877500526721,140.42283408458889,160.78645769687796,299.99428049343805,289.4290950705422,272.334179916182,249.40159597839408,223.69283722689173,198.71960896088592,177.11066486268376,160.11405269774932,147.79472107292295,139.56328928044303,134.81872612888552,133.8023169821276,138.9828148560213,156.72633585744234
2026-07-13 10:40:00,1142.058,2559641.8250357555,3543737.45052,2326101.4572469387,1217635.9932730612,3543.73745052,2559.6418250357556,3543737.45052,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.37848940833845,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,193130438304.43024,53.64734397345284,37.78589737493891,310.0,156.49151220225707,308.46423310666614,173.8784258069738,160.5193293979473,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.130124636660631,-82.10179576205013,485223.25277829776,485244.0303561155,485223.25277829776,0.0,-82081.01818423241,20.77757781771652,0.0,298.789893021908,287.5197105720595,269.4895909418871,245.93008796992422,220.08661750141871,195.42578029875955,174.40066265763093,158.06989336930576,146.36670108314888,138.65252776946795,134.37383009437124,133.965937244822,140.32178524322754,160.5193293979473,300.0491705701791,289.5204728427145,272.4906571689836,249.60674046915807,223.9148746454809,198.92733739198667,177.28351694036195,160.24424125471674,147.88402099629812,139.61770956244482,134.84221251117486,133.787504683771,138.89604767797601,156.49151220225707
2026-07-13 10:50:00,1142.726,2560688.2370160487,3545810.2144400002,2326848.936082051,1218961.278357949,3545.8102144400004,2560.688237016049,3545810.2144400002,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.35730230023324,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,193372747177.5719,53.71465199376997,37.83330501453188,310.0,156.25845401310008,308.5142872537885,174.04303604549597,160.2542484936729,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.143815207270502,-82.14342365922782,485970.73161340994,485991.54556199885,485970.73161340994,0.0,-82122.60971063894,20.81394858888234,0.0,298.84227720244735,287.6194394055794,269.6539779394811,246.13939528518483,220.30818276077204,195.6294016429196,174.5675714013857,158.19392465343364,146.45059507986866,138.7024704675206,134.3929817184796,133.94456552469813,140.22164170814133,160.2542484936729,300.104300638442,289.6113037635256,272.646535464395,249.81150249465853,224.13683756953492,199.13525567866003,177.45671111992849,160.3748123258974,147.97367070500513,139.6724251726361,134.86598095602776,133.7731043248064,138.81012009605374,156.25845401310008
2026-07-13 11:00:00,1143.15,2561726.785932441,3547125.8609999996,2327590.352335106,1219535.5086648935,3547.1258609999995,2561.7267859324406,3547125.8609999996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.33627461507604,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,193615475902.07922,53.78207663946645,37.880794797886104,310.0,156.02714947637045,308.5618240070309,174.2080768972126,159.99119725386996,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.157512727889828,-82.18512371595459,486712.1478664649,486732.9978948283,486712.1478664649,0.0,-82164.2736875912,20.850028363391175,0.0,298.8948307678579,287.71860003284013,269.81781244198027,246.3483937256586,220.5297484277572,195.83327073077453,174.73485724432976,158.31835394260295,146.53484222588997,138.75270807785702,134.41242130517816,133.92363301966287,140.1223992465473,159.99119725386996,300.15966504684235,289.7015917568574,272.8018134729616,250.0158787971895,224.3587223724772,199.34336100580546,177.6302458380218,160.50576544023713,148.06367038321264,139.72743643362145,134.89003126945659,133.75911412027045,138.72502743731383,156.02714947637045
2026-07-13 11:10:00,1143.331,2562757.524332781,3547687.4931399995,2328325.7741929595,1219361.71894704,3547.6874931399993,2562.757524332781,3547687.4931399995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.3154052907652,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,193858620838.1928,53.849616899498,37.928366012884034,310.0,155.79758690895167,308.60696996941783,174.373543728798,159.73015831439562,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.171217210448838,-82.22689535406087,487447.56972431845,487468.45554337156,487447.56972431845,0.0,-82206.00953500776,20.885819053117302,0.0,298.94755747008315,287.81719417167307,269.98109155346543,246.55707854289022,220.75130960999383,196.03738375613298,174.9025178761819,158.44318021231805,146.61944229947807,138.80324062718512,134.4321484498946,133.9031378630805,140.02405359952695,159.73015831439562,300.21525763035976,289.7913408548136,272.95648993559445,250.21986617922786,224.58052547509925,199.5516505923409,177.8041195555216,160.63710014477994,148.1540202294615,139.7827436804588,134.91436327040287,133.74553230086653,138.64076503732605,155.79758690895167
2026-07-13 11:20:00,1143.271,2563780.5041850954,3547501.3167399997,2329055.2679427373,1218446.0487972624,3547.5013167399998,2563.7805041850957,3547501.3167399997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.2946932766875,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,194102178386.2713,53.91727177396425,37.97601795525719,310.0,155.56975475409638,308.64984537744624,174.53943206368245,159.47111466264153,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.184928666782032,-82.26873799916063,488177.0634740961,488197.98479664593,488177.0634740961,0.0,-82247.81667661079,20.921322549838806,0.0,299.00046044160473,287.9152236839117,270.14381248011233,246.76544508514317,220.97286149696117,196.24173697660845,175.070551034561,158.5684024735205,146.70439510493821,138.8540681613593,134.45216276209854,133.8830781949066,139.92660048416153,159.47111466264153,300.27107173358496,289.88055519425467,273.1105636626288,250.42346150204696,224.8022433441534,199.76012168989308,177.9783307564306,160.76881600379147,148.24472045602928,139.8383472602337,134.93897679050121,133.73235711300674,138.55732824091808,155.56975475409638
2026-07-13 11:30:00,1142.97,2564795.7768958784,3546567.3318,2329778.898053531,1216788.4337464687,3546.5673318,2564.7957768958786,3546567.3318,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.27413753336117,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,194346144985.6983,53.98504027380508,38.02374992837233,310.0,155.34364157750744,308.6905644212107,174.70573757528228,159.2140496236668,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.1986471086288,-82.31065108061269,488900.69358488993,488921.65012561594,488900.69358488993,0.0,-82289.69453988667,20.956540726023377,0.0,299.0535422040773,288.0126905728785,270.305972528164,246.97348879503906,221.19439935776134,196.4463267116796,175.2389545034385,158.69401977144958,146.78970047184436,138.90519074493218,134.4724638652105,133.86345216224368,139.8300355955821,159.2140496236668,300.327100233961,289.96923901324584,273.2640335329044,250.62666168435052,225.02387249096387,199.96877158150292,178.15287794676783,160.90091259789034,148.33577128829984,139.8942475316363,134.9638716738428,133.71958681884598,138.47471240289903,155.34364157750744
2026-07-13 11:40:00,1142.426,2565803.393327548,3544879.3324399996,2330496.727253876,1214382.6051861234,3544.8793324399994,2565.8033933275483,3544879.3324399996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.2537370320975,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,194590517113.83582,54.052921420509946,38.07156124302665,310.0,155.1192360636068,308.72923554843385,174.8724560805153,158.958946846944,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.212372547634048,-82.35263403148338,489618.5227852351,489639.5142606704,489618.5227852351,0.0,-82331.64255604806,20.991475435323082,0.0,299.1068046778511,288.10959698080705,270.46756910197166,247.1812052072582,221.41591853893476,196.6511493407906,175.4077261116184,158.82003118451973,146.87535825427696,138.95660846070794,134.49305139650238,133.8442579198648,139.73435460893782,158.958946846944,300.3833355649778,290.05739664742117,273.41689849287087,250.82946370092824,225.2454094700566,200.17759758034734,178.32775965347417,161.03338952318842,148.42717296413866,139.95044486454117,134.98904777673852,133.70721969630839,138.3929128887592,155.1192360636068
2026-07-13 11:50:00,1141.635,2566803.4038150185,3542424.9069,2331208.816604041,1211216.0902959588,3542.4249068999998,2566.8034038150186,3542424.9069,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.2334907546772,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,194835291285.02106,54.12091424583918,38.11945121725154,310.0,154.89652701198312,308.7659617532106,175.03958353358757,158.70579029369193,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.226104995348799,-82.39468628851024,490330.61213539966,490351.6382639131,490330.61213539966,0.0,-82373.66015999683,21.02612851341837,0.0,299.1602491923233,288.2059451861971,270.6285997021009,247.38858994629936,221.6374144623264,196.85620130148988,175.57686373124352,158.94643582321459,146.96136833006932,139.00832140929728,134.51392500698944,133.8254936307066,139.63955318128586,158.70579029369193,300.4397697392785,290.1450325262687,273.5691575557145,251.03186458133334,225.46685087780926,200.3865970284777,178.50297442333107,161.16624639044014,148.5189257332742,140.00693963959068,135.01450496748214,133.69525403910714,138.31192507534777,154.89652701198312
2026-07-13 12:00:00,1140.592,2567795.858181528,3539188.5404800004,2331915.2255670456,1207273.3149129548,3539.1885404800005,2567.795858181528,3539188.5404800004,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.2133976930433,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,195080464049.60593,54.189017791557205,38.16741917612465,310.0,154.67550333401047,308.80084085023503,175.20711602003965,158.45456422476965,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.23984446323081,-82.43680729206697,491037.02109840425,491058.08160018263,491037.02109840425,0.0,-82415.7467902886,21.060501778381877,0.0,299.2138764970619,288.3017376011024,270.7890619235009,247.5956387242964,221.85888262300023,197.0614790876063,175.74636527632737,159.0732328289965,147.04773060006224,139.0603297086744,134.53508436131466,133.80715746633336,139.54562695340707,158.45456422476965,300.49639437163927,290.23215116934256,273.72080980050873,251.23386140858224,225.68819335112147,200.59576729557577,178.67852082189276,161.29948282420173,148.61102985668572,140.06373224778207,135.04024312611375,133.68368815675808,138.23174435152802,154.67550333401047
2026-07-13 12:10:00,1139.291,2568780.8057536692,3535151.61554,2332616.0120735294,1202535.6034664707,3535.15161554,2568.780805753669,3535151.61554,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.19345684900867,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,195326031993.0354,54.2572311091765,38.21546445158959,310.0,154.45615404962982,308.83396573523993,175.3750497510381,158.20525318910836,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.253590962645165,-82.47899648612957,491737.8076048881,491758.9022019194,491737.8076048881,0.0,-82457.90188909828,21.094597031289595,0.0,299.26768677364487,288.39697676835146,270.9489534537347,247.80234733888935,222.0803185872007,197.2669792474612,175.91622870131113,159.20042137323207,147.13444498736743,139.11263349373596,134.5565291376253,133.78924760737326,139.45257155154965,158.20525318910836,300.5532007017871,290.31875718240593,273.871854371386,251.43545131787712,225.90943356610597,200.80510577772807,178.854397432433,161.433098462001,148.70348560599845,140.1208230900586,135.06626214418398,133.67252037458684,138.15236611881167,154.45615404962982
2026-07-13 12:20:00,1137.724,2569758.2953757024,3530289.30856,2333311.232586058,1196978.075973942,3530.28930856,2569.7582953757023,3530289.30856,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.1736672339774,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,195571991734.96454,54.32555325971237,38.263586382283144,310.0,154.23846828428591,308.86542463234156,175.5433810579028,157.95784201265752,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.267344504864872,-82.52125331824313,492433.02811741666,492454.15653347346,492433.02811741666,0.0,-82500.12490218633,21.12841605678841,0.0,299.32167964816176,288.4916653587004,271.1082720712672,248.0087116711485,222.3017179903596,197.4726983821155,176.08645199964485,159.3280006561329,147.22151143663882,139.16523291586202,134.57825902744315,133.77176224392838,139.36038258910492,157.95784201265752,300.6101796170216,290.40485525351056,274.0222904767325,251.63663149535185,226.13056823680125,201.01460989621893,179.03060285490662,161.56709295351789,148.79629326288597,140.1782125769054,135.09256192451937,133.66174903373076,138.07378579197263,154.23846828428591
2026-07-13 12:30:00,1135.88,2570728.375423179,3524567.4872000003,2334000.9421580406,1190566.5450419597,3524.5674872000004,2570.728375423179,3524567.4872000003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.15402786867986,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,195818339928.41086,54.393983313447464,38.311784313369444,310.0,154.0224352660125,308.8953013289484,175.71210638685747,157.7123157878232,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.2811051010714545,-82.56357723948993,493122.73768939916,493143.89965002256,493122.73768939916,0.0,-82542.41527886654,21.16196062338713,0.0,299.37585420432265,288.5858061679198,271.2670156438096,248.2147276835493,222.52307653514652,197.67863314365093,176.25703320239256,159.45596990571136,147.30892991335256,139.21812814247951,134.60027373552828,133.75469957595973,139.26905566821736,157.7123157878232,300.6673216746078,290.49045014901833,274.17211738840325,251.8373991768412,226.3515941139066,201.22427709634317,179.207135704927,161.70146595977675,148.8894531184804,140.23590112794963,135.11914238098873,133.6513724911354,137.9959987996408,154.0224352660125
2026-07-13 12:40:00,1133.747,2571691.0938159185,3517948.9161799997,2334685.194491224,1183263.7216887758,3517.9489161799997,2571.6910938159185,3517948.9161799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.13453778292046,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,196065073258.94122,54.4625203497059,38.36005759638091,310.0,153.808044322659,308.9236753988589,175.88122229399357,157.46865986337775,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.2948727623555305,-82.60596770445844,493806.9900225825,493828.1852550668,493806.9900225825,0.0,-82584.7724719742,21.195232484242297,0.0,299.43020899712417,288.6794021138145,271.42518212671735,248.42039141799668,222.74438998956214,197.88478023348398,176.42797037686063,159.5843283767512,147.396700403095,139.27131935662814,134.62257297973667,133.7380578136483,139.17858638133205,157.46865986337775,300.724617123913,290.575546709569,274.321334440959,252.0377516466744,226.57250798353937,201.43410484623894,179.38399461275915,161.83621715235014,148.98296547279114,140.29388917156626,135.14600343827124,133.64138911954626,137.91900058487664,153.808044322659
2026-07-13 12:50:00,1131.311,2572646.4980303315,3510390.1543399994,2335364.0419902373,1175026.112349762,3510.3901543399993,2572.6464980303313,3510390.1543399994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.1151960153379,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,196312188443.89148,54.53116345663652,38.408405589065524,310.0,153.59528487925112,308.9506224141422,176.0507254404377,157.22685983481972,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.3086474997174,-82.64842417121282,494485.83752159623,494507.0657549734,494485.83752159623,0.0,-82627.19593783567,21.228233377158176,0.0,299.48474206702076,288.7724562331781,271.5827695614401,248.62569899389695,222.96565418507268,198.091136400713,176.59926162524877,159.71307534979303,147.48482291085892,139.32480675652863,134.64515649087295,133.72183517773348,139.08897031268236,157.22685983481972,300.7820559282555,290.6601498460005,274.4699410309234,252.2376862364928,226.79330666601572,201.6440906357408,179.56117822232997,161.9713462125756,149.07683063413182,140.3521771444887,135.17314503162643,133.63179730749582,137.84278660572662,153.59528487925112
2026-07-13 13:00:00,1128.554,2573594.6351111587,3501835.34876,2336037.535813681,1165797.812946319,3501.8353487599998,2573.594635111159,3501835.34876,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.09600161317695,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,196559682231.61676,54.59991173100465,38.456827655240204,310.0,153.38414645548056,308.9762141463652,176.22061258771288,156.98690153516532,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.32242932406761,-82.69094610126385,495159.3313450396,495180.5923100651,495159.3313450396,0.0,-82669.68513623835,21.260965025503538,0.0,299.5394509545529,288.86497167868424,271.7397760740215,248.83064660627633,223.18686501478462,198.2976984404961,176.770905083324,159.842210130134,147.57329746034847,139.37859055515415,134.66802401253767,133.70602989982987,139.00020303971968,156.98690153516532,300.83962778644377,290.7442645352267,274.6179366160602,252.43720032409274,227.0139870146545,201.85423197525458,179.7386851902554,162.10685283078465,149.17104891855647,140.4107654914253,135.20056710666594,133.62259545928663,137.7673523357607,153.38414645548056
2026-07-13 13:10:00,1125.458,2574535.551682637,3492228.6465200004,2336705.7259246516,1155522.9205953488,3492.2286465200004,2574.535551682637,3492228.6465200004,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.0769536320711,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,196807551400.77213,54.66876427799226,38.50532316465003,310.0,153.1746186633164,309.00051875770214,176.39088059328523,156.74877102615255,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.336218246227533,-82.73353295953994,495827.52145601023,495848.8148851483,495827.52145601023,0.0,-82712.23953040189,21.29342913805158,0.0,299.59433271538444,288.9569517157144,271.89619987364733,249.03523052394436,223.40801843165863,198.50446319246072,176.94289891911646,159.97173204684228,147.6621240932919,139.43267097980439,134.69117530097046,133.69064022272372,138.91228013448878,156.74877102615255,300.89732215397936,290.827895816078,274.7653207146699,252.63629133229264,227.23454591460552,202.06452639465314,179.91651418488527,162.24273670554544,149.26562064930454,140.46965466468149,135.22826961912776,133.61378199496994,137.69269326459207,153.1746186633164
2026-07-13 13:20:00,1122.0,2575469.2939591245,3481498.6799999992,2337368.6611353233,1144130.018864676,3481.4986799999992,2575.4692939591246,3481498.6799999992,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.05805113583625,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,197055792759.61996,54.737720211005545,38.55389149283274,310.0,152.96669120473283,309.02360098243537,176.56152640628704,156.51245458983973,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.350014276929927,-82.77618421435942,496490.4566666819,496511.78229409165,496490.4566666819,0.0,-82754.85858694965,21.32562740976573,0.0,299.64938393570327,289.0483997191254,272.05203925123965,249.23944708770122,223.62911044676216,198.71142753914327,177.11524133163704,160.10164045178598,147.7513028687632,139.48704827168305,134.71461012488874,133.67566440064982,138.8251971649498,156.51245458983973,300.95512826390177,290.9110487851096,274.91209290490633,252.8349567278264,227.4549802817019,202.2749714421948,180.0946638853661,162.37899754291863,149.36054615625585,140.5288451237881,135.25625253465282,133.60535535032136,137.61880489837924,152.96669120473283
2026-07-13 13:30:00,1118.153,2576395.90775519,3469561.6698199995,2338026.3891546787,1131535.2806653208,3469.5616698199997,2576.39590775519,3469561.6698199995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.03929319627395,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,197304403145.36606,54.806778651490575,38.60253202098883,310.0,152.7603538695477,309.04552229932955,176.7325470634092,156.27793872058146,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.3638174268194945,-82.81889933740315,497148.1846860375,497169.5422475594,497148.1846860375,0.0,-82797.54177588125,21.357561521901516,0.0,299.7046007479401,289.1393191699579,272.2072925780956,249.4432927085876,223.85013712755884,198.91858840445906,177.28793054961724,160.231934718676,147.84083386251177,139.54172268547845,134.7383282653232,133.66110069955,138.73894969625005,156.27793872058146,301.0130351472551,290.9937285923833,275.0582528241107,253.0331940202616,227.67528706133723,202.48556468346393,180.27313298072238,162.5156350557274,149.45582577539494,140.58833733513583,135.28451582856414,133.59731397681247,137.54568276031173,152.7603538695477
2026-07-13 13:40:00,1113.888,2577315.4384952514,3456327.6307199993,2338678.9566285117,1117648.6740914877,3456.3276307199994,2577.3154384952513,3456327.6307199993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.02067889298473,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,197553379423.51965,54.87593872875546,38.65124413585639,310.0,152.55559653336644,309.0663410953395,176.9039396849543,156.04521011736585,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.377627706453442,-82.86167780368818,497800.75215987064,497822.1413930132,497800.75215987064,0.0,-82840.28857054567,21.389233142515877,0.0,299.7599788467631,289.22971365208787,272.3619583045698,249.64676386617646,224.0710945962352,199.12594275220147,177.46096483027003,160.36261424212367,147.93071716630106,139.5966944889476,134.76232951544927,133.64694739731374,138.65353329194707,156.04521011736585,301.07103165315834,291.07594043722855,275.20380016816443,253.23100076094417,227.8954632273678,202.69630370033434,180.45192016895678,162.65264896284143,149.55145984828565,140.64813177161625,135.3130594856491,133.58965634157968,137.47332239107908,152.55559653336644
2026-07-13 13:50:00,1109.169,2578227.931222684,3441684.85686,2339326.409182583,1102358.4476774172,3441.6848568600003,2578.227931222684,3441684.85686,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.0022073131902,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,197802718487.27945,54.94519957979985,38.700027229590894,310.0,152.35240915562593,309.08611282108603,177.0757014710443,155.814255676497,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.391445126302033,-82.90451909154163,498448.2047139418,498469.62535786856,498448.2047139418,0.0,-82883.09844761487,21.420643926758203,0.0,299.8155135053062,289.3195868488238,272.51603495879743,249.84985710690546,224.291979028063,199.33348758457052,177.63434245807224,160.49367843671257,148.0209528872556,139.65196396250437,134.78661368041634,133.63320278400255,138.56894351518537,155.814255676497,301.12910646846103,291.1576895639863,275.34873469085903,253.4283745419687,228.11550578104013,202.90718608995607,180.63102415616922,162.79003898847546,149.64744872155546,140.708228912269,135.34188349994415,133.58238092738986,137.40171934932377,152.35240915562593
2026-07-13 14:00:00,1103.956,2579133.430608539,3425509.2306399993,2339968.7914580964,1085540.439181903,3425.5092306399993,2579.133430608539,3425509.2306399993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.98387755156364,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,198052417256.9409,55.014560349150244,38.74888069964931,310.0,152.1507817777341,309.1048901385143,177.24782969797508,155.58506248460733,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.405269696749128,-82.9474226825752,499090.58698945504,499112.0387849718,499090.58698945504,0.0,-82925.97088705841,21.451795516783022,0.0,299.8711995915918,289.4089425394519,272.66952114545813,250.05256904244902,224.51278664979722,199.54121994072983,177.80806174356815,160.62512673608452,148.11154114721688,139.70753139881103,134.8111805771741,133.61986516205823,138.48517592982827,155.58506248460733,301.1872481369693,291.23898125774303,275.49305620328346,253.62531299517534,228.33541174994394,203.1182094637652,180.81044365569537,162.92780486150255,149.74379274639094,140.76862924193634,135.3709878745233,133.57548623260365,137.33086921207902,152.1507817777341
2026-07-13 14:10:00,1098.204,2580031.9809598117,3407661.119759999,2340606.1471525165,1067054.9726074827,3407.661119759999,2580.031980959812,3407661.119759999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.96568871006957,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,198302472679.32794,55.084020188702205,38.79780394867892,310.0,151.9507045212996,309.1227230611281,177.42032171471232,155.35761781198616,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.4191014280927385,-82.99038806166054,499727.94268387527,499749.4253734179,499727.94268387527,0.0,-82968.90537211788,21.482689542666776,0.0,299.92703158510835,289.4977845957323,272.8224155445778,250.25489634812968,224.7335137381084,199.74913689539247,177.9821210221943,160.7569585920403,148.20248208210816,139.76339710237423,134.83603003429675,133.60693284649594,138.40222610154726,155.35761781198616,301.2454450782286,291.3198208400589,275.6367645732267,253.8218137911727,228.5551781869913,203.32937144651805,180.9901773872649,163.0659463147822,149.84049227804292,140.82933325092412,135.4003726212891,133.56897077113578,137.26076757519078,151.9507045212996
2026-07-13 14:20:00,1091.859,2580923.626227301,3387972.9654599996,2341238.519052911,1046734.4464070885,3387.9729654599996,2580.923626227301,3387972.9654599996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.94763989781035,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,198552881727.24493,55.153578257568036,38.84679638441001,310.0,151.75216758644808,309.1396590871723,177.59317493952202,155.1319091062094,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.432940330545556,-83.0334147169049,500360.3145842697,500381.82791189186,500360.3145842697,0.0,-83011.90138928272,21.513327622174984,0.0,299.9830035935073,289.586116978348,272.97471691036793,250.45683576136742,224.9541566180498,199.9572355574347,178.15651865312518,160.88917347365444,148.29377584130808,139.81956138914492,134.8611618918052,133.59440416508352,138.32008959886957,155.1319091062094,301.3036856058507,291.4002136646947,275.77985972459686,254.01787463838775,228.7748021694212,203.5406696753486,181.17022407617952,163.20446308450343,149.93754767534307,140.89034143466972,135.43003776076765,133.56283307241338,137.19141005372512,151.75216758644808
2026-07-13 14:30:00,1084.858,2581808.4100131,3366249.28252,2341865.9490687824,1024383.3334512175,3366.2492825199997,2581.8084100131,3366249.28252,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.9297302308805,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,198803641398.94806,55.223233721930015,38.89585741955255,310.0,151.5551612502198,309.15574332611874,177.7663868567299,154.90792398605836,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.446786414235494,-83.07650213962722,500987.7446001411,501009.28831150226,500987.7446001411,0.0,-83054.95842826605,21.5437113611697,0.0,300.03910936938325,289.6739437333114,273.1264240701011,250.65838408016674,225.17471166155758,200.16551306853754,178.33125301814002,161.02177086640458,148.38542258703342,139.8760245861229,134.8865760009879,133.58227745850675,138.2387619941869,154.90792398605836,301.36195794537315,291.4801651133443,275.9223416368555,254.2134932821422,228.9942807978308,203.75210179885045,181.350582452511,163.34335490954345,150.03495930023075,140.95165429341725,135.45998332190666,133.557071681332,137.12279228236133,151.5551612502198
2026-07-13 14:40:00,1077.128,2582686.3755777176,3342263.5563199995,2342488.4782665297,999775.0780534698,3342.2635563199997,2582.6863755777176,3342263.5563199995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.91195883222827,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,199054748717.6376,55.292985754899334,38.944986471696794,310.0,151.35967586504532,309.17101861879246,177.93995501360467,154.68565023571387,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.460639689206217,-83.11964982433481,501610.2737978888,501631.8476402426,501610.2737978888,0.0,-83098.075981981,21.573842353813234,0.0,300.095342327103,289.76126898832933,273.27753592302054,250.85953816164036,225.39517528598475,200.37396660185638,178.50632252051028,161.15475027131558,148.47742249373118,139.9327870309658,134.9122722242202,133.5705510805221,138.15823886472543,154.68565023571387,301.420250251642,291.55968059137575,276.06421034446515,254.40866750375534,229.21361119523252,203.96366547618297,181.53125125031946,163.48262153084144,150.1327275172912,141.01327233189988,135.49020934187718,133.55168515820966,137.0549099157703,151.35967586504532
2026-07-13 14:50:00,1068.586,2583557.565846857,3315758.24284,2343106.1468989784,972652.0959410216,3315.75824284,2583.557565846857,3315758.24284,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.89432483152365,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,199306200730.9679,55.36283353637997,38.994182963217426,310.0,151.16570185729444,309.1855256514569,178.11387701735944,154.46507579921436,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.474500165417666,-83.16285726870052,502227.9424303372,502249.5461525201,502227.9424303372,0.0,-83141.25354651763,21.603722182888305,0.0,300.15169555965286,289.84809694913184,273.42805143928285,251.06029492056945,225.61554395266765,200.58259336071762,178.6817255839083,161.28811120411763,148.56977574747967,139.98984907160283,134.93825043478307,133.5592233980972,138.07851579347997,154.46507579921436,301.4785506257097,291.63876552358767,276.2054659363515,254.6033951196741,229.43279050613782,204.1753583762018,181.71222920689206,163.6222626907878,150.23085269330437,141.0751960590292,135.52071586587903,133.54667207873925,136.98775862897955,151.16570185729444
2026-07-13 15:00:00,1059.132,2584422.023417849,3286423.04808,2343718.9944351595,942704.0536448406,3286.42304808,2584.4220234178492,3286423.04808,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.87682736503285,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,199557994510.57513,55.432776252937536,39.04344632118118,310.0,150.97322972589564,309.19930306416325,178.2881505322667,154.24618877516548,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.48836785274659,-83.20612397354002,502840.78996651823,502862.423318938,502840.78996651823,0.0,-83184.49062112026,21.633352419754374,0.0,300.2081618554711,289.93443189576607,273.57796965893374,251.2606513279991,225.83581416552525,200.79139057734307,178.85746065133654,161.42185319441967,148.66248254539929,140.04721106585322,134.9645105166809,133.54829279153984,137.9995883701123,154.24618877516548,301.53684713124096,291.717425349984,276.34610855537846,254.7976739806295,229.651815895667,204.38717817661387,181.8935150620018,163.76227813262935,150.3293351968052,141.13742598759217,135.55150294694968,133.54203103393874,136.9213341177246,150.97322972589564
2026-07-13 15:10:00,1048.646,2585279.7905658036,3253885.61924,2344327.059587654,909558.5596523457,3253.88561924,2585.2797905658035,3253885.61924,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.85946557549886,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,199810127151.62164,55.50281309767268,39.09277597725765,310.0,150.78225004102148,309.2123875536512,178.4627732768822,154.0289774116903,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.5022427609870554,-83.24944944278997,503448.855119013,503470.5178536379,503448.855119013,0.0,-83227.78670816502,21.662734624944278,0.0,300.2647337152385,290.0202781788603,273.7272896909138,251.46060440986938,226.05598246969,201.00035551160093,179.03352618407763,161.55597578489696,148.75554309507262,140.10487338105014,134.9910523644588,133.53775765461586,137.92145219181617,154.0289774116903,301.59512781041985,291.79566552157337,276.48613839783525,254.99150197082017,229.8706845486858,204.59912256315687,182.07510755718718,163.9026675998895,150.42817539765477,141.19996263395515,135.58257064577742,133.53776063010034,136.8556320987867,150.78225004102148
2026-07-13 15:20:00,1036.991,2586130.9092494426,3217720.85354,2344930.380341919,872790.4731980809,3217.72085354,2586.1309092494425,3217720.85354,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.84223861202753,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,200062595772.35773,55.572943270099366,39.14217136763361,310.0,150.59275344283733,309.22481397107543,178.63774302137253,153.8134301016099,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.516124899850969,-83.29283318348595,504052.17587327794,504073.86774362595,504052.17587327794,0.0,-83271.14131313795,21.69187034800416,0.0,300.3214033685973,290.10564021586066,273.8760107120943,251.66015124568065,226.27604545017076,201.2094854497842,179.2099206606655,161.69047853049358,148.84895761397414,140.16283639366924,135.0178758830202,133.52761639465706,137.84410286414948,153.8134301016099,301.6533806993544,291.87349149619666,276.62555571293524,255.1848770071224,230.08939366896823,204.8111892288034,182.25700543505212,164.04343083580497,150.52737366662245,141.2628065177754,135.61391903051768,133.533859488738,136.79064831031843,150.59275344283733
