timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 15:30:00,1023.998,2586975.42111666,3177404.3541200003,2345528.9939787965,831875.3601412037,3177.4043541200003,2586.97542111666,3177404.3541200003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.82514562997954,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,200315397513.69705,55.64316597602696,39.19163193292987,310.0,150.40473064030937,309.23661541481835,178.81305758494386,153.59953537784293,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.530014278968593,-83.33627470574127,504650.7895101552,504672.51027128287,504650.7895101552,0.0,-83314.55394461361,21.720761127668084,0.0,300.3781627907736,290.19052248724455,274.0241319663418,251.85928896719324,226.49599973054694,201.4187777034156,179.38664257587683,161.8253609976398,148.94272632890963,140.22110048896286,135.04498098744412,133.51786743265873,137.7675360018351,153.59953537784293,301.711593842975,291.95090873438795,276.76436080232605,255.37779703832692,230.3079404783856,205.02337587298965,182.43920743858655,164.1845675827774,150.62693037497988,141.32595816171985,135.64554817661357,133.53032624653355,136.72637851215595,150.40473064030937
2026-07-13 15:40:00,1009.466,2587813.3675098093,3132312.4300399995,2346122.937101755,786189.4929382447,3132.3124300399995,2587.8133675098093,3132312.4300399995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.80818579086684,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,200568529538.80838,55.713480427446775,39.2411571181215,310.0,150.2181724100695,309.2478233186354,178.98871483336583,153.38728190901548,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.543910907889047,-83.37977352272591,505244.73263311374,505266.4820416061,505244.73263311374,0.0,-83358.02411423356,21.749408492352813,0.0,300.43500371907686,290.2749295327136,274.1716527636104,252.05801475716052,226.71584197169386,201.62822960807932,179.56369043974377,161.9606227634841,149.03684947546554,140.27966606059954,135.0723676028028,133.5085092033686,137.6917472295317,153.38728190901548,301.7697553094231,292.0279226952728,276.902554019609,255.5702600444024,230.52632221612242,205.23568020086836,182.62171231050738,164.32607758184105,150.72684589410528,141.3894180911915,135.67745816662048,133.52715955528168,136.66281848611942,150.2181724100695
2026-07-13 15:50:00,993.15,2588644.7894707615,3081684.8609999996,2346712.2456596056,734972.615340394,3081.6848609999997,2588.6447894707617,3081684.8609999996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.7913582622545,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,200821989032.72095,55.783885842422485,39.29074637246052,310.0,150.03306959533353,309.2584675353683,179.1647126765884,153.1766584952707,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.557814796080821,-83.42332915064557,505834.0411909643,505855.81900492415,505834.0411909643,0.0,-83401.55133668572,21.77781395985221,0.0,300.4919176692538,290.3588659473707,274.3185724790596,252.2563258480954,226.93556887053893,201.8378385222793,179.74106277658692,162.0962634151403,149.131327297468,140.338533510309,135.10003566398024,133.49954015536645,137.61673218257502,153.1766584952707,301.8278532039295,292.10453883250864,277.0401357698692,255.76226403578525,230.7445361379179,205.44809992258672,182.80451879262003,164.46796057214618,150.82712059509944,141.4531868340627,135.7096490900341,133.52435808183373,136.59996403630174,150.03306959533353
2026-07-13 16:00:00,974.753,2589469.727745696,3024600.07382,2347296.954968808,677303.1188511918,3024.60007382,2589.4697277456958,3024600.07382,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.77466221766696,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,201075773201.94324,55.854381444984234,39.340399149401364,310.0,149.84941310487045,309.26857641644864,179.34104906644694,152.96765406427025,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.571725952932275,-83.46694110872126,506418.7505001668,506440.5564792046,506418.7505001668,0.0,-83445.13512968342,21.805979037846555,0.0,300.54889595167475,290.44233637788415,274.4648905521984,252.4542195210697,227.15517715884792,202.0476018263236,179.91875812406917,162.2322825489496,149.22616004645172,140.39770324753295,135.12798511549093,133.49095875113554,137.54248650769154,152.96765406427025,301.8858756821816,292.18076259027066,277.1771065092132,255.95380705269574,230.9625795153339,205.66063275258807,182.98762562520037,164.6102162904579,150.92775484841283,141.5172649204165,135.74212104312275,133.52192050804052,136.5378109893457,149.84941310487045
2026-07-13 16:10:00,953.904,2590288.222789685,2959906.87776,2347877.0997364926,612029.7780235074,2959.90687776,2590.288222789685,2959906.87776,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.7580968364986,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,201329879274.09558,55.92496646502655,39.390114906529,310.0,149.66719391201931,309.2781768874035,179.5177219944528,152.76025766737808,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.5856443877521365,-83.5106089191692,506998.8952678515,507020.7291730754,506998.8952678515,0.0,-83488.77501394524,21.833905223960755,0.0,300.60592968733,290.5253455186432,274.6106064860537,252.6516931045455,227.374663602042,202.25751692123566,180.09677503227056,162.3686797697573,149.32134798113918,140.45717568908145,135.15621591130005,133.4827634671264,137.46900586368452,152.76025766737808,301.9438109631788,292.25659939928806,277.3134667443157,256.14488716448056,231.18044963504897,205.87327640893812,183.17103154639693,164.7528444706706,151.0287490234834,141.58165288229452,135.7748741287634,133.51984553069417,136.4763551947121,149.66719391201931
2026-07-13 16:20:00,930.146,2591100.314771057,2886187.22924,2348452.7140794112,537734.5151605885,2886.18722924,2591.100314771057,2886187.22924,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.7416613039289,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,201584304497.55414,55.99564013820948,39.43989310548927,310.0,149.48640305375181,309.2872945195647,179.69472948966606,152.55445847601843,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.59957010977,-83.55433210718074,507574.50961077015,507596.37120477593,507574.50961077015,0.0,-83532.47051317495,21.86159400579345,0.0,300.6630098236185,290.60789810790766,274.7557198463616,252.84874397323915,227.59402499804457,202.46758122769094,180.27511206278334,162.50545469020489,149.4168913669296,140.5169512587954,135.1847280146445,133.47495279381275,137.3962859220941,152.55445847601843,302.0016473415785,292.33205467293436,277.4492170319726,256.33550246898096,231.39814379817784,206.08602861267548,183.35473529165338,164.8958448433377,151.1301034883857,141.64635125345274,135.8079084562818,133.5181318614691,136.41559252494096,149.48640305375181
2026-07-13 16:30:00,902.899,2591906.043575548,2801641.42306,2349023.8315458396,452617.5915141604,2801.64142306,2591.906043575548,2801641.42306,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.7253548108403,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,201839046141.10803,56.06640170586334,39.48973321192178,310.0,149.3070316297779,309.2959535981716,179.87206961664666,152.3502457782004,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.613503128136817,-83.59811020090267,508145.6270771985,508167.51612405945,508145.6270771985,0.0,-83576.2211540417,21.88904686096066,0.0,300.72012714990956,290.6899989239572,274.9002302607812,253.04536954701626,227.8132581761575,202.67779218498035,180.45376778782776,162.64260693003718,149.51279047539833,140.57703038721445,135.21352139785517,133.46752523574085,137.3243223678315,152.3502457782004,302.05937319953415,292.40713380337513,277.5843579786613,256.525651091927,231.6156593196168,206.29888708718553,183.5387355931509,165.03921713521723,151.23181860949092,141.71136056912425,135.8412241412964,133.5167782268621,136.35551887591714,149.3070316297779
2026-07-13 16:40:00,871.429,2592705.4488103,2703991.9012599997,2349590.485135088,354401.4161249115,2703.99190126,2592.7054488103,2703991.9012599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.7091765537416,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,202094101493.6282,56.13725041489673,39.539634695395165,310.0,149.1290708016916,309.30417718704933,180.0497404734818,152.1476089752011,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.627443451925387,-83.6419427314174,508712.2806664469,508734.1969317043,508712.2806664469,0.0,-83620.02646616002,21.916265257372288,0.0,300.7772723128605,290.77165278124136,275.04413741812994,253.2415672898185,228.03235999596723,202.88814724999867,180.63274078938878,162.78013611542406,149.60904558380616,140.63741351125168,135.24259604218082,133.46047931157173,137.25311089978646,152.1476089752011,302.1169770180271,292.481842157777,277.71889024010676,256.71533118635733,231.8329935274145,206.5118495575986,183.72303117927072,165.18296106883201,151.33389475113762,141.77668136578922,135.87482130556612,133.5157833681318,136.29613016718395,149.1290708016916
2026-07-13 16:50:00,834.794,2590315.694359999,2590315.6943599996,2349833.070759414,240482.6236005854,2590.3156943599997,2590.3156943599993,2590315.6943599996,0.0209742277149569,0.018876804943461212,0.0,0.0020974227714956883,0.021,0.002123195056538789,0.021,256.65686477811755,305.69521035965744,182.0,310.0,267.4138076398449,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2830695947038,True,1840878.2044686412,1840.8782044686411,B,0.0,202349276091.76544,56.20813224771262,39.58955950922853,310.0,148.95525918565704,309.31198044878647,180.22756408585204,151.9466438114799,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.641391084601943,-83.68579605933658,508954.8662907729,508976.7929547325,508954.8662907729,0.0,-83663.869395377,21.92666395958804,0.0,300.8343859486043,290.8528031210748,275.1873439793604,253.43720676893426,228.25118577012017,203.098507706351,180.8119126948876,162.91795042431312,149.70559102712755,140.69805729923866,135.27192725181075,133.4538100164153,137.18267996821533,151.9466438114799,302.1731179718232,292.55457447027516,277.8502619642273,256.9011585810382,232.04638374777954,206.72128331093703,183.90449326424712,165.32462459437085,151.43456016291174,141.84113454996617,135.90802937330992,133.51503281454612,136.2382550417742,148.95525918565704
2026-07-13 17:00:00,791.77,2456814.8038,2456814.8038,2336532.7890058937,120282.01479410613,2456.8148038,2456.8148038,2456814.8038,0.019873596537018118,0.017886236883316305,0.0,0.0019873596537018125,0.021,0.003113763116683696,0.021,254.9645545452303,303.330915535241,182.0,310.0,265.00233398594514,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.3302504784798,True,1840878.2044686412,1840.8782044686411,B,0.0,202596444624.1861,56.276790173385024,39.6379179393256,310.0,148.89750832016912,309.3190949352332,180.3981664770944,151.75182167315856,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.65534579542633,-83.72826494632075,495654.5845372525,495675.8189807446,495654.5845372525,0.0,-83707.03050282865,21.234443492096034,0.0,300.8893395598491,290.93085390341076,275.32573699116136,253.6268576235421,228.46371790463004,203.30307878789668,180.98630276967202,163.05215290684416,149.79961514224095,140.75709403304327,135.30045900170228,133.44735690725415,137.11440001853396,151.75182167315856,302.17338913579664,292.55952493400235,277.874192356276,256.9448011753219,232.10189982179165,206.77843765707465,183.95488533232506,165.3636153870947,151.46106614438176,141.85626206677574,135.9132502064055,133.5097294894846,136.21570608516606,148.89750832016912
2026-07-13 17:10:00,740.763,2298543.14322,2298543.14322,2298543.14322,0.0,2298.54314322,2298.54314322,2298543.14322,0.01801742407069623,0.016215681663626608,0.0,0.001801742407069623,0.021,0.004784318336373394,0.021,251.45891887464632,298.6786377279717,182.0,310.0,260.25430620195044,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.42600462441584,True,1840878.2044686412,1840.8782044686411,B,0.0,202823990186.45648,56.33999727401569,39.68243714271765,310.0,148.9453003081664,309.3252696650222,180.55435472468105,151.56937177066507,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.669307021172078,-83.76735447449201,462990.41349438264,463009.95825846825,462990.41349438264,0.0,-83747.8097104064,19.544764085600036,0.0,300.93898301454664,291.0020711331701,275.4533844130042,253.80259305787726,228.6610821208262,203.49324247264383,181.1484512604267,163.17687182978705,149.88685840164322,140.81167604576447,135.326552895096,133.44078430272643,137.05011011756366,151.56937177066507,302.12048750728667,292.5012113087694,277.7977693647019,256.854350239916,232.00726564124776,206.68974020416346,183.87899453698893,165.30318068780053,151.41542901956726,141.82314980129658,135.89071464978832,133.49874546080017,136.224317957404,148.9453003081664
2026-07-13 17:20:00,679.694,2109049.7003599997,2109049.7003599997,2109049.7003599997,0.0,2109.04970036,2109.04970036,2109049.7003599997,0.015534886598187731,0.013981397938368959,0.0,0.001553488659818773,0.021,0.007018602061631043,0.021,244.99942738220327,290.6921284262532,182.0,310.0,252.09431465320222,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.5994944253276,True,1840878.2044686412,1840.8782044686411,B,0.0,203022057992.7816,56.395016109105995,39.72118903428268,310.0,149.09101392242297,309.33020402279044,180.69012852287696,151.4046120342882,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.683273916519053,-83.80137208184854,413897.3738200099,413914.38262368814,413897.3738200099,0.0,-83784.36327817029,17.00880367825448,0.0,300.9806031417999,291.0632363582724,275.56518410386104,253.95757385505414,228.835598349054,203.6615205498209,181.29187004657828,163.28698991813036,149.96360178274932,140.8593120327983,135.34876900014532,133.43377851827555,136.9913636938217,151.4046120342882,302.0192336319697,292.3845541799153,277.62906105366926,256.6409175222004,231.77518903078715,206.4677246767104,183.68779637280352,165.1520370632307,151.30401999387882,141.74609871730715,135.84297869204133,133.48286824266458,136.2620848598594,149.09101392242297
2026-07-13 17:30:00,605.896,1880058.9342399999,1880058.9342399996,1880058.9342399999,0.0,1880.0589342399996,1880.0589342399999,1880058.9342399996,0.01246208358353879,0.012202371762604785,0.0,0.0002597118209340058,0.021,0.008797628237395216,0.021,242.2826416188057,282.2125770628618,182.0,310.0,243.41777465885107,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.7964916337004,True,1840878.2044686412,1840.8782044686411,B,0.0,203112705752.47485,56.42019604235413,39.73892423426001,310.0,150.49708578532818,309.32449729514116,180.75143383091486,151.30611252530966,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.697243399739161,-83.8168993206502,234888.73519002908,234896.49880942988,234888.73519002908,0.0,-83809.13570124938,7.763619400808238,0.0,300.9926730665837,291.0869469783118,275.61808823518555,254.0356111042176,228.92556439083907,203.74892166661377,181.3661485931821,163.34325558725257,150.00164727238638,140.8813733401029,135.35675804667068,133.42535241730803,136.95350667452539,151.30611252530966,301.3619761930048,291.55854667483607,276.3460848925996,254.97458443318155,229.94909535060123,204.72290662975976,182.1961702347682,163.98892145030626,150.46600945034618,141.1893406160086,135.5292062771948,133.44307122151733,136.69914999015853,150.49708578532818
2026-07-13 17:40:00,516.149,1601579.37806,1601579.3780599998,1591322.0379382917,10257.340121708112,1601.5793780599997,1601.57937806,1601579.3780599998,0.0101870558079406,0.0101870558079406,0.0016183190736870567,0.0,0.021,0.009194625118372345,0.021,241.06104157427407,279.9116039948202,182.0,310.0,241.06104157427404,138.53165544514906,1705726.0300848745,1705.7260300848745,1588524.6502191518,1588.5246502191517,117201.37986572266,117.20137986572266,0.0,194.85225407817646,False,1840878.2044686412,1840.8782044686411,C*,-135152.17438376672,202993781996.98358,56.38716166582877,39.715656846374976,,,309.2550313688573,180.676691507087,154.94910805210375,117201.37986572266,117.20137986572266,135152.17438376672,135.15217438376672,0.0,3.713858397405905e-06,-4.711209747668506,-83.79808757606432,2797.3877191400097,2793.2082896670327,2797.3877191400097,117201.37986572266,-83802.2670055373,-4.179429472977063,0.0,300.90129214080633,290.9803922405118,275.4864305617118,253.8877751639192,228.77671745044427,203.61298558186502,181.25154161119062,163.25231156806362,149.93238572235762,140.83010500424714,135.3210372252554,133.40816818072986,136.9696570774355,154.94910805210375,300.1907727380489,289.93703384009905,273.8810395568794,251.8683787989782,226.6293404039138,201.61523161858264,179.584264361292,161.98165040826714,149.0392758608412,140.25871580145267,135.03658171780324,133.48226811738166,137.71401043150675,222.2661416427788
2026-07-13 17:50:00,407.278,1263759.1973199998,1263759.19732,1236579.3632632273,27179.834056772757,1263.75919732,1263.7591973199999,1263759.19732,0.007894786534516241,0.007894786534516241,0.003884716112533399,0.0,0.021,0.009220497352950361,0.021,240.53665564717647,279.3997568138194,182.0,310.0,240.53665564717647,137.45093476206142,1606252.27255415,1606.25227255415,1233782.180435569,1233.782180435569,372470.0921185811,372.47009211858114,0.0,194.86479337024383,False,1840878.2044686412,1840.8782044686411,C*,-234625.9319144911,202721724153.61746,56.31159004267152,39.66242883198361,,,309.12055033814056,180.43362322554802,159.58152656567262,372470.0921185811,372.47009211858114,234625.9319144911,234.6259319144911,0.0,3.713858397405905e-06,-4.725168523083537,-83.75265249018835,2797.182827658311,2793.005665237186,2797.182827658311,372470.0921185811,-83756.82965260948,-4.177162421125104,0.0,300.7202032362813,290.7371510000151,275.15377700428706,253.49575507183326,228.3747042639403,203.24594839835478,180.94682054255782,163.0180498237029,149.76328140386005,140.715873946232,135.2564994550878,133.40835321245765,137.09395921949744,159.58152656567262,298.6899234367505,287.65931958332385,270.57093329444507,247.87742523307364,222.51187686782214,197.86869658178088,176.5079467689157,159.6637487256427,147.4226770570332,139.23603174478734,134.56598717986654,133.76530531152721,139.48600646314284,232.33901042889627
2026-07-13 18:00:00,278.742,864919.7014799999,864919.7014799999,824148.4756853095,40771.22579469043,864.91970148,864.91970148,864919.7014799999,0.005362109777608491,0.005362109777608491,0.006655852251435565,0.0,0.021,0.008982037970955946,0.021,240.8604454821127,279.71579873825294,182.0,310.0,240.8604454821127,135.75913557530396,1450532.4600921727,1450.5324600921726,821353.15419638,821.35315419638,629179.3058957927,629.1793058957927,0.0,194.85704512237632,False,1840878.2044686412,1840.8782044686411,C*,-390345.7443764685,202295683283.42526,56.19324535650702,39.57907409650045,,,308.8886092982176,179.99107644188666,164.20548823935013,629179.3058957927,629.1793058957927,390345.7443764685,390.3457443764685,0.0,3.713858397405905e-06,-4.739115182924397,-83.67995904516118,2795.3214889294322,2791.147953954336,2795.3214889294322,629179.3058957927,-83684.1325801363,-4.17353497511067,0.0,300.41044538940383,290.29331801449763,274.5482599852664,252.7926850215683,227.66573794320504,202.60946299968737,180.42738978805164,162.62630792978072,149.4876997380338,140.53902550512106,135.17550093302916,133.47200897515427,137.90260502931923,164.20548823935013,296.4013620884813,284.12755149604504,265.7804630713815,242.41926244928658,217.1230460325092,193.13333374712207,172.7285395934539,156.8850642313337,145.53641862118596,138.1166848819395,134.25070734072142,134.83519011118509,151.24252308037651,236.23844652207927
2026-07-13 18:10:00,141.127,437908.61338000005,437908.61338,400245.45189557225,37663.16148442775,437.90861338,437.9086133800001,437908.61338,0.0027276461787974276,0.0027276461787974276,0.009905950472756438,0.0,0.021,0.008366403348446134,0.021,242.01063276082857,280.83861147075476,182.0,310.0,242.01063276082857,134.17097869680435,1304352.2909468277,1304.3522909468277,397453.27783856145,397.45327783856146,906899.0131082662,906.8990131082662,0.0,194.82966938420117,False,1840878.2044686412,1840.8782044686411,C*,-536525.9135218135,201703069709.20834,56.028630474780094,39.463129474332405,,,308.52144415183295,179.3240763023759,168.72452644703222,906899.0131082662,906.8990131082662,536525.9135218135,536.5259135218134,0.0,3.713858397405905e-06,-4.753044896732642,-83.57828284946811,2792.174057010823,2788.00559620274,2792.174057010823,906899.0131082662,-83582.45131027617,-4.168460808054078,0.0,299.8714075641322,289.5262481206707,273.55117335494407,251.6804521254216,226.57878946687595,201.6579397318623,179.6676447445104,162.06648304975627,149.11007249175154,140.33287536263137,135.19483019491622,133.98595178704258,139.7491837901423,168.72452644703222,292.30064221866894,278.35252406024466,258.7374921907557,235.00756631442277,210.23037674864048,187.35242663736693,168.2913424802573,153.7583045341141,143.60811136636886,137.48803465614577,135.88054773651083,142.47964060342684,169.135769755383,239.02894393305064
2026-07-13 18:20:00,33.559,104131.56346000002,104131.56345999999,90942.95563349927,13188.607826500724,104.13156346,104.13156346000002,104131.56345999999,0.0006596723533096814,0.0006596723533096814,0.01311581197695215,0.0,0.021,0.00722451566973817,0.021,243.62391153428806,282.41388278153795,182.0,310.0,243.62391153428808,133.3848636672685,1231995.189742938,1231.995189742938,88154.90099543,88.15490099543,1143840.2887475078,1143.8402887475079,0.0,194.79166026657805,False,1840878.2044686412,1840.8782044686411,C*,-608883.0147257033,200968364667.39124,55.82454574094201,39.31938471014774,,,307.9575465560368,178.448915377115,173.11647178416032,1143840.2887475078,1143.8402887475079,608883.0147257033,608.8830147257033,0.0,3.713858397405905e-06,-4.766953564526086,-83.45200676066317,2788.0546380692685,2783.892479657472,2788.0546380692685,1143840.2887475078,-83456.16891907505,-4.1621584118838655,0.0,299.04232507979054,288.3966854117752,272.1569782833128,250.18359503414888,225.15731043618,200.44263742342116,178.721197230837,161.39846528846124,148.71322788541633,140.23384584854512,135.52662324713668,135.09530821814735,142.30064081569103,173.11647178416032,286.9955837845081,271.6463340423621,251.2521133670464,227.62544388971688,203.7008455748926,182.1176616754252,164.50834126222793,151.46046295901633,142.9566127739053,139.09706721823977,141.10501133192815,152.787463584846,182.34027971098448,241.42485184930942
2026-07-13 18:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006182213280561806,0.0,0.021,0.014817786719438196,0.021,162.8294049124532,204.11133657524312,182.0,,162.8294049124532,133.08960238470124,1204818.1867578633,1204.8181867578633,0.0,0.0,1204818.1867578633,1204.8181867578633,0.0,197.2837291887545,False,1840878.2044686412,1840.8782044686411,D*,-636060.0177107779,200245473755.33652,55.6237427098157,39.177951375992926,164.8614967683051,302.0870949909263,307.48273712387333,177.75330470824775,172.8446924002926,1204818.1867578633,1204.8181867578633,636060.0177107779,636.060017710778,0.0,3.713858397405905e-06,-4.780841372018861,-83.32684495664527,0.0,83326.84495664528,0.0,1204818.1867578633,0.0,83326.84495664528,0.0,298.5827632133385,287.7616400639449,271.3521225622536,249.30088044741456,224.3050479778261,199.70429704448972,178.13943836035392,160.98170974807869,148.45574058326972,140.14405218293433,135.66678595558326,135.64215338984948,143.6075154394689,172.8446924002926,292.1434837651543,278.6798153557215,259.6843420950015,236.41124720122033,211.81564924271973,188.87408459101715,169.61925575876776,154.907854084938,144.74726346648873,138.92381927312067,137.85201355140916,143.85177450166103,163.1030778491286,165.40740149065215
2026-07-13 18:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006507811856494943,0.0,0.021,0.014492188143505058,0.021,174.13625161703555,214.99344430199346,182.0,,174.13625161703555,134.9716994049649,1378053.7559228006,1378.0537559228005,0.0,0.0,1378053.7559228006,1378.0537559228005,0.0,196.85897171664885,False,1840878.2044686412,1840.8782044686411,D*,-462824.44854584057,199418641501.78284,55.39406708382857,39.01618195759695,175.8834709172715,302.54997582854764,307.1528020895303,177.20821263403627,172.97940740230365,1378053.7559228006,1378.0537559228005,462824.44854584057,462.8244485458406,0.0,3.713858397405905e-06,-4.794705450434733,-83.18447049523292,0.0,83184.47049523292,0.0,1378053.7559228006,0.0,83184.47049523292,0.0,298.20019420991486,287.2177604953322,270.6412178996341,248.50408917244502,223.5236939917962,199.01914008553604,177.59315413234555,160.58277752116928,148.19485228390286,140.01702248282606,135.70669405323062,135.96851894990846,144.19581074922107,172.97940740230365,292.7406540780219,279.24773925939303,260.0568003606324,236.54821278744836,211.75874633103084,188.69639060985895,169.37909830956733,154.61584074112503,144.3358384739068,138.20011956121112,136.43347896608157,141.0651625521795,153.05649111739402,175.70634344026175
2026-07-13 18:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006409459513814344,0.0,0.021,0.014590540486185657,0.021,172.61075983468402,213.52373060339374,182.0,,172.61075983468402,135.28590486903656,1406974.4554495239,1406.974455449524,0.0,0.0,1406974.4554495239,1406.974455449524,0.0,196.91475222912797,False,1840878.2044686412,1840.8782044686411,D*,-433903.7490191173,198574456828.51312,55.159571341253645,38.85101754483159,174.41550736945763,302.3853377032185,306.8414011841006,176.67318954490062,173.05120603927688,1406974.4554495239,1406.974455449524,433903.7490191173,433.9037490191173,0.0,3.713858397405905e-06,-4.808545293432053,-83.03905798392825,0.0,83039.05798392824,0.0,1406974.4554495239,0.0,83039.05798392824,0.0,297.828363287763,286.6860089611825,269.94511368347503,247.72379825765327,222.75875733889904,198.34853421683778,177.05819640860003,160.1908837802449,147.93529349914834,139.88289236123296,135.72521579478732,136.21362231369082,144.8160939907274,173.05120603927688,292.49957613707966,278.8630774188169,259.551643478834,235.9924133701079,211.22588991309468,188.23721960748017,169.01244912208622,154.33187715663652,144.103303818726,137.9761168736664,136.16831687936624,140.12987475657238,154.6469646897654,174.33035328595832
2026-07-13 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006427678063551857,0.0,0.021,0.014572321936448144,0.021,172.81128933145914,213.71690098850814,182.0,,172.81128933145914,135.2554251585779,1404168.9837164306,1404.1689837164306,0.0,0.0,1404168.9837164306,1404.1689837164306,0.0,196.9073927970318,False,1840878.2044686412,1840.8782044686411,D*,-436709.2207522106,197731955438.28326,54.92554317730091,38.686182465757796,174.60630707724738,302.0582663190875,306.5331555554529,176.1453039333844,173.12586823247364,1404168.9837164306,1404.1689837164306,436709.2207522106,436.70922075221057,0.0,3.713858397405905e-06,-4.822360952353084,-82.89395352618367,0.0,82893.95352618367,0.0,1404168.9837164306,0.0,82893.95352618367,0.0,297.4537619080331,286.1510167813984,269.2477625103369,246.9448159789391,221.9971302313885,197.68217364056397,176.52739185313354,159.80232806173208,147.67791803879336,139.74975689138276,135.73959669874478,136.47217107072944,145.42601784649088,173.12586823247364,292.0740084882561,278.26858934368016,258.8248847424995,235.22375172890943,210.50661220928222,187.629358298123,168.54071548821918,153.99203852309844,143.87968054008107,137.8627728305934,136.1281208585415,140.65731067983097,155.04820037238335,174.51425899037585
2026-07-13 19:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006440615918708154,0.0,0.021,0.014559384081291846,0.021,172.72132573256553,213.63023789955258,182.0,,172.72132573256553,135.25060935883968,1403725.7186776733,1403.7257186776733,0.0,0.0,1403725.7186776733,1403.7257186776733,0.0,196.91069345068288,False,1840878.2044686412,1840.8782044686411,D*,-437152.48579096794,196889720007.07666,54.691588890854625,38.521399421466526,174.51244525675423,301.69963899864445,306.22239750133593,175.6208310574097,173.19156488136304,1403725.7186776733,1403.7257186776733,437152.48579096794,437.15248579096794,0.0,3.713858397405905e-06,-4.83615243615989,-82.74890284083142,0.0,82748.90284083142,0.0,1403725.7186776733,0.0,82748.90284083142,0.0,297.0739304485348,285.6101777923853,268.54663957647114,246.16491467585126,221.23701937571659,197.01876391132967,175.99998869360675,159.417036886956,147.42367290510046,139.6199316062883,135.7620479759625,136.73956632189743,146.03336515988815,173.19156488136304,291.6112889789005,277.6350187054338,258.0630119449823,234.42735669295521,209.7680026691071,187.01008049559198,168.0649084643367,153.65679819135173,143.67416596854017,137.78537916399438,136.28337037127727,141.05643118172952,155.62387344244155,174.43046399376612
2026-07-13 19:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006457123466392384,0.0,0.021,0.014542876533607616,0.021,172.6695902976055,213.58040123581364,182.0,,172.6695902976055,135.25028875694727,1403696.2092258707,1403.6962092258707,0.0,0.0,1403696.2092258707,1403.6962092258707,0.0,196.91259230458155,False,1840878.2044686412,1840.8782044686411,D*,-437181.9952427705,196047502281.54114,54.45763952265032,38.35661984128313,174.4549368420212,301.3304082492736,305.9083721028614,175.09963334811795,173.25012991452996,1403696.2092258707,1403.6962092258707,437181.9952427705,437.18199524277054,0.0,3.713858397405905e-06,-4.849919746948734,-82.60386473306887,0.0,82603.86473306887,0.0,1403696.2092258707,0.0,82603.86473306887,0.0,296.6883097090228,285.06294844589496,267.84120798262853,245.38358880062538,220.47798164017706,196.3579561367001,175.47577037959604,159.03498409546785,147.1727924219978,139.49498379801832,135.79217398209403,137.0166635830431,146.6363999380027,173.25012991452996,291.13514035797215,276.98773541380274,257.28954384383644,233.6225677473812,209.0242484830822,186.3884255491986,167.58914081828635,153.32433865479857,143.4751703482258,137.7367850859183,136.43180429738067,141.4850026486579,156.15949497064486,174.38034811211614
2026-07-13 19:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00647390612209751,0.0,0.021,0.01452609387790249,0.021,172.61020848202807,213.5231994957585,182.0,,172.61020848202807,135.2525834475258,1403907.4215194702,1403.90742151947,0.0,0.0,1403907.4215194702,1403.90742151947,0.0,196.9147724750302,False,1840878.2044686412,1840.8782044686411,D*,-436970.782949171,195205157828.62946,54.22365495239707,38.191815466936404,174.38978681842295,300.9553522977218,305.5908077937469,174.58161905451345,173.30163684529873,1403907.4215194702,1403.90742151947,436970.782949171,436.97078294917105,0.0,3.713858397405905e-06,-4.863662882582584,-82.45881380310028,0.0,82458.81380310029,0.0,1403907.4215194702,0.0,82458.81380310029,0.0,296.29674423102216,284.5092471584889,267.1314209737598,244.60080387622585,219.71998324705618,195.69971967190594,174.95472442308593,158.65620021367207,146.92550552197866,139.37496282989738,135.83018122131537,137.30302912723965,147.23478342328895,173.30163684529873,290.65085753789714,276.33296972855345,256.51127373636,232.81606160431863,208.28125762882289,185.769065069459,167.11648366020748,152.99566516415632,143.28333517163145,137.6928891521286,136.5920913017405,141.91499539198017,156.68652936371507,174.32259082483336
2026-07-13 19:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006491091180884189,0.0,0.021,0.014508908819115813,0.021,172.5509735363915,213.46613994739448,182.0,,172.5509735363915,135.25536443263454,1404163.394263153,1404.163394263153,0.0,0.0,1404163.394263153,1404.163394263153,0.0,196.91694796702538,False,1840878.2044686412,1840.8782044686411,D*,-436714.81020548823,194362659792.07156,53.989627720019875,38.026981044007265,174.3246399359331,300.5751804944032,305.26959966082626,174.06679485972222,173.3464704876634,1404163.394263153,1404.163394263153,436714.81020548823,436.7148102054882,0.0,3.713858397405905e-06,-4.877381840107572,-82.31374514992106,0.0,82313.74514992106,0.0,1404163.394263153,0.0,82313.74514992106,0.0,295.8991526513783,283.9490742221221,266.4173130388659,243.81659795842282,218.96304865424364,195.04406413525317,174.4368568566471,158.28072327344736,146.68185923197055,139.2599856108397,135.87610315291238,137.59836876665238,147.82799019427213,173.3464704876634,290.15932239879254,275.671774399303,255.72925611711273,232.00876133982442,207.53974164386904,185.15245848806578,166.64711094628126,152.67089626280242,143.09575218800356,137.65594208155193,136.76067239448773,142.34955849564005,157.20006069799987,174.2643924960351
2026-07-13 19:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00650859476375159,0.0,0.021,0.014491405236248412,0.021,172.49084416070286,213.4082195460491,182.0,,172.49084416070286,135.25829622110635,1404433.2475380453,1404.4332475380452,0.0,0.0,1404433.2475380453,1404.4332475380452,0.0,196.9191570375533,False,1840878.2044686412,1840.8782044686411,D*,-436444.9569305959,193519999843.54874,53.75555551209687,37.862114943063276,174.25850174080261,300.18995767062364,304.9446615974249,173.55517184101353,173.38495711675495,1404433.2475380453,1404.4332475380452,436444.9569305959,436.44495693059594,0.0,3.713858397405905e-06,-4.89107661627719,-82.16865701771663,0.0,82168.65701771663,0.0,1404433.2475380453,0.0,82168.65701771663,0.0,295.4954699850518,283.38244744062496,265.69893633746244,243.03102535779328,218.20721584953733,194.3910089726241,173.92218098299193,157.90857409554448,146.44191327940752,139.150150536001,135.92998189296802,137.90235102376946,148.41555836451573,173.38495711675495,289.66069240109465,275.00440401604834,254.94378372987308,231.20094471317913,206.79992650268707,184.53876377439985,166.18114551016288,152.34977086315206,142.91281322769927,137.62565138477134,136.93788428230224,142.78761005596715,157.7008425437541,174.20484091637323
2026-07-13 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006526425984451672,0.0,0.021,0.01447357401554833,0.021,172.42999149713503,213.34960317637695,182.0,,172.42999149713503,135.26127781177738,1404707.6848020935,1404.7076848020936,0.0,0.0,1404707.6848020935,1404.7076848020936,0.0,196.9213934288232,False,1840878.2044686412,1840.8782044686411,D*,-436170.51966654765,192677175232.66748,53.521437564629856,37.69721662599099,174.19153859181728,299.79959965344904,304.61591119207327,173.0467624043583,173.41741120479955,1404707.6848020935,1404.7076848020936,436170.51966654765,436.17051966654765,0.0,3.713858397405905e-06,-4.90474720771453,-82.0235486240369,0.0,82023.5486240369,0.0,1404707.6848020935,0.0,82023.5486240369,0.0,295.0856354164084,282.80938765614616,264.97634540231564,242.2441420851207,217.45252400620836,193.74057471687678,173.41070866475042,157.53977658742653,146.20572788941436,139.0455576108186,135.9918473860191,138.21464251846027,148.99705162155146,173.41741120479955,289.1549645383093,274.3309184539379,254.15493927193356,230.39268575162228,206.06186256426483,183.9280131374475,165.71857129713996,152.0323748627227,142.73457235235892,137.60215996229152,137.1235476635458,143.22881773529593,158.1887989182765,174.14411350726482
2026-07-13 20:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006544591928599531,0.0,0.021,0.01445540807140047,0.021,172.36837768927143,213.29025440082185,182.0,,172.36837768927143,135.26429268959953,1404985.185945689,1404.985185945689,0.0,0.0,1404985.185945689,1404.985185945689,0.0,196.92365855975726,False,1840878.2044686412,1840.8782044686411,D*,-435893.0185229522,191834184121.10007,53.287273366972244,37.5322857331223,174.12371134010266,299.4039965932638,304.28326478925436,172.541578894462,173.4441275392411,1404985.185945689,1404.985185945689,435893.0185229522,435.8930185229522,0.0,3.713858397405905e-06,-4.918393610939541,-81.87841935006351,0.0,81878.41935006352,0.0,1404985.185945689,0.0,81878.41935006352,0.0,294.6695897809586,282.2299161517482,264.24959456500596,241.45600358197828,216.69901176264221,193.09278142355328,172.9024525317476,157.17435626328577,145.97336565096433,138.94630569108264,136.06172186167416,138.53490472834645,149.57206397526025,173.4441275392411,288.64210382309767,273.6513445244452,253.36277272146353,229.58403001596503,205.32557939650823,183.32021843849884,165.2594145189117,151.71875707318182,142.56113062399302,137.5855461072765,137.31756911802472,143.67275951328665,158.6639976285943,174.08219342645597
2026-07-13 20:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00656310259440384,0.0,0.021,0.014436897405596161,0.021,172.30599169604358,213.23016261313538,182.0,,172.30599169604358,135.26733982884352,1405265.6565567018,1405.2656565567017,0.0,0.0,1405265.6565567018,1405.2656565567017,0.0,196.92595286519452,False,1840878.2044686412,1840.8782044686411,D*,-435612.54791193944,190991024727.16605,53.05306242421279,37.36732191587208,174.05500624293938,299.003032045107,303.94663691523886,172.03963427671653,173.46538325640128,1405265.6565567018,1405.2656565567017,435612.54791193944,435.61254791193943,0.0,3.713858397405905e-06,-4.932015822371942,-81.7332685944018,0.0,81733.2685944018,0.0,1405265.6565567018,0.0,81733.2685944018,0.0,294.2472744212305,281.64405408920453,263.518737393156,240.66666422259556,215.94671677579822,192.44764875314397,172.39742567937856,156.81234025051654,145.74489010964825,138.852492800735,136.13961935874875,138.86279551736195,150.1402178189978,173.46538325640128,288.12205876329904,272.96570130176275,252.56732562745404,228.7750151809044,204.59109927075383,182.7153933458128,164.80369522413125,151.40896969398202,142.39256543747567,137.57589554100383,137.51983533048465,144.11903804122468,159.126498712747,174.01908647275854
2026-07-13 20:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006581968326941596,0.0,0.021,0.014418031673058405,0.021,172.24281743937755,213.1693123563227,182.0,,172.24281743937755,135.27042061047612,1405549.2237447102,1405.5492237447102,0.0,0.0,1405549.2237447102,1405.5492237447102,0.0,196.92827696624107,False,1840878.2044686412,1840.8782044686411,D*,-435328.980723931,190147695192.91922,52.81880422025534,37.20232481073387,173.98540451189493,298.59658674472263,303.60594011559334,171.54094201996958,173.48143862750604,1405549.2237447102,1405.5492237447102,435328.980723931,435.328980723931,0.0,3.713858397405905e-06,-4.94561383833048,-81.588095751237,0.0,81588.09575123701,0.0,1405549.2237447102,0.0,81588.09575123701,0.0,293.8186315223385,281.05182239320334,262.7838265927065,239.8761772376556,215.1956757283663,191.80519595020792,171.8956416983377,156.4537569263208,145.52036785490995,138.76421587003188,136.2255458229099,139.19796969433594,150.70116299422097,173.48143862750604,287.59478485584407,272.2740060783431,251.76863742599693,227.9656768367678,203.8584438673333,182.1135506791319,164.35143471900875,151.10306023187707,142.22899198078892,137.57328806314982,137.7302269602519,144.56726072662482,159.5763761302514,173.9547925316959
2026-07-13 20:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0066011998962805475,0.0,0.021,0.014398800103719453,0.021,172.17883925796355,213.10768857602326,182.0,,172.17883925796355,135.27353811838407,1405836.1713627116,1405.8361713627116,0.0,0.0,1405836.1713627116,1405.8361713627116,0.0,196.93063146987254,False,1840878.2044686412,1840.8782044686411,D*,-435042.0331059296,189304193490.1016,52.584498191694884,37.03729402087975,173.91488767182986,298.1845418539134,303.2610850503783,171.04551610438597,173.492538023201,1405836.1713627116,1405.8361713627116,435042.0331059296,435.0420331059296,0.0,3.713858397405905e-06,-4.959187655029295,-81.44290019288454,0.0,81442.90019288454,0.0,1405836.1713627116,0.0,81442.90019288454,0.0,293.38360406253753,280.45324171162014,262.0449139836728,239.08459471537992,214.44592434132505,191.1654418771958,171.39711467869913,156.09863639836485,145.29986573693304,138.6815705420433,136.3194990978567,139.54007965591677,151.25457571527951,173.492538023201,287.0602373349586,271.576275296555,250.9667463301297,227.156049489079,203.12763409108138,181.51470344046274,163.90265484289125,150.80108593619778,142.07047929679732,137.57779946315486,137.94861632578903,145.01704261137854,160.01371346133416,173.88931067475394
2026-07-13 20:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0066208083206348274,0.0,0.021,0.014379191679365175,0.021,172.11404168792336,213.04527640925318,182.0,,172.11404168792336,135.27669443898665,1406126.691452891,1406.126691452891,0.0,0.0,1406126.691452891,1406.126691452891,0.0,196.93301697700952,False,1840878.2044686412,1840.8782044686411,D*,-434751.5130157501,188460517475.22986,52.3501437431194,36.87222912693801,173.84343741592036,297.7667781111474,302.9119806000636,170.553371116721,173.49891082778458,1406126.691452891,1406.126691452891,434751.5130157501,434.7515130157501,0.0,3.713858397405905e-06,-4.972737268576098,-81.29768128081592,0.0,81297.68128081592,0.0,1406126.691452891,0.0,81297.68128081592,0.0,292.94213577194387,279.8483323989844,261.302050503013,238.291967621867,213.6974974107577,190.52840506143136,170.9018593253945,155.7470102489894,145.08345397313894,138.60465097068214,136.42146894294785,139.88877597796034,151.80015752494836,173.49891082778458,286.51837156834677,270.87252486372273,250.16168972965505,226.34616684540836,202.39869050647138,180.91886502965772,163.4573799116382,150.50310106222292,141.9171519025194,137.58950058892182,138.17486794797745,145.46800603762176,160.4386034959387,173.82263908676478
2026-07-13 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00664080491848674,0.0,0.021,0.014359195081513261,0.021,172.04840934969255,212.98206107546736,182.0,,172.04840934969255,135.27989172880254,1406420.9825096638,1406.4209825096639,0.0,0.0,1406420.9825096638,1406.4209825096639,0.0,196.93543408669734,False,1840878.2044686412,1840.8782044686411,D*,-434457.2219589774,187616664885.72406,52.11574024603446,36.70712968623576,173.7710354778045,297.3431758627155,302.5585339518695,170.06452229708145,173.50077229414174,1406420.9825096638,1406.4209825096639,434457.2219589774,434.4572219589774,0.0,3.713858397405905e-06,-4.9862626749700185,-81.15243836352435,0.0,81152.43836352436,0.0,1406420.9825096638,0.0,81152.43836352436,0.0,292.4941710931565,279.23711450185317,260.55528620844075,237.49834582310373,212.9504288455262,189.89410375516243,170.40989098926363,155.39891194510562,144.87120344536245,138.53354962035525,136.53143706308396,140.24370798654772,152.3376342688545,173.50077229414174,285.96914303011516,270.162770154464,249.3535041936883,225.53606185340956,201.6716333725542,180.32604950849029,163.0156353088236,150.20916855356887,141.769089155993,137.60845787653722,138.40883875564222,145.91978092967267,160.85114748486626,173.75477500656422
2026-07-13 21:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006661201320403984,0.0,0.021,0.014338798679596018,0.021,171.98192697847222,212.91802790591012,182.0,,171.98192697847222,135.28313345071084,1406719.3632699584,1406.7193632699584,0.0,0.0,1406719.3632699584,1406.7193632699584,0.0,196.93788339500526,False,1840878.2044686412,1840.8782044686411,D*,-434158.8411986828,186772633267.7621,51.8812870188228,36.54199521868362,173.69766366121047,296.9136150447211,302.2006506804967,169.57898563636357,173.49832435143563,1406719.3632699584,1406.7193632699584,434158.8411986828,434.1588411986828,0.0,3.713858397405905e-06,-4.999763870097483,-81.00717076478047,0.0,81007.17076478047,0.0,1406719.3632699584,0.0,81007.17076478047,0.0,292.0396551409275,278.61960774330464,259.8046702817347,236.70377810669203,212.2047517065613,189.26255598650593,169.9212257745674,155.05437654246595,144.66318642696302,138.46835707268397,136.64937715409278,140.60452430666504,152.8667550871744,173.49832435143563,285.41250724456586,269.4470259802672,248.54222546590142,224.72576671729254,200.94648270847262,179.73627149604954,162.5774488879394,149.919347883695,141.62638547220516,137.6347324918971,138.65037837393683,146.3720049950159,161.25145439736508,173.68571481183437
2026-07-13 21:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00668200948268886,0.0,0.021,0.014317990517311141,0.021,171.9145794248526,212.85316234423513,182.0,,171.9145794248526,135.2864215893313,1407022.0164059447,1407.0220164059447,0.0,0.0,1407022.0164059447,1407.0220164059447,0.0,196.94036549502246,False,1840878.2044686412,1840.8782044686411,D*,-433856.1880626965,185928420057.91852,51.64678334942181,36.37682522274836,173.6233038396739,296.47797515994097,301.8382348226981,169.0967779153676,173.49175636695347,1407022.0164059447,1407.0220164059447,433856.1880626965,433.8561880626965,0.0,3.713858397405905e-06,-5.0132408497304555,-80.86187779783734,0.0,80861.87779783734,0.0,1407022.0164059447,0.0,80861.87779783734,0.0,291.57853366078194,277.99583150671526,259.05025103169805,235.90831220376475,211.4604982455483,188.63377961998276,169.43588056127956,154.713440843379,144.45947760456156,138.40916183432677,136.77525496242416,140.97087338682073,153.38729138215461,173.49175636695347,284.8484197285497,268.7253065623468,247.72788846219228,223.91531292303978,200.2232583213027,179.14954639058794,162.14284956514902,149.6337030297798,141.48915358662074,137.66838074424558,138.89932940491832,146.82432387582423,161.6396394863503,173.6154540736891
2026-07-13 21:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006703241702180678,0.0,0.021,0.014296758297819324,0.021,171.84635165929842,212.7874499508446,182.0,,171.84635165929842,135.28975792423006,1407329.1057158406,1407.3291057158406,0.0,0.0,1407329.1057158406,1407.3291057158406,0.0,196.94288097671216,False,1840878.2044686412,1840.8782044686411,D*,-433549.0987528006,185084022594.489,51.41222849846917,36.21161917766854,173.547937959893,296.03613525044636,301.47118894577824,168.61791677094112,173.48124586485102,1407329.1057158406,1407.3291057158406,433549.0987528006,433.5490987528006,0.0,3.713858397405905e-06,-5.026693609524933,-80.71655876686378,0.0,80716.55876686379,0.0,1407329.1057158406,0.0,80716.55876686379,0.0,291.11075298660165,277.3658048188406,258.29207589682136,235.11199481083813,210.7176999451413,188.00779240763586,168.95387308862817,154.37614356998398,144.26015323453376,138.35605015121655,136.90902835804798,141.34240399714406,153.89903592903826,173.48124586485102,284.2768359330465,267.99762550395707,246.91052726878848,223.10473125912205,199.50197987142602,178.56589026195667,161.7118684509994,149.35230256792246,141.35749352942693,137.70945382525878,139.15552770443148,147.2763912354189,162.01582572852232,173.5439876071363
