timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 21:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006724910631968249,0.0,0.021,0.014275089368031752,0.021,171.77722877568632,212.72087640631568,182.0,,171.77722877568632,135.2931453472486,1407640.8973760477,1407.6408973760476,0.0,0.0,1407640.8973760477,1407.6408973760476,0.0,196.94543042680039,False,1840878.2044686412,1840.8782044686411,D*,-433237.3070925935,184239438056.0634,51.17762168223983,36.04637653143633,173.47154804408402,295.58797386636775,301.0994142101529,168.14242078501078,173.46695920416695,1407640.8973760477,1407.6408973760476,433237.3070925935,433.23730709259354,0.0,3.713858397405905e-06,-5.040122145017634,-80.57121295620378,0.0,80571.21295620377,0.0,1407640.8973760477,0.0,80571.21295620377,0.0,290.6362599971849,276.7295463322229,257.53019144763783,234.31487161187232,209.97638755855738,187.38461204933964,168.47522203862826,154.0425252997589,144.06529097265368,138.30910582710104,137.05064740750495,141.71876522572887,154.40180189851057,173.46695920416695,283.69771118386427,267.26399576241226,246.0901751398726,222.29405184198913,198.78266690109334,177.98532006684374,161.28453888980638,149.07521577705364,141.23150457859958,137.75799764400145,139.41880244936124,147.72786067960897,162.38014132217566,173.4713095238137
2026-07-13 21:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006747029298082589,0.0,0.021,0.014252970701917413,0.021,171.70719599469984,212.65342751468899,182.0,,171.70719599469984,135.29658649522375,1407957.634091339,1407.957634091339,0.0,0.0,1407957.634091339,1407.957634091339,0.0,196.94801442866964,False,1840878.2044686412,1840.8782044686411,D*,-432920.5703773021,183394663475.60858,50.94296207655794,35.88109670355283,173.39411619212459,295.1333690307782,300.72281042609666,167.6703095446122,173.4490522184278,1407957.634091339,1407.957634091339,432920.5703773021,432.9205703773021,0.0,3.713858397405905e-06,-5.053526451623142,-80.42583963305306,0.0,80425.83963305305,0.0,1407957.634091339,0.0,80425.83963305305,0.0,290.15500207178724,276.08707430694136,256.76464338882454,233.51698730033294,209.23659115095043,186.7642562537903,167.99994708991167,153.7126284838838,143.87496975041066,138.268410044126,137.20005442176512,142.0996078263705,154.8954219232181,173.4490522184278,283.1110006214673,266.5244296206869,245.26686449579603,221.48330413804047,198.0653389049865,177.40785371428427,160.86089603632553,148.8025141536735,141.11128538141625,137.8140527054232,139.6889757797907,148.1784092355821,162.7327195245053,173.39741327824154
2026-07-13 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0067696111172205154,0.0,0.021,0.014230388882779485,0.021,171.63623866697645,212.58508920651883,182.0,,171.63623866697645,135.30008452047738,1408279.606013743,1408.279606013743,0.0,0.0,1408279.606013743,1408.279606013743,0.0,196.95063356226203,False,1840878.2044686412,1840.8782044686411,D*,-432598.5984548982,182549695712.00034,50.70824880888898,35.71577907945825,173.31562458338567,294.6721982006827,300.3412761048042,167.20160370310572,173.42767081899459,1408279.606013743,1408.279606013743,432598.5984548982,432.59859845489825,0.0,3.713858397405905e-06,-5.066906524630131,-80.2804380419339,0.0,80280.4380419339,0.0,1408279.606013743,0.0,80280.4380419339,0.0,289.66692704465555,275.4384065917255,255.99547656104838,232.7183856015932,208.49834014143607,186.14674279674708,167.52806898207004,153.38649744826955,143.68926886049843,138.23404118730596,137.35718418251946,142.48458443865,155.37974719313817,173.42767081899459,282.51665913991457,265.7789386587,244.44062692099473,220.67251699155204,197.3500153815574,176.83351007939052,160.44097710948975,148.53427107086398,140.9969202782676,137.8776540271966,139.96586591957907,148.62771846703325,163.0736981810952,173.3222917116169
2026-07-13 22:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006792669915560483,0.0,0.021,0.014207330084439519,0.021,171.56434227604774,212.51584754172362,182.0,,171.56434227604774,135.30364228707336,1408607.0767628988,1408.6070767628987,0.0,0.0,1408607.0767628988,1408.6070767628987,0.0,196.9532884039894,False,1840878.2044686412,1840.8782044686411,D*,-432271.1277057424,181704531465.9426,50.47348096276183,35.55042301364657,173.23605547828998,294.2043382240881,299.95470850387846,166.7363250423858,173.4029515642057,1408607.0767628988,1408.6070767628987,432271.1277057424,432.27112770574234,0.0,3.713858397405905e-06,-5.080262359198111,-80.13500740787529,0.0,80135.0074078753,0.0,1408607.0767628988,0.0,80135.0074078753,0.0,289.1719831585579,274.78356060444315,255.22273494262006,231.91910929556005,207.76166334543012,185.53208958158413,167.0596095760097,153.0641783278592,143.50826905906877,138.20607469475615,137.52196403284424,142.8733498096621,155.8546466732282,173.4029515642057,281.91464132490745,265.02753372416385,243.6114931627411,219.86171865071321,196.63671588007205,176.26230910303204,160.0248213805624,148.2705606509666,140.88851344881994,137.94883131037193,140.2492849604974,149.07547551710334,163.40322089610655,173.24593708825077
2026-07-13 22:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006816219948735798,0.0,0.021,0.014183780051264203,0.021,171.49149244108463,212.4456887122484,182.0,,171.49149244108463,135.30726179303073,1408940.230244293,1408.9402302442932,0.0,0.0,1408940.230244293,1408.9402302442932,0.0,196.95597952665088,False,1840878.2044686412,1840.8782044686411,D*,-431937.9742243481,180859167327.79602,50.23865759105445,35.385027839023145,173.15539121961143,293.7296652931232,299.56300366735377,166.27449652552596,173.37502219619506,1408940.230244293,1408.9402302442932,431937.9742243481,431.93797422434807,0.0,3.713858397405905e-06,-5.093593950355498,-79.98954694432285,0.0,79989.54694432285,0.0,1408940.230244293,0.0,79989.54694432285,0.0,288.670119017318,274.1225533119821,254.44646165096063,231.11920023952845,207.02658901798864,184.92031470027592,166.59459191148872,152.7457192560916,143.33205261590564,138.18458289369138,137.69431398167606,143.26556119531898,156.32000617633193,173.37502219619506,281.30490139093007,264.2702249031042,242.77949312974334,219.05093679406116,195.92546005991906,175.6942718581879,159.61247018821268,148.01146211196135,140.78617063389933,138.02760862409804,140.53903928525452,149.52137637045155,163.72143368994364,173.16834114324396
2026-07-13 22:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006840275923036046,0.0,0.021,0.014159724076963955,0.021,171.41767491946788,212.3745990445592,182.0,,171.41767491946788,135.31094552761695,1409279.295579834,1409.2792955798338,0.0,0.0,1409279.295579834,1409.2792955798338,0.0,196.95870749935654,False,1840878.2044686412,1840.8782044686411,D*,-431598.9088888073,180013599750.44812,50.00377770845781,35.21959286159675,173.07361423353498,293.24805808951334,299.16605648563905,165.8161423816876,173.34400214725454,1409279.295579834,1409.2792955798338,431598.9088888073,431.5989088888073,0.0,3.713858397405905e-06,-5.106901292996845,-79.844055848083,0.0,79844.05584808301,0.0,1409279.295579834,0.0,79844.05584808301,0.0,288.16128353735843,273.4554012095319,253.66669894390384,230.31869939139517,206.29314489798796,184.3114364959789,166.13304029766536,152.43117040417712,143.1607027747421,138.1696348429333,137.87414684280736,143.66087871544545,156.7757273440889,173.34400214725454,280.6873931171308,263.5070214898992,241.9446558909505,218.2401985593627,195.21626774770584,175.12942063804508,159.20396756282483,147.75705721437356,140.68998984647058,138.11400433822763,140.83493025002016,149.9651253456119,164.02848259646643,173.0894951221435
2026-07-13 22:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006864852858038878,0.0,0.021,0.014135147141961124,0.021,171.34287617541793,212.30256554726523,182.0,,171.34287617541793,135.31469638017916,1409624.538716329,1409.624538716329,0.0,0.0,1409624.538716329,1409.624538716329,0.0,196.96147286651876,False,1840878.2044686412,1840.8782044686411,D*,-431253.66575231217,179167825027.21832,49.76884028533842,35.05411735615673,172.9907076484219,292.75940196376285,298.7637607762142,165.36128818714457,173.31000305163113,1409624.538716329,1409.624538716329,431253.66575231217,431.25366575231214,0.0,3.713858397405905e-06,-5.120184381879429,-79.69853329549633,0.0,79698.53329549634,0.0,1409624.538716329,0.0,79698.53329549634,0.0,287.6454259083424,272.7821203120929,252.88348823518115,229.51764684735065,205.56135826592612,183.70547364107645,165.67498039038432,152.1205839497525,142.99430366362998,138.16129593430705,138.06136837337215,144.0589656699847,157.22172697985738,173.31000305163113,280.0620699541055,262.73793217518045,241.10700991853653,217.42953081326442,194.50915921301657,174.56777928134255,158.7993600674334,147.5074291982026,140.60006889430036,138.20802682326539,141.13675429350695,150.40643482084937,164.32451872508838,173.00939038434058
2026-07-13 22:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006889965886975134,0.0,0.021,0.014110034113024868,0.021,171.2670840452834,212.22957655177152,182.0,,171.2670840452834,135.31851652034402,1409976.1593547058,1409.976159354706,0.0,0.0,1409976.1593547058,1409.976159354706,0.0,196.96427612321554,False,1840878.2044686412,1840.8782044686411,D*,-430902.04511393537,178321839331.6055,49.533844258779304,34.888600574049576,172.90665603094104,292.26355732220634,298.35600906294115,164.90996094054486,173.27312927028942,1409976.1593547058,1409.976159354706,430902.04511393537,430.90204511393534,0.0,3.713858397405905e-06,-5.1334432116209445,-79.55297844909931,0.0,79552.97844909932,0.0,1409976.1593547058,0.0,79552.97844909932,0.0,287.12249557086744,272.1027261674912,252.09687013364086,228.7160819029072,204.83125602307896,183.1024452291714,165.22043927170452,151.8140141065232,142.8329401659556,138.15962801396174,138.25587740975976,144.45948886322142,157.65793624944172,173.27312927028942,279.4288852724721,261.96296539581743,240.2665834985804,216.61896057722146,193.80415558131884,174.0093734778133,158.39869692221617,147.26266383690333,140.51650430435606,138.30968311183318,141.44430303246347,150.8450257127644,164.6096950963595,172.92801914081204
2026-07-13 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00691563186412486,0.0,0.021,0.014084368135875141,0.021,171.1902820646366,212.15561624923743,182.0,,171.1902820646366,135.32240901105018,1410334.43941981,1410.33443941981,0.0,0.0,1410334.43941981,1410.33443941981,0.0,196.96711792506255,False,1840878.2044686412,1840.8782044686411,D*,-430543.76504883124,177475638667.9536,49.298788518876,34.723041733526706,172.8214392020938,291.7603970692025,297.94269285300265,164.4621891025079,173.2334780455771,1410334.43941981,1410.33443941981,430543.76504883124,430.54376504883123,0.0,3.713858397405905e-06,-5.146677776695784,-79.4073904490316,0.0,79407.39044903159,0.0,1410334.43941981,0.0,79407.39044903159,0.0,286.59244209771305,271.4172337471337,251.30688434630608,227.91404298034254,204.10286465288618,182.50237077232038,164.76944546762348,151.51151710290165,142.67669783757336,138.1646894985151,138.45756606333694,144.86211896688968,158.08429996544683,173.2334780455771,278.78779068345165,261.1821272528673,239.4234024371199,215.80851279954018,193.10127689466,173.45422923837273,158.00202903070266,147.02284855620266,140.43939202373798,138.41897858205084,141.75736441937593,151.28062845360276,164.88416736469833,172.8453686393149
2026-07-13 23:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006941867563442456,0.0,0.021,0.014058132436557545,0.021,171.11245692486676,212.08067187146605,182.0,,171.11245692486676,135.32637716553398,1410699.6838748679,1410.6996838748678,0.0,0.0,1410699.6838748679,1410.6996838748678,0.0,196.96999881249712,False,1840878.2044686412,1840.8782044686411,D*,-430178.52059377334,176629218857.6287,49.06367190489686,34.55744001703995,172.7350402727912,291.2497928573831,297.52370254916315,164.01800265503536,173.19114007744665,1410699.6838748679,1410.6996838748678,430178.52059377334,430.1785205937733,0.0,3.713858397405905e-06,-5.159888071430855,-79.26176841042997,0.0,79261.76841042997,0.0,1410699.6838748679,0.0,79261.76841042997,0.0,286.05521515793276,270.72565744666645,250.51356970854508,227.11156768478554,203.37621029865463,181.90527029452704,164.32202903532263,151.21315121180479,142.5256628310861,138.1765349850144,138.66631988186754,145.26653078620922,158.5007757870286,173.19114007744665,278.1387373932243,260.39542335099577,238.5774922140335,214.998212558259,192.40054412871942,172.90237459184178,157.60941022019753,146.78807331836592,140.3688274274136,138.5359084333882,142.07572231755853,151.7129816757604,165.14809160197208,172.76142877308197
2026-07-13 23:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0069686903290435585,0.0,0.021,0.014031309670956442,0.021,171.03359498346185,212.00473033022575,182.0,,171.03359498346185,135.33042370272014,1411072.1429803467,1411.0721429803466,0.0,0.0,1411072.1429803467,1411.0721429803466,0.0,196.97291933982376,False,1840878.2044686412,1840.8782044686411,D*,-429806.0614882945,175782575571.84048,48.82849321440013,34.391794577663134,172.64744196529648,290.7316153627723,297.0989274666213,163.5774331832672,173.14619988154647,1411072.1429803467,1411.0721429803466,429806.0614882945,429.8060614882945,0.0,3.713858397405905e-06,-5.173074090002361,-79.11611142903918,0.0,79116.11142903919,0.0,1411072.1429803467,0.0,79116.11142903919,0.0,285.5107644725165,270.02801107366497,249.71696419730506,226.308692841851,202.6513188241779,181.31116441103674,163.8782216501282,150.9189770947296,142.37992175065273,138.19521512091902,138.88201801584975,145.67240351246863,158.9073335193002,173.14619988154647,277.4816759694407,259.60285850652366,237.72887764157736,214.18808471873228,191.70197890333208,172.35383937351952,157.22089727952235,146.55843599405966,140.30490403420032,138.66046207431518,142.39915676898272,152.141832309792,165.40162525675814,172.67618864106308
2026-07-13 23:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006996118115468209,0.0,0.021,0.014003881884531793,0.021,170.95368282632444,211.92777875878534,182.0,,170.95368282632444,135.3345514848004,1411452.0801835633,1411.4520801835633,0.0,0.0,1411452.0801835633,1411.4520801835633,0.0,196.9758800544326,False,1840878.2044686412,1840.8782044686411,D*,-429426.1242850779,174935704323.73035,48.59325120103621,34.22610453754406,172.55862716357518,290.2057341178172,296.66825583960406,163.1405139940085,173.09873614911814,1411452.0801835633,1411.4520801835633,429426.1242850779,429.4261242850779,0.0,3.713858397405905e-06,-5.186235826432268,-78.97041857944426,0.0,78970.41857944426,0.0,1411452.0801835633,0.0,78970.41857944426,0.0,284.95903976139067,269.3243078250379,248.917104933697,225.50545452571384,201.92821586703653,180.72007440499556,163.43805671254137,150.62905741781833,142.23956153976548,138.22077648282288,139.10453339414624,146.07942097060865,159.3039544134511,173.09873614911814,276.8165561566247,258.80443657075494,236.87758271014974,213.37815382340804,191.00560343233087,171.80865527131706,156.83655039121692,146.33403005294085,140.24771397628732,138.79262295899753,142.72744431570385,152.566935757677,165.64492639811462,172.58963709089326
2026-07-13 23:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00702416952032702,0.0,0.021,0.01397583047967298,0.021,170.8727071738413,211.8498044214771,182.0,,170.8727071738413,135.33876456610236,1411839.8686606851,1411.8398686606852,0.0,0.0,1411839.8686606851,1411.8398686606852,0.0,196.97888150029283,False,1840878.2044686412,1840.8782044686411,D*,-429038.33580795606,174088600402.53394,48.357944556259426,34.06036897502345,172.46857881843178,289.672017409222,296.2315748206804,162.70728013979814,173.0488220823869,1411839.8686606851,1411.8398686606852,429038.33580795606,429.03833580795606,0.0,3.713858397405905e-06,-5.199373274582823,-78.8246889033279,0.0,78824.6889033279,0.0,1411839.8686606851,0.0,78824.6889033279,0.0,284.3999906879145,268.6145602622512,248.1140281841185,224.7018880867294,201.2069268929161,180.13202230546588,163.0015693507194,150.34345645089527,142.10466899679946,138.25326146088767,139.3337329060067,146.48727184507982,159.6906304927007,173.0488220823869,276.1433267857378,258.0001603763977,236.023630572225,212.56844411774387,190.3114405984249,171.2668559268025,156.45643143772656,146.114944369308,140.19734154618112,138.93236856891426,143.06035827925194,152.9880557719607,165.87815345918244,172.50176265261047
2026-07-13 23:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00705286382071159,0.0,0.021,0.013947136179288411,0.021,170.79065489267936,211.77079472507413,182.0,,170.79065489267936,135.34306681228475,1412235.864222056,1412.235864222056,0.0,0.0,1412235.864222056,1412.235864222056,0.0,196.98192421753407,False,1840878.2044686412,1840.8782044686411,D*,-428642.3402465852,173241258884.0007,48.12257191222242,33.89458692667356,172.37727995649206,289.13033218284704,295.7887704747019,162.27776841063528,172.99652571114152,1412235.864222056,1412.235864222056,428642.3402465852,428.6423402465852,0.0,3.713858397405905e-06,-5.212486428151433,-78.67892141165734,0.0,78678.92141165734,0.0,1412235.864222056,0.0,78678.92141165734,0.0,283.8335668019302,267.89878028559997,247.3077693615295,223.89802817973225,200.48747725099213,179.5470309525439,162.56879644284655,150.06224050240405,141.9753311219275,138.29270814898175,139.56947758668662,146.89564988766128,160.06736390042343,172.99652571114152,275.4619356954425,257.1900316977269,235.16704354686195,211.7589795895541,189.6195140249581,170.72847679177553,156.08060441198336,145.90127710314502,140.1538771060126,139.07967038211677,143.39766900054084,153.40496438713998,166.10146492490233,172.4125535688271
2026-07-14 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007082221010415174,0.0,0.021,0.013917778989584828,0.021,170.70751299465485,211.69073721771917,182.0,,170.70751299465485,135.3474607574091,1412640.3001126098,1412.6403001126098,0.0,0.0,1412640.3001126098,1412.6403001126098,0.0,196.9850087425063,False,1840878.2044686412,1840.8782044686411,D*,-428237.90435603145,172393674703.93314,47.887131862203645,33.72875740168604,172.28471367685893,288.5805439481737,295.3397277676689,161.8520174465959,172.94191019112154,1412640.3001126098,1412.6403001126098,428237.90435603145,428.23790435603144,0.0,3.713858397405905e-06,-5.225575280667636,-78.53311509721955,0.0,78533.11509721955,0.0,1412640.3001126098,0.0,78533.11509721955,0.0,283.2597174821215,267.17697912132377,246.49836336408654,223.09390879317272,199.76989222916782,178.96512406988552,162.13977674510136,149.78547797343046,141.85163530988015,138.33915024012165,139.81162280647558,147.30425410719877,160.43416627069874,172.94191019112154,274.7723296642924,256.3740514450504,234.3078488874144,210.94978401100713,188.92984812814666,170.19355532832998,155.70913722911249,145.69312908577336,140.1174142780226,139.23449385598613,143.7391440819201,153.81744182948054,166.31501904940077,172.3219978120038
2026-07-14 00:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007112261839420979,0.0,0.021,0.013887738160579022,0.021,170.6232686382394,211.60961959039273,182.0,,170.6232686382394,135.35194947508347,1413053.4592392477,1413.0534592392478,0.0,0.0,1413053.4592392477,1413.0534592392478,0.0,196.98813560774144,False,1840878.2044686412,1840.8782044686411,D*,-427824.7452293935,171545842628.3896,47.65162295233044,33.56287937604219,172.1908631503606,288.0225166828172,294.8843305507184,161.4300678272898,172.8850340853608,1413053.4592392477,1413.0534592392478,427824.7452293935,427.8247452293935,0.0,3.713858397405905e-06,-5.2386398254890905,-78.38726892872911,0.0,78387.26892872911,0.0,1413053.4592392477,0.0,78387.26892872911,0.0,282.6783918796001,266.44916731627006,245.6858438406104,222.28956327912016,199.05419711242183,178.38632635257173,161.71455097268688,149.5132394302756,141.73366886337433,138.3926169272423,140.06001846252366,147.71278894178812,160.79105812092752,172.8850340853608,274.0744543745939,255.5522197726228,233.44606056306512,210.14088098281414,188.24246822560303,169.6621313384196,155.3421009850085,145.49060445662641,140.08803865425182,139.3967984140738,144.08454862222436,154.22527641786206,166.51897358939829,172.23008310295702
2026-07-14 00:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0071430078556636535,0.0,0.021,0.013856992144336347,0.021,170.53790913062866,211.52742967892218,182.0,,170.53790913062866,135.35653620522086,1413475.6398162334,1413.4756398162335,0.0,0.0,1413475.6398162334,1413.4756398162335,0.0,196.99130534189436,False,1840878.2044686412,1840.8782044686411,D*,-427402.5646524078,170697757244.49985,47.41604367902774,33.396951790716,172.09571161939914,287.45611273955416,294.4224615395849,161.0119621535555,172.82595162949445,1413475.6398162334,1413.4756398162335,427402.5646524078,427.40256465240776,0.0,3.713858397405905e-06,-5.251680055797357,-78.24138184959962,0.0,78241.38184959962,0.0,1413475.6398162334,0.0,78241.38184959962,0.0,282.089538862258,265.7153547407681,244.87024357934754,221.4850243847461,198.34041724501404,177.8106635514746,161.29316188731642,149.245597710628,141.62151888323768,138.45313280923335,140.31450917293876,148.12096441383832,161.1380682662048,172.82595162949445,273.36825436836403,254.7245362092117,232.58169841279425,209.33229398827064,187.55740065861602,169.1342469822776,154.97957018021938,145.29381128738157,140.06583424744974,139.56653743000126,144.4336454459989,154.62826445414655,166.71348555463965,172.1367969287987
2026-07-14 00:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0071744814491116185,0.0,0.021,0.013825518550888382,0.021,170.45142193113847,211.4441554672693,182.0,,170.45142193113847,135.36122378498283,1413907.1029870098,1413.9071029870097,0.0,0.0,1413907.1029870098,1413.9071029870097,0.0,196.99451846963376,False,1840878.2044686412,1840.8782044686411,D*,-426971.1014816314,169849412982.70764,47.180392495196564,33.23097355602588,171.99924239920713,286.88119275090446,293.9540022895909,160.59774513734678,172.76471298202034,1413907.1029870098,1413.9071029870097,426971.1014816314,426.9711014816314,0.0,3.713858397405905e-06,-5.264695964594278,-78.09545278152206,0.0,78095.45278152205,0.0,1413907.1029870098,0.0,78095.45278152205,0.0,281.49310695984394,264.9755505917223,244.05159451083657,220.68032428546954,197.6285780944153,177.23816256117448,160.87565438577536,148.98262787094015,141.5152721530024,138.52071780213805,140.57493447262246,148.52849626842243,161.47523325510423,172.76471298202034,272.6536730037232,253.8909996597469,231.71478119923455,208.52404645254862,186.8746728814531,168.60994692601383,154.6216228203046,145.10285895454112,140.0508825944782,139.74365821896916,144.78619532621445,155.02621010312384,166.8987109743997,172.0421265611407
2026-07-14 00:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0072067058986085095,0.0,0.021,0.013793294101391492,0.021,170.36379465500514,211.35978509120585,182.0,,170.36379465500514,135.366015943957,1414348.1920374043,1414.3481920374043,0.0,0.0,1414348.1920374043,1414.3481920374043,0.0,196.9977755115178,False,1840878.2044686412,1840.8782044686411,D*,-426530.0124312369,169000804067.4852,46.94466779652367,33.064943541992,171.9014388795158,286.2976155140779,293.47883316607283,160.18746366894584,172.70136446039464,1414348.1920374043,1414.3481920374043,426530.0124312369,426.5300124312369,0.0,3.713858397405905e-06,-5.277687544696793,-77.94948061508532,0.0,77949.48061508533,0.0,1414348.1920374043,0.0,77949.48061508533,0.0,280.88904428758104,264.2297629353346,243.22992770838232,219.87549461964994,196.91870531799526,176.66885150955466,160.46207556043709,148.72440698255852,141.41501501552017,138.5953870554343,140.8411290103268,148.93510609529477,161.80259682652286,172.70136446039464,271.93065203309953,253.05160054471588,230.84532684479822,207.71616180128544,186.19431357138404,168.08927845576792,154.26834002472611,144.91785560455267,140.04326362996866,139.9281020328654,145.14195720019734,155.41892526195963,167.07480467957532,171.94605907368864
2026-07-14 00:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007239705422638926,0.0,0.021,0.013760294577361075,0.021,170.275015074808,211.27430683969965,182.0,,170.275015074808,135.3709171454618,1414799.3177886964,1414.7993177886963,0.0,0.0,1414799.3177886964,1414.7993177886963,0.0,197.00107698395743,False,1840878.2044686412,1840.8782044686411,D*,-426078.8866799448,168151924476.81198,46.70886791022555,32.898860570408324,171.802284523563,285.70523779584886,292.9968333064358,159.7811668485285,172.63594876362083,1414799.3177886964,1414.7993177886963,426078.8866799448,426.0788866799448,0.0,3.713858397405905e-06,-5.290654788730714,-77.80346420352079,0.0,77803.4642035208,0.0,1414799.3177886964,0.0,77803.4642035208,0.0,280.2772984321451,263.4779989888351,242.4052733950802,219.07056664230808,196.2108248320078,176.10275984278377,160.05247469457322,148.47101306069203,141.320833253554,138.6771508733176,141.1129227464576,149.34052143497837,162.12020938722088,172.63594876362083,271.19913089770176,252.20633325465872,229.97335253433135,206.90866552720755,185.51635273279538,167.57229148750636,153.91980499133055,144.73889323137686,140.04305345965975,140.11980405908375,145.5006883789939,155.80622941996768,167.2419200997679,171.8485813563668
2026-07-14 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0072735052377129236,0.0,0.021,0.013726494762287078,0.021,170.18507110959803,211.18770914446364,182.0,,170.18507110959803,135.37593186204936,1415260.891912079,1415.260891912079,0.0,0.0,1415260.891912079,1415.260891912079,0.0,197.004423399637,False,1840878.2044686412,1840.8782044686411,D*,-425617.31255656225,167302767941.66473,46.472991094906874,32.73272341474281,171.70176285346997,285.10391418182877,292.5078805704076,159.3789058808951,172.56850518133356,1415260.891912079,1415.260891912079,425617.31255656225,425.61731255656224,0.0,3.713858397405905e-06,-5.303597689124384,-77.6574023620209,0.0,77657.4023620209,0.0,1415260.891912079,0.0,77657.4023620209,0.0,279.6578164249944,262.72026508787593,241.57766094964649,218.26557097630592,195.5049628815864,175.539918402874,159.6469032747606,148.22252722208313,141.2328119552918,138.76601464053405,141.3901411424191,149.74447568871497,162.42812750966834,172.56850518133356,270.4590481283583,251.35519058904256,229.0988746983431,206.10157839560793,184.84082178244466,167.05903852810664,153.57610332373562,144.56610227820954,140.05032725714804,140.31869341667377,145.86214460054816,156.1879464250567,167.40020908130927,171.74968011559486
2026-07-14 01:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0073081316179393644,0.0,0.021,0.013691868382060636,0.021,170.09395082473668,211.09998057981767,182.0,,170.09395082473668,135.38106300081387,1415733.1819878642,1415.733181987864,0.0,0.0,1415733.1819878642,1415.733181987864,0.0,197.00781526753693,False,1840878.2044686412,1840.8782044686411,D*,-425145.022480777,166453328032.47202,46.23703556457556,32.566530817052225,171.59985744707205,284.4934971392435,292.01185149751007,158.98073444787477,172.4990697907525,1415733.1819878642,1415.733181987864,425145.022480777,425.145022480777,0.0,3.713858397405905e-06,-5.316516238104852,-77.51129388281124,0.0,77511.29388281124,0.0,1415733.1819878642,0.0,77511.29388281124,0.0,279.03054467282504,261.9565666507992,240.7471188744969,217.46053780399993,194.80114611274584,174.98035952356472,159.24541530085986,147.97903224234787,141.15103539187535,138.86197875199937,141.6726053558878,150.14670869044144,162.72641344966962,172.4990697907525,269.710340531532,250.49816388546918,228.22190837531144,205.2949239701528,184.1677536527347,166.54957507023292,153.23732811160252,144.39959028862583,140.06515633694434,140.52469314426952,146.22608032584472,156.56391581822973,167.54982169415703,171.6493418845239
2026-07-14 01:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00734361194604805,0.0,0.021,0.013656388053951952,0.021,170.0016424681805,211.01110989763782,182.0,,170.0016424681805,135.38631459992132,1416216.5597046406,1416.2165597046408,0.0,0.0,1416216.5597046406,1416.2165597046408,0.0,197.0112530915988,False,1840878.2044686412,1840.8782044686411,D*,-424661.64476400055,165603598096.64923,46.00099947129145,32.40028147576092,171.4965519750234,283.8738368006056,291.50862125597325,158.5867086185823,172.4276756444621,1416216.5597046406,1416.2165597046408,424661.64476400055,424.6616447640005,0.0,3.713858397405905e-06,-5.329410427692145,-77.36513752375907,0.0,77365.13752375907,0.0,1416216.5597046406,0.0,77365.13752375907,0.0,278.3954288864243,261.18690814051104,239.91367481930504,216.65549691969088,194.0994016516793,174.42411715264342,158.84806717604386,147.740612763514,141.07558688451113,138.96503855068522,141.96013249300194,150.54696643552498,163.01513468313567,172.4276756444621,268.95294312135826,249.63524293675013,227.34246815024017,204.48872614438227,183.49718298707097,166.04396012776488,152.90357288742157,144.23947095135307,140.08760909695638,140.7377202687929,146.592249902084,156.93397859512316,167.6909060783947,171.54755307073617
2026-07-14 01:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00737997478352524,0.0,0.021,0.013620025216474761,0.021,169.90813445503773,210.92108601250177,182.0,,169.90813445503773,135.39169031089705,1416711.3611630758,1416.7113611630757,0.0,0.0,1416711.3611630758,1416.7113611630757,0.0,197.01473737131383,False,1840878.2044686412,1840.8782044686411,D*,-424166.8433055654,164753571279.9514,45.764880911097606,32.23397404983843,171.39183018162623,283.2447808431665,290.99806358519055,158.19688691079466,172.3543529464928,1416711.3611630758,1416.7113611630757,424166.8433055654,424.1668433055654,0.0,3.713858397405905e-06,-5.342280249694267,-77.21893201273005,0.0,77218.93201273005,0.0,1416711.3611630758,0.0,77218.93201273005,0.0,277.7524140191965,260.4112930320866,239.07735558648454,215.85047777368808,193.3997571884947,173.8712269305604,158.45491783760943,147.50735584692916,141.00654867393598,139.07518427366148,142.2525357608487,150.94500112723264,163.29436346217742,172.3543529464928,268.18678921366967,248.76641605218754,226.46056783457794,203.68300914831275,182.8291462904464,165.54225559620048,152.57493589289527,144.08586909008804,140.11775096588295,140.95768587769268,146.9604060784637,157.29798289555615,167.8236082952625,171.44429994989267
2026-07-14 01:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007417249940117694,0.0,0.021,0.013582750059882309,0.021,169.81341537715883,210.82989801093578,182.0,,169.81341537715883,135.39719430876332,1417217.9706485495,1417.2179706485495,0.0,0.0,1417217.9706485495,1417.2179706485495,0.0,197.01826860137928,False,1840878.2044686412,1840.8782044686411,D*,-423660.2338200917,163903240497.56226,45.52867791598952,32.06760715314315,171.28567589221947,282.6061741041383,290.48005073264886,157.81133045873074,172.27912921872596,1417217.9706485495,1417.2179706485495,423660.2338200917,423.6602338200917,0.0,3.713858397405905e-06,-5.3551256957011475,-77.07267604128742,0.0,77072.67604128743,0.0,1417217.9706485495,0.0,77072.67604128743,0.0,277.10144393385394,259.6297237773274,238.23818713640753,215.04550951950498,192.70224105986927,173.3217263042165,158.06602887295153,147.2793501851155,140.9440017897036,139.19240099096837,142.5496246618159,151.34057121456894,163.56417638953457,172.27912921872596,267.41180572046005,247.89166997065948,225.57622047978967,202.87779764739741,182.16368199212633,165.0445269588695,152.25151979768654,143.93889816363657,140.15564414917856,141.1844949380242,147.3303009360556,157.65578368603258,167.94807218422673,171.3395686838099
2026-07-14 01:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0074554685632365,0.0,0.021,0.013544531436763502,0.021,169.71747396591306,210.73753511559275,182.0,,169.71747396591306,135.40283142584443,1417736.8329470826,1417.7368329470826,0.0,0.0,1417736.8329470826,1417.7368329470826,0.0,197.02184727310018,False,1840878.2044686412,1840.8782044686411,D*,-423141.3715215586,163052598397.794,45.29238844383167,31.901179347320124,171.1780729693165,281.9578581630403,289.95445334049737,157.43010297016616,172.20202945537085,1417736.8329470826,1417.7368329470826,423141.3715215586,423.1413715215586,0.0,3.713858397405905e-06,-5.367946757077648,-76.92636825899669,0.0,76926.36825899669,0.0,1417736.8329470826,0.0,76926.36825899669,0.0,276.4424615422678,258.8422017674803,237.39619459271242,214.24062106243585,192.00688233862442,172.77565463406265,157.68146449197226,147.05668617980294,140.88802591744778,139.31666855467543,142.85120518726893,151.73344141637094,163.8246540111342,172.20202945537085,266.6279210558501,247.01098979507933,224.68943838398295,202.07311681143705,181.50083064715443,164.55084326391662,151.93342938122075,143.79867508374758,140.20134742482318,141.4180464138924,147.70168604277364,158.00724257653172,168.06443923574165,171.23334528915572
2026-07-14 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007494663235602479,0.0,0.021,0.013505336764397522,0.021,169.62029905796268,210.6439866523204,182.0,,169.62029905796268,135.408605959009,1418268.3435592651,1418.268343559265,0.0,0.0,1418268.3435592651,1418.268343559265,0.0,197.0254738756833,False,1840878.2044686412,1840.8782044686411,D*,-422609.86090937606,162201637391.65845,45.05601038657179,31.734689147586682,171.06900527097204,281.29967210538695,289.4211403952555,157.0532707865838,172.123076266203,1418268.3435592651,1418.268343559265,422609.86090937606,422.60986090937604,0.0,3.713858397405905e-06,-5.380743424957326,-76.7800072780744,0.0,76780.0072780744,0.0,1418268.3435592651,0.0,76780.0072780744,0.0,275.77540871213324,258.04872729385414,236.55140224732133,213.4358411102129,191.3137109242912,172.2330532904548,157.3012916308683,146.83945627800784,140.83869926621892,139.4479615526424,143.15708000974507,152.1233827350274,164.07588042581838,172.123076266203,265.83506100373387,246.12435892093504,223.80023309242983,201.26899239801065,180.8406350386,164.0612770530038,151.6207738328399,143.66532413405673,140.25491606585663,141.65823328951672,148.07431262341592,158.35222767531633,168.17284846585926,171.12561560739616
2026-07-14 02:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007534868008354482,0.0,0.021,0.01346513199164552,0.021,169.52187976255095,210.54924221122053,182.0,,169.52187976255095,135.41452228968038,1418812.9057684327,1418.8129057684328,0.0,0.0,1418812.9057684327,1418.8129057684328,0.0,197.0291488900082,False,1840878.2044686412,1840.8782044686411,D*,-422065.29870020854,161350349648.1974,44.81954156894372,31.568135021818794,170.95845683179445,280.63145186385077,288.87997914886546,156.6809031804207,172.0422900216343,1418812.9057684327,1418.8129057684328,422065.29870020854,422.06529870020853,0.0,3.713858397405905e-06,-5.39351569023617,-76.63359167306281,0.0,76633.59167306281,0.0,1418812.9057684327,0.0,76633.59167306281,0.0,275.1002261809553,257.24929951257207,235.70383357170337,212.6311982309514,190.62275763982672,171.69396575931617,156.92557982767107,146.6277549404167,140.79609851518498,139.58624926513764,143.46704867094778,152.5101724573759,164.31794291133525,172.0422900216343,265.0331489020168,245.2317590684852,222.90861550902574,200.4654509258776,180.18314037224104,163.57590462234836,151.3136628798571,143.53897089529613,140.31640296190133,141.9049425696348,148.44793168145284,158.69061339000967,168.2734362932333,171.01636548588533
2026-07-14 02:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007576118521350983,0.0,0.021,0.013423881478649018,0.021,169.42220536165928,210.45329155053972,182.0,,169.42220536165928,135.42058444882758,1419370.8906007386,1419.3708906007387,0.0,0.0,1419370.8906007386,1419.3708906007387,0.0,197.0328727923607,False,1840878.2044686412,1840.8782044686411,D*,-421507.3138679026,160498727113.83694,44.582979753843595,31.401515394337782,170.84641175279563,279.9530300572895,288.33083502913075,156.31307194703194,171.95968898373252,1419370.8906007386,1419.3708906007387,421507.3138679026,421.5073138679026,0.0,3.713858397405905e-06,-5.4062635435667294,-76.48711998335237,0.0,76487.11998335237,0.0,1419370.8906007386,0.0,76487.11998335237,0.0,274.41685346812557,256.44391640811915,234.85351122872413,211.82672091334172,189.93405433219513,171.15843775152396,156.55440163958346,146.4216783415174,140.7602988865121,139.73149562537085,143.78090776763779,152.89359414547377,164.55093156834874,171.95968898373252,264.22210551430436,244.33317022481825,222.01459591406967,199.662519767075,179.5283944355498,163.0948061859782,151.01221604138297,143.4197378788804,140.38586079297806,142.1580553012518,148.82229415380044,159.0222802631462,168.3663364627214,170.90558068211297
2026-07-14 02:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007618452103463559,0.0,0.021,0.013381547896536443,0.021,169.32126533277585,210.3561246185983,182.0,,169.32126533277585,135.4267968941315,1419942.7083585612,1419.942708358561,0.0,0.0,1419942.7083585612,1419.942708358561,0.0,197.03664605359344,False,1840878.2044686412,1840.8782044686411,D*,-420935.49611008004,159646761488.8218,44.346322635783835,31.234828641299643,170.73285422166694,279.26423579494434,287.77357154333134,155.9498518879568,171.8752894306517,1419942.7083585612,1419.942708358561,420935.49611008004,420.93549611008007,0.0,3.713858397405905e-06,-5.418986975351621,-76.34059070934993,0.0,76340.59070934993,0.0,1419942.7083585612,0.0,76340.59070934993,0.0,273.7252287845624,255.63257475669772,234.0004570863553,211.02243763087714,189.24763398109093,170.6265173653744,156.18783262796146,146.2213243407408,140.7313736090784,139.88365918372114,144.09845113457908,153.27343761536784,164.77493897970618,171.8752894306517,263.40184890225896,243.42857060512256,221.11818400772634,198.86022727475967,178.8764478348078,162.61806688768604,150.71655534443184,143.30774898914655,140.46333158295306,142.41744659424137,149.197151047897,159.34711476402032,168.45167993880327,170.7932468909888
2026-07-14 02:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007661907880987604,0.0,0.021,0.013338092119012396,0.021,169.21904935146398,210.25773155627166,182.0,,169.21904935146398,135.43316442614133,1420528.8009032186,1420.5288009032186,0.0,0.0,1420528.8009032186,1420.5288009032186,0.0,197.04046913903883,False,1840878.2044686412,1840.8782044686411,D*,-420349.40356542263,158794444208.27988,44.1095678356333,31.06807308699039,170.6177685129785,278.5648890973028,287.2080502658188,155.5913207404026,171.78910577400222,1420528.8009032186,1420.5288009032186,420349.40356542263,420.3494035654226,0.0,3.713858397405905e-06,-5.431685975736449,-76.19400230896348,0.0,76194.00230896348,0.0,1420528.8009032186,0.0,76194.00230896348,0.0,273.02528894038466,254.81527008997867,233.14469223402318,210.21837691134704,188.56353081675644,170.09825519931155,155.825951397162,146.02679235502157,140.7093939034845,140.04269307527514,144.41947002363256,153.6494989022694,164.99005988528899,171.78910577400222,262.57229430333547,242.51793662310277,220.2193889677371,198.05860293481354,178.22735425394123,162.1457760839916,150.4268064975023,143.2031276493857,140.5488554204492,142.68298564168498,149.57225356090242,159.66500904259115,168.52959482113948,170.6793497526351
2026-07-14 02:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007706527232459841,0.0,0.021,0.01329347276754016,0.021,169.1155464011097,210.1581018400704,182.0,,169.1155464011097,135.43969236246062,1421129.6576877339,1421.129657687734,0.0,0.0,1421129.6576877339,1421.129657687734,0.0,197.04434254184284,False,1840878.2044686412,1840.8782044686411,D*,-419748.5467809073,157941766413.66724,43.87271289268534,30.901246998239245,170.50113799761928,277.854797437533,286.63413068638937,155.23755920665664,171.701150614072,1421129.6576877339,1421.129657687734,419748.5467809073,419.7485467809073,0.0,3.713858397405905e-06,-5.4443605346018815,-76.04735319259524,0.0,76047.35319259524,0.0,1421129.6576877339,0.0,76047.35319259524,0.0,272.3169692239135,253.9919966295318,232.28623697211793,209.41456738458072,187.88178041516395,169.57370446041477,155.4688396455749,145.83818330615725,140.6944288629973,140.20854499935598,144.74375329152926,154.0215802250906,165.19639087150946,171.701150614072,261.7333535533952,241.60124235728844,219.31821900923222,197.25767706370772,177.58117018294303,161.67802741634154,150.14309909545705,143.10599801401244,140.64246834887214,142.95453588878235,149.94735340823343,159.97586089062452,168.60020625749746,170.56387391520067
2026-07-14 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00775235414889412,0.0,0.021,0.013247645851105883,0.021,169.01074437106826,210.05722389544073,182.0,,169.01074437106826,135.44638642047528,1421745.804962667,1421.7458049626669,0.0,0.0,1421745.804962667,1421.7458049626669,0.0,197.0482667981198,False,1840878.2044686412,1840.8782044686411,D*,-419132.39950597426,157088718930.68964,43.6357552585249,30.734348580098995,170.38294467321057,277.13378517435643,286.0516696372494,154.88865099847843,171.6114347634513,1421745.804962667,1421.7458049626669,419132.39950597426,419.13239950597426,0.0,3.713858397405905e-06,-5.457010641555042,-75.90064171896304,0.0,75900.64171896304,0.0,1421745.804962667,0.0,75900.64171896304,0.0,271.600203252705,253.1627471942284,231.42511077826273,208.61103781202388,187.20241978274734,169.05292106843854,155.1165822208296,145.65559957583903,140.68654532123838,140.38115721436455,145.07108762674653,154.38949035738506,165.39403006562134,171.6114347634513,260.88493450815366,240.67845904404965,218.41468099577375,196.4574805609594,176.93795484946182,161.21491884564645,149.8655667361267,143.01648499989142,140.74420209516998,143.2319552660778,150.32220367188282,160.27958062895337,168.66363621470043,170.44680258871384
2026-07-14 03:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007799433498383496,0.0,0.021,0.013200566501616506,0.021,168.90463505089193,209.9550899039825,182.0,,168.90463505089193,135.4532503878873,1422377.591362915,1422.377591362915,0.0,0.0,1422377.591362915,1422.377591362915,0.0,197.0522422999344,False,1840878.2044686412,1840.8782044686411,D*,-418500.6131057262,156235292375.8719,43.39869232663108,30.56737599669627,170.263174696761,276.40166362251097,285.4605217473232,154.54468292118602,171.51996757821098,1422377.591362915,1422.377591362915,418500.6131057262,418.5006131057262,0.0,3.713858397405905e-06,-5.469636285924016,-75.7538662138453,0.0,75753.8662138453,0.0,1422377.591362915,0.0,75753.8662138453,0.0,270.8749229682362,252.3275132704245,230.56133243867254,207.80781726763485,186.52548756661227,168.53596385366689,154.76926724337437,145.4791452000274,140.68580770384128,140.56046649465858,145.4012577346421,154.75304456413852,165.58307684290267,171.51996757821098,260.02694334575705,239.74955776098238,217.50878321861114,195.6580475153004,176.29777243723598,160.7565543498517,149.59434823326436,142.93471831304197,140.8540836714156,143.5150955324646,150.69655829854085,160.57608384935912,168.72000341166495,170.32812282270905
2026-07-14 03:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00784781298406241,0.0,0.021,0.01315218701593759,0.021,168.79720853496733,209.85169041750257,182.0,,168.79720853496733,135.46028750967474,1423025.3155689493,1423.0253155689493,0.0,0.0,1423025.3155689493,1423.0253155689493,0.0,197.0562695047267,False,1840878.2044686412,1840.8782044686411,D*,-417852.88889969187,155381477186.53052,43.16152144070292,30.40032737709566,170.141812267626,275.6582388374423,284.86053913802914,154.20574500097416,171.42675693891027,1423025.3155689493,1423.0253155689493,417852.88889969187,417.8528888996919,0.0,3.713858397405905e-06,-5.482237456753169,-75.6070249749186,0.0,75607.0249749186,0.0,1423025.3155689493,0.0,75607.0249749186,0.0,270.1410585215122,251.48628495941776,229.69492005673845,207.00493520886727,185.85102417635332,168.02289469840176,154.42698629235147,145.3089269976844,140.69227788245763,140.74640411504527,145.73404641385744,155.1120632224516,165.763631586297,171.42675693891027,259.15928263074034,238.81450732367165,216.60053335248278,194.85941343593757,175.6606907263518,160.30304311339324,149.32958876489874,142.86084841481193,140.97213527545927,143.80380272201023,151.0701704539053,160.86526919873708,168.76942383736665,170.20781969574
2026-07-14 03:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007897542856028556,0.0,0.021,0.013102457143971446,0.021,168.6884553026181,209.747016360286,182.0,,168.6884553026181,135.46750358124663,1423689.5110128785,1423.6895110128785,0.0,0.0,1423689.5110128785,1423.6895110128785,0.0,197.0603488574776,False,1840878.2044686412,1840.8782044686411,D*,-417188.6934557627,154527263479.9228,42.92423985553411,30.233200787742266,170.01884182883356,274.90331168677545,284.2515712634878,153.87193076041748,171.33180934344307,1423689.5110128785,1423.6895110128785,417188.6934557627,417.1886934557627,0.0,3.713858397405905e-06,-5.494814142794371,-75.46011624720977,0.0,75460.11624720976,0.0,1423689.5110128785,0.0,75460.11624720976,0.0,269.3985381625159,250.63905093412257,228.8258910759812,206.20242156542315,185.17907192515193,167.51377869492683,154.08983443720493,145.14505218015822,140.70601502665278,140.93889581296497,146.06923459331688,155.46637244128726,165.93579541764987,171.33180934344307,258.281851329188,237.8732744620948,215.68993878072888,194.0616156903156,175.02678159481792,159.85449998184612,149.07143739665634,142.79498719836397,141.09837409897102,144.09791673288268,151.44279199198573,161.147051788876,168.81201006858697,170.08587841008162
2026-07-14 03:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007948676045774872,0.0,0.021,0.01305132395422513,0.021,168.5783660154776,209.6410588340613,182.0,,168.5783660154776,135.4749047096661,1424370.7398126728,1424.3707398126728,0.0,0.0,1424370.7398126728,1424.3707398126728,0.0,197.06448079830136,False,1840878.2044686412,1840.8782044686411,D*,-416507.46465596836,153672641036.0352,42.686844732232,30.0659942290943,169.89424787732798,274.1366777176858,283.6334647542684,153.54333687370826,171.2351299884151,1424370.7398126728,1424.3707398126728,416507.46465596836,416.50746465596836,0.0,3.713858397405905e-06,-5.507366332497716,-75.3131382200671,0.0,75313.1382200671,0.0,1424370.7398126728,0.0,75313.1382200671,0.0,268.6472881363584,249.785798406174,227.95426231687821,205.40030684364018,184.50967518271543,167.00868427493072,153.75791008134732,144.98762919527843,140.7270754497816,141.13786176137862,146.40660157264398,155.8158040699143,166.0996699548025,171.2351299884151,257.3945448079023,236.92582394687358,214.7770068433172,193.2646938460774,174.3961213477691,159.41104512290178,148.82004400451032,142.7372627086461,141.23281209190694,144.3972714855836,151.8141769751489,161.42135222954983,168.84787143429944,169.96228411725076
2026-07-14 03:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008001268346650511,0.0,0.021,0.01299873165334949,0.021,168.4669315794609,209.53380917765193,182.0,,168.4669315794609,135.48249718417227,1425069.5808544923,1425.0695808544922,0.0,0.0,1425069.5808544923,1425.0695808544922,0.0,197.06866576012519,False,1840878.2044686412,1840.8782044686411,D*,-415808.62361414894,152817599287.5225,42.44933313542291,29.898705633654664,169.76801502657395,273.35812695955315,283.0060632555392,153.22006347841912,171.13672284897282,1425069.5808544923,1425.0695808544922,415808.62361414894,415.8086236141489,0.0,3.713858397405905e-06,-5.519894014001938,-75.16608902534024,0.0,75166.08902534025,0.0,1425069.5808544923,0.0,75166.08902534025,0.0,267.88723258030785,248.92651309703086,227.0800500211356,204.59862223932677,183.84288052501853,166.50768326507946,153.43131429358266,144.8367676861513,140.7555124551991,141.34321656509098,146.7459251953108,156.1601957914443,166.25535707999757,171.13672284897282,256.49725474228114,235.9721186190244,213.86174499290848,192.4686899106249,173.7687908094312,158.9728029155255,148.57555050637833,142.68780298899102,141.37545581014453,144.7016952883306,152.18408065253286,161.68809847800276,168.87711394596576,169.8370219822683
