timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-14 04:00:00,7.377,22890.38838,22890.388379999997,17450.802547522937,5439.58583247706,22.890388379999997,22.89038838,22890.388379999997,6.940064405735544e-05,6.940064405735544e-05,0.008476893084745576,0.0,0.021,0.01245370627119707,0.021,174.92925098240366,215.75763459733795,182.0,310.0,174.92925098240366,135.5945134859643,1435379.9992802008,1435.3799992802008,14948.95180008828,14.94895180008828,1420431.0474801126,1420.4310474801127,0.0,196.83016139220112,False,1840878.2044686412,1840.8782044686411,C*,-405498.2051884404,151921832256.76865,42.20050896021351,29.723449152112565,,,282.32677984190286,152.88337914890167,171.38131114587057,1420431.0474801126,1420.4310474801127,405498.2051884404,405.4982051884404,0.0,3.713858397405905e-06,-5.532396032905838,-75.01211342339815,2501.850747434655,2498.109647102101,2501.850747434655,1420431.0474801126,-75015.8545237307,-3.741100332554197,0.0,267.0579491473464,248.00029136827231,226.14609822918277,203.74737890041084,183.13776830903328,165.97945598781382,153.08811124408953,144.6795097157191,140.78673382647457,141.55702938228143,147.09211816112813,156.50485289248724,166.43924673194985,171.38131114587057,254.96908180723577,234.35000088503276,212.30807473858684,191.12078298687192,172.71041173258894,158.23847717673706,148.17322204616104,142.6194615016384,141.63504304913604,145.23613849097055,152.83707483074275,162.25369492291767,169.74725815478698,175.8045762806827
2026-07-14 04:10:00,74.817,232152.66197999992,232152.66197999995,157110.15786446747,75042.50411553247,232.15266197999995,232.15266197999992,232152.66197999995,0.0007375057298998963,0.0007375057298998963,0.00804350345542458,0.0,0.021,0.012218990814675524,0.021,179.35989777536327,220.0296494060769,182.0,310.0,179.35989777536327,136.07838386640987,1479917.3211377095,1479.9173211377095,154613.00577073562,154.6130057707356,1325304.3153669739,1325.304315366974,0.0,196.67152250071865,False,1840878.2044686412,1840.8782044686411,C*,-360960.88333093165,151083224916.89725,41.9675624769159,29.559375942521942,,,281.641964302932,152.55760273790676,171.8653568460592,1325304.3153669739,1325.304315366974,360960.88333093165,360.96088333093167,0.0,3.713858397405905e-06,-5.5448740333394175,-74.86800260147977,2497.1520937318564,2493.4181827887805,2497.1520937318564,1325304.3153669739,-74871.7365124228,-3.7339109430176904,0.0,266.2588405864544,247.11048408820568,225.25104238677181,202.93318041006373,182.46455439872238,165.47627207531366,152.76260134105186,144.53244379198495,140.8200084953193,141.76380061017974,147.42369384977007,156.84043793751243,166.67119295960217,171.8653568460592,254.67101663203115,234.0604612908072,212.0504781487936,190.91087302858853,172.55526649776718,158.13985018206245,148.13088296768134,142.6317347345731,141.6939106938012,145.3209556401413,152.92665191248514,162.43891927130338,170.72759869525285,179.9376281150722
2026-07-14 04:20:00,203.254,630684.9667599999,630684.96676,456447.48210521264,174237.48465478735,630.68496676,630.6849667599998,630684.96676,0.0020715527476411768,0.0020715527476411768,0.006329020972827796,0.0,0.021,0.012599426279531029,0.021,181.30761862233706,221.90887856288947,182.0,310.0,181.30761862233706,137.05367907823202,1569687.3060560108,1569.6873060560108,453954.26900995965,453.95426900995966,1115733.0370460511,1115.733037046051,0.0,196.60302782824562,False,1840878.2044686412,1840.8782044686411,C*,-271190.8984126304,150370431445.61935,41.76956429044982,29.419918168844767,,,281.0389518829142,152.2696841086178,172.4342861782903,1115733.0370460511,1115.733037046051,271190.8984126304,271.1908984126304,0.0,3.713858397405905e-06,-5.557331627846551,-74.74556704280168,2493.2130952529697,2489.48529236429,2493.2130952529697,1115733.0370460511,-74749.29484569025,-3.727802888577571,0.0,265.5961385443046,246.37142713154128,224.50566700837393,202.2530452506765,181.9000972703238,165.0520844093102,152.48516605438397,144.4021713775809,140.83829686290073,141.92578348037767,147.69211214470468,157.1215369088903,166.88402328043733,172.4342861782903,256.183240054499,235.72325622024255,213.6882345133509,192.36382491197244,173.7200430289535,158.97046957967572,148.61546048176172,142.76496734971386,141.46951268533576,144.76642023028884,152.1878440248814,161.84994400676342,170.60919601027055,181.76071100830634
2026-07-14 04:30:00,339.425,1053215.4095000003,1053215.4095,847108.6763478518,206106.7331521483,1053.2154095,1053.2154095000003,1053215.4095,0.0035118176635151777,0.0035118176635151777,0.004142323388082897,0.0,0.021,0.013345858948401927,0.021,180.7729747520164,221.3929602314333,182.0,310.0,180.7729747520164,138.316013674116,1685877.5182714872,1685.8775182714871,844618.429586337,844.6184295863369,841259.0886851501,841.2590886851501,0.0,196.62175418247026,False,1840878.2044686412,1840.8782044686411,C*,-155000.686197154,149822377011.97202,41.61732694777,29.312691525714413,,,280.5831168366224,152.04115180032065,172.94131917214366,841259.0886851501,841.2590886851501,155000.686197154,155.00068619715398,0.0,3.713858397405905e-06,-5.5697735430208155,-74.65149104558522,2490.2467615148344,2486.5236518372258,2490.2467615148344,841259.0886851501,-74655.2141552628,-3.7231096775794867,0.0,265.1249633500715,245.84378171679344,223.97009113133427,201.76075203212983,181.48791562440192,164.7383088518656,152.27461595310487,144.2948459812313,140.8351480288991,142.02493917126418,147.8712183643419,157.31725470390674,167.0347365482144,172.94131917214366,258.7619193113134,238.56171597124882,216.49263749378383,194.86149191564536,175.73121335306234,160.41324450529382,149.4681807571957,143.02109894168947,141.12302370163596,143.86340162104088,150.94318757633172,160.68131991336682,169.7540674726185,181.20749761544172
2026-07-14 04:40:00,459.357,1425357.2095800003,1425357.20958,1273031.2871383065,152325.9224416935,1425.35720958,1425.3572095800002,1425357.20958,0.0047329902735421215,0.0047329902735421215,0.0021245959435951317,0.0,0.021,0.014142413782862748,0.021,177.7245451874835,218.45238907994357,182.0,310.0,177.7245451874835,139.92374969459678,1833859.8282035966,1833.8598282035966,1270543.0687480303,1270.5430687480302,563316.7594555664,563.3167594555664,0.0,196.72961729195785,False,1840878.2044686412,1840.8782044686411,C*,-7018.376265044557,149441126005.56604,41.51142389043501,29.238099910179212,,,280.2828839596946,151.88154240838261,173.25732841275203,563316.7594555664,563.3167594555664,7018.376265044557,7.018376265044557,0.0,3.713858397405905e-06,-5.582204556870478,-74.58608309796978,2488.2183902762918,2484.4985435772833,2488.2183902762918,563316.7594555664,-74589.8029446688,-3.719846699023037,0.0,264.8338381470212,245.51861095493308,223.6389786466716,201.45439452807366,181.22880788182692,164.53777660121827,152.13554900123196,144.2168878702066,140.81854144979965,142.06907178843784,147.9647595369294,157.4243825471138,167.1114708550823,173.25732841275203,261.38006444405255,241.5127286558169,219.4737759546169,197.5701256952824,177.95636284757032,162.05240432868652,150.492634914949,143.42470137036116,140.89415589309004,143.02003953077192,149.64908593298142,159.34488967835276,168.61487019376273,178.28474237724302
2026-07-14 04:50:00,559.21,1735195.0774,1735195.0774,1689327.5506413395,45867.52675866056,1735.1950774000002,1735.1950774000002,1735195.0774,0.00562891694235933,0.00562891694235933,0.0,0.0,0.021,0.01537108305764067,0.021,169.33195405582683,210.36641370273762,182.0,310.0,169.33195405582683,139.10972945072513,1758934.2219566195,1758.9342219566195,1686839.8285585889,1686.8398285585888,72094.3933980306,72.0943933980306,0.0,197.03624639728042,False,1840878.2044686412,1840.8782044686411,B*,-81943.98251202167,149354617047.75162,41.48739362437545,29.221174465227673,,,280.23293922142517,151.85720949148757,173.22873196873232,72094.3933980306,72.0943933980306,81943.98251202167,81.94398251202168,0.0,3.713858397405905e-06,-5.594633091193391,-74.5712059374828,2487.7220827507263,2484.00297814238,2487.7220827507263,72094.3933980306,-74574.92504209114,-3.7191046083462425,0.0,264.7869751861159,245.47560091242033,223.6003329486404,201.42017389011994,181.19862146002527,164.5109193317099,152.11116542158837,144.1940836996149,140.79641509140026,142.04669600745106,147.94120783894445,157.39894408421364,167.08410024585746,173.22873196873232,261.38006444405255,241.5127286558169,219.4737759546169,197.5701256952824,177.95636284757032,162.05240432868652,150.492634914949,143.42470137036116,140.89415589309004,143.02003953077192,149.64908593298142,159.34488967835276,168.61487019376273,178.28474237724302
2026-07-14 05:00:00,641.286,1989871.9808399994,1989871.9808399996,1840878.2044686412,148993.77637135843,1989.8719808399997,1989.8719808399994,1989871.9808399996,0.006070076430329967,0.005615573015574685,0.0,0.00045450341475528153,0.021,0.015384426984425315,0.021,162.06890726683645,203.12988947112586,182.0,310.0,161.80830017416866,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.32338854972147,True,1840878.2044686412,1840.8782044686411,B,0.0,149222733905.1977,41.45075941811047,29.195371578154163,310.0,174.1100686054588,280.8011981349871,151.8154049996738,173.3597727372735,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.607057927347895,-74.54901692702057,0.0,0.0,0.0,0.0,-219805.23758987428,-145256.22066285368,0.0,264.6738977849903,245.34995860649812,223.47288505158357,201.30252448633772,181.09919475991032,164.43388970755709,152.05753313259774,144.16365296794874,140.78924018884547,142.06248772239076,147.97554049001263,157.43801279950293,167.11116186801013,173.3597727372735,264.4330845465874,245.0762749557978,223.19941600656728,201.05913152677945,180.9052218026342,164.29779888287828,151.98127188814323,144.14804162748268,140.83643481810248,142.17134119407115,148.12784712024188,157.58671910062603,167.22684012284174,174.1100686054588
2026-07-14 05:10:00,708.93,2199767.2542,2199767.2542,1907906.6539082488,291860.6002917511,2199.7672542,2199.7672542,2199767.2542,0.006381610132108407,0.005743449118897567,0.0,0.0006381610132108403,0.021,0.015256550881102435,0.021,165.46769545147436,206.4203447407956,182.0,310.0,165.23082386255504,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.19131438039187,True,1840878.2044686412,1840.8782044686411,B,0.0,149218221631.7541,41.44950600882058,29.194488753557664,310.0,173.26244201908165,281.79922544113947,151.82048754526147,173.35852253085739,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.6194827262530405,-74.54879343087299,67028.4494396076,67028.3376915338,67028.4494396076,0.0,-74548.90517894679,-0.11174807380302809,0.0,264.6689548603984,245.3508272794595,223.47821581369342,201.3097348599496,181.1057704546476,164.43803747880355,152.05826865985966,144.160479994113,140.78169045006942,142.04985108262846,147.95724620970546,157.415176132932,167.08917532855486,173.35852253085739,265.2839522351403,246.08545503334918,224.27216735682566,202.0782395284161,181.7775901729663,164.9708765623948,152.43648421748185,144.38226777479773,140.84535286812905,141.9496781915736,147.70077890684473,157.06719572882758,166.80619834581222,173.26244201908165
2026-07-14 05:20:00,765.134,2374164.8939599996,2374164.89396,1973542.2900604596,400622.6038995404,2374.16489396,2374.1648939599995,2374164.89396,0.007049064961446444,0.0063441584653018,0.0,0.0007049064961446444,0.021,0.014655841534698202,0.021,179.20247119511657,220.07645612204112,182.0,310.0,179.40841996383045,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.66980695351938,True,1840878.2044686412,1840.8782044686411,B,0.0,149253088858.18423,41.45919134949562,29.20131051325129,310.0,173.0670132774404,282.84315744133244,151.83647577519818,173.3314353799755,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.631908607861753,-74.5552896522797,132664.08559181844,132667.3337025218,132664.08559181844,0.0,-74552.04154157633,3.2481107033672743,0.0,264.69387042884,245.38702639408194,223.52115608507833,201.35278462737975,181.1431635885493,164.4661267196591,152.07540949200109,144.16607621344812,140.77514644938066,142.0302753632034,147.92486808808346,157.37486715758166,167.0529805005347,173.3314353799755,265.5564076796066,246.4164733205611,224.63163720867306,202.4253444287386,182.0784249370459,165.20533413423996,152.59683064681883,144.46696093607534,140.8528351298248,141.8772888565104,147.5541176649531,156.88035653653253,166.6482641354568,173.0670132774404
2026-07-14 05:30:00,812.288,2520480.92672,2520480.92672,2004208.0199639439,516272.906756056,2520.48092672,2520.48092672,2520480.92672,0.008268817631179705,0.007441935868061735,0.0,0.0008268817631179705,0.021,0.013558064131938267,0.021,198.26517184411546,239.26632763765863,182.0,310.0,199.26135838268797,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.00671117856902,True,1840878.2044686412,1840.8782044686411,B,0.0,149306350682.02844,41.47398630056345,29.211731168987633,310.0,172.96540319141462,283.90153050184773,151.85892446425942,173.2978152411649,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.644336095949136,-74.56492852429987,163329.81549530273,163334.63493131282,163329.81549530273,0.0,-74560.10908828978,4.819436010089703,0.0,264.7311735216272,245.43805108924985,223.5801198232074,201.41132291508455,181.19405655806304,164.50486072618386,152.1000109938603,144.17589739475628,140.7695478475829,142.00826656964202,147.8868947081862,157.3271828759908,167.01056243464495,173.2978152411649,265.76048078907746,246.6679129574763,224.90844145890242,202.6955710481136,182.31474988049604,165.3910779324578,152.72529899735946,144.53675762456663,140.86277955331897,141.8249307271497,147.44225136741048,156.7328971330959,166.52046482112868,172.96540319141462
2026-07-14 05:40:00,852.237,2644440.2767800004,2644440.27678,2036875.6871960945,607564.5895839054,2644.4402767799997,2644.44027678,2644440.27678,0.010160024428809858,0.009144021985928872,0.0,0.0010160024428809856,0.021,0.01185597801407113,0.021,218.23996196243456,259.8160196684704,182.0,310.0,220.4355745500126,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.38215984860113,True,1840878.2044686412,1840.8782044686411,B,0.0,149379206315.76172,41.49422397660048,29.22598534623489,310.0,172.85831483923045,284.9824641850701,151.88941295663375,173.2598904321788,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.656765750030194,-74.57792448635223,195997.48272745335,196003.98070847953,195997.48272745335,0.0,-74571.42650532606,6.497981026172056,0.0,264.78053750600657,245.50359666017167,223.65491016523345,201.4852808540669,181.25849008882065,164.55435858601544,152.13224773613024,144.1901689550806,140.76517744562437,141.98415497036007,147.84363607959042,157.272274670174,166.96191844394795,173.2598904321788,266.0169423968761,246.9831298250019,225.25591928662942,203.0357255617551,182.61336854624076,165.627095922363,152.89019942923196,144.62883074097402,140.88072996861152,141.76575815489713,147.30887774870646,156.5537579080483,166.36400020332533,172.85831483923045
2026-07-14 05:50:00,886.393,2750424.29542,2750424.29542,2081969.8789893184,668454.4164306815,2750.42429542,2750.42429542,2750424.29542,0.012881849166262905,0.011593664249636615,0.0,0.00128818491662629,0.021,0.009406335750363386,0.021,235.94785506669993,278.7064219786977,182.0,310.0,239.82625756262365,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.88185736265456,True,1840878.2044686412,1840.8782044686411,B,0.0,149479109277.9221,41.5219747994228,29.24553132308238,310.0,172.72210900866995,286.0857755758899,151.93137046662693,173.21669073692252,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.669198341811378,-74.59555068710264,241091.67452067725,241100.48762105242,241091.67452067725,0.0,-74586.73758672745,8.813100375191425,0.0,264.8460453738474,245.58862359070773,223.75101679127005,201.5800850330558,181.34129402566026,164.61851341366307,152.17493395390164,144.2106005560883,140.7626308698738,141.95738228850178,147.79339963719963,157.2076752818066,166.9047969608577,173.21669073692252,266.369411610567,247.41476290480773,225.73197162386856,203.50275711000975,183.024733822943,165.9538342949127,153.12050035674434,144.76038184712635,140.91199792499162,141.6928478893118,147.13533474542228,156.31668364794584,166.15475069497012,172.72210900866995
2026-07-14 06:00:00,915.841,2841799.67254,2841799.67254,2143697.854342446,698101.818197554,2841.7996725400003,2841.7996725400003,2841799.67254,0.016518085966712722,0.01486627737004145,0.0,0.0016518085966712726,0.021,0.006133722629958552,0.021,249.566430952286,294.14591290979604,182.0,310.0,255.624544038064,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.5230461953928,True,1840878.2044686412,1840.8782044686411,B,0.0,149616036551.11765,41.560010153088236,29.272321092412483,310.0,172.54759532101966,287.2022060683627,151.98916701211638,173.1664407400783,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.681634925990599,-74.61950507531837,302819.6498738049,302831.6270679128,302819.6498738049,0.0,-74607.5278812105,11.977194107879768,0.0,264.93330618003733,245.69993906119328,223.87601397302868,201.70326409093332,181.44920321078752,164.70277998580724,152.23203426895878,144.23962488731033,140.76279665143173,141.92724146897405,147.73390519548252,157.12999665694093,166.83599986715484,173.1664407400783,266.8387749789216,247.98777544533948,226.36557750978827,204.12664454213288,183.57662695900845,166.39455646132052,153.43378758148185,144.94301382805654,140.9621922957656,141.60565591326466,146.91472850437756,156.00928449394323,165.87858595709966,172.54759532101966
2026-07-14 06:10:00,941.423,2921179.0836199997,2921179.0836199997,2221393.554064217,699785.5295557827,2921.17908362,2921.17908362,2921179.0836199997,0.020838069874620533,0.01875426288715848,0.0,0.0020838069874620536,0.021,0.002245737112841522,0.021,258.57240717608244,305.4164755183493,182.0,310.0,267.12956239947874,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2885802336993,True,1840878.2044686412,1840.8782044686411,B,0.0,149799564485.5801,41.610990134883366,29.308228263534325,310.0,172.33588874008925,288.31567296939926,152.06684130335896,173.1073173289866,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.694076828086314,-74.6514125742884,380515.3495955757,380531.3033450607,380515.3495955757,0.0,-74635.45882480341,15.95374948499375,0.0,265.04773443152294,245.84390862542077,224.03711395493758,201.86211448017337,181.58885022848503,164.81261442821256,152.30758979428617,144.2798124672298,140.7667666197483,141.8933002543826,147.6631858105562,157.03608046998588,166.7522941449964,173.1073173289866,267.4190492940616,248.6861559344045,227.14155572054366,204.89493405276187,184.26010078571562,166.94377550509628,153.82765308963445,145.17714401513769,141.03464193173295,141.51059727399186,146.65589066202998,155.63983769028488,165.53823110019255,172.33588874008925
2026-07-14 06:20:00,963.796,2502171.547320115,2990601.16024,2262928.986540102,727672.1736998982,2990.60116024,2502.1715473201148,2990601.16024,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.80975189870895,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,150007993274.9325,41.66888702081458,29.34900727751884,310.0,172.23539959633231,289.378969652651,152.15071905871838,173.04317521980258,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.706524748151983,-74.6875203940116,422050.78207146085,422068.83598132245,422050.78207146085,0.0,-74669.46648415003,18.05390986156999,0.0,265.1777762361304,246.0054521539508,224.2179791434738,202.04082674133494,181.7464458524558,164.93713118268062,152.39394556725622,144.32677946839297,140.77346745443577,141.85791477572099,147.58685998338,156.93345205579166,166.65994655482024,173.04317521980258,267.672617821494,248.96193142262862,227.45474939483282,205.2104530340793,184.54448243161917,167.17451559995692,153.9943788948926,145.27720544357467,141.06706195864018,141.4728094887969,146.548203444178,155.4810268324129,165.3827310724677,172.23539959633231
2026-07-14 06:30:00,983.48,2490540.3258435596,3051679.4312,2271606.8565594046,780072.5746405954,3051.6794312,2490.5403258435595,3051679.4312,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.8029117219291,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,150221606864.91373,41.7282241291427,29.390800695789864,310.0,172.16015765175413,290.38875065477913,152.23636704342127,172.97777729382722,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.718978828793662,-74.72448385007672,430728.6520907636,430747.1338187962,430728.6520907636,0.0,-74706.00212204416,18.481728032566025,0.0,265.31311808325967,246.17049164359997,224.40303760197344,202.22401584387148,181.90830503264834,165.065309388945,152.48314921169225,144.375716580216,140.78126007002427,141.82272307361148,147.50977086910416,156.82912885612555,166.56541249098353,172.97777729382722,267.86885778224166,249.14778052046373,227.667260970552,205.42533265382937,184.73838605690173,167.33162526604985,154.10727867728232,145.34385993618972,141.08663048707348,141.4433867531509,146.46994218944982,155.36699160711174,165.2707322500339,172.16015765175413
2026-07-14 06:40:00,1000.891,2490875.5253377007,3105704.7195399995,2273669.540336584,832035.1792034153,3105.7047195399996,2490.8755253377008,3105704.7195399995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.7966261601303,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,150436435832.27396,41.78789884229832,29.432831902186457,310.0,172.09101647196724,291.34774891843057,152.32283296148645,172.9120150930921,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.731439100463392,-74.76163001837776,432791.33586794307,432809.90895209357,432791.33586794307,0.0,-74743.05693422724,18.573084150528302,0.0,265.45147016168363,246.33606584947395,224.58893408963408,202.40828815596313,182.07134348030027,165.19461239292525,152.573322680759,144.42543032717106,140.78963940534734,141.78792918949176,147.43283490283346,156.72457820286638,166.47019256349375,172.9120150930921,268.0440005945291,249.31484573485932,227.85835152110656,205.61841958405353,184.91237546868757,167.47227031854246,154.20791546037654,145.40264131275148,141.1027409749048,141.41504583648788,146.39733557239958,155.2622208427068,165.168426743967,172.09101647196724
2026-07-14 06:50:00,1016.362,2491183.546591069,3153710.30428,2274427.275964248,879283.0283157518,3153.71030428,2491.183546591069,3153710.30428,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.79047710097984,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,150651697138.32468,41.847693649534634,29.474947695484694,310.0,172.02337682131224,292.25852297711185,152.40987806239855,172.84611110941643,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.743905571486243,-74.79882613710174,433549.0714956068,433567.6695549688,433549.0714956068,0.0,-74780.22807773977,18.598059361975174,0.0,265.5916423079483,246.50155126876626,224.77494106296547,202.59288816506245,182.23485793236247,165.3244484906228,152.6640163287979,144.47562186254055,140.79845819097514,141.75354117404302,147.35621953156198,156.62010462794325,166.37463377681095,172.84611110941643,268.20818655015006,249.4775922314627,228.04449078207202,205.80648904185298,185.08179051280405,167.6091399376955,154.3057479729683,145.45963633078364,141.1180933799645,141.38700284537717,146.32607355110733,155.15958118514192,165.06828348720322,172.02337682131224
2026-07-14 07:00:00,1030.167,2491484.8789552073,3196546.3909799997,2274927.6614088886,921618.729571111,3196.5463909799996,2491.4848789552075,3196546.3909799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.784341868237,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,150867236350.57846,41.90756565293846,29.517117861026694,310.0,171.95588926114107,293.12349777723335,152.49744348711448,172.78011568294855,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.756378245969151,-74.83604689744574,434049.4569402473,434068.06732041936,434049.4569402473,0.0,-74817.43651727372,18.610380172031,0.0,265.7332231430317,246.66681661971535,224.96089726443464,202.77764420589247,182.39868512457505,165.45467758731667,152.7551213489434,144.52621625270206,140.80767552705356,141.71955288691936,147.27995514236704,156.51577294972608,166.27881787505794,172.78011568294855,268.37206404006446,249.6393495368178,228.22956945372883,205.9936288592623,185.2504792168681,167.74550654266707,154.4032915770414,145.51654540414324,141.13356663529052,141.3592981157772,146.25533527403073,155.05749234343878,164.96842559365973,171.95588926114107
2026-07-14 07:10:00,1042.529,2491785.5341204517,3234904.9352599997,2275370.9351864555,959534.0000735442,3234.9049352599995,2491.7855341204518,3234904.9352599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.77819166908483,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,151083019188.5999,41.967505330166645,29.5593356918582,310.0,171.88823707046726,293.94497633814643,152.5855129940798,172.71403125079652,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.7688571272691505,-74.87328780000365,434492.7307178144,434511.3511690934,434492.7307178144,0.0,-74854.66734872467,18.620451278984547,0.0,265.8762208111872,246.83184046219813,225.14677222809104,202.9625234810698,182.56279379632394,165.58527287846394,152.84661687409675,144.57719889466006,140.81728295948452,141.6859622316559,147.20404688881146,156.41159622698015,166.18276266223617,172.71403125079652,268.5384152358475,249.8007479917115,228.41436784544425,206.18067918192813,185.41925106134235,167.88207373605331,154.50109967228045,145.5737552280406,141.14937824733738,141.3319774809675,146.1849897594537,154.9556591929584,164.86846953676087,171.88823707046726
2026-07-14 07:20:00,1053.633,2492086.923069852,3269359.9810200003,2275793.4863480288,993566.4946719715,3269.3599810200003,2492.0869230698518,3269359.9810200003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.7720216421525,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,151299033206.96875,42.02750922415799,29.60159875303744,310.0,171.8203667742117,294.72514587946546,152.67407823948108,172.64785113365517,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.781342218612926,-74.91054806265348,434915.2818793877,434933.91201071255,434915.2818793877,0.0,-74891.91793132859,18.630131324884132,0.0,266.0207104353733,246.99661877285183,225.33255821089068,203.1475178213217,182.72717656201823,165.71622843000387,152.9384985526373,144.62856682952452,140.82727872651063,141.65276878406706,147.1284964021329,156.30757907695474,166.08647466816106,172.64785113365517,268.70749512127486,249.96186472443864,228.59899424165266,206.3677592380377,185.58822382413425,168.01894639470135,154.59925675657894,145.63132659048333,141.16556450986698,141.30505257590593,146.11502374624553,154.85404535800254,164.76836425473445,171.8203667742117
2026-07-14 07:30:00,1063.634,2492389.284036654,3300392.48396,2276202.684169087,1024189.7997909128,3300.39248396,2492.389284036654,3300392.48396,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.76583062697193,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,151515270382.09225,42.08757510613674,29.64390547475152,310.0,171.7522656072255,295.4660836387984,152.76313245581758,172.58156742460514,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.793833523211797,-74.94782759322267,435324.4797004458,435343.1194657304,435324.4797004458,0.0,-74929.18782793806,18.639765284606256,0.0,266.1667684897067,247.16115012970982,225.5182507709965,203.33262270771345,182.89182965453188,165.84754153962487,153.03076464795623,144.6803189968395,140.83766222642905,141.6199725315248,147.05330494733607,156.20372498930598,165.98995879344466,172.58156742460514,268.8793419014309,250.12272279274586,228.7834636455461,206.55488622942556,185.75741561418604,168.15614167382677,154.6977774371516,145.689270550852,141.18213251675255,141.27852656299785,146.045436944618,154.75264807733038,164.66810524369444,171.7522656072255
2026-07-14 07:40:00,1072.659,2492692.673892909,3328396.5174600002,2276600.483375167,1051796.0340848332,3328.3965174600003,2492.692673892909,3328396.5174600002,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.7596181238504,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,151731723863.2271,42.14770107311864,29.68625451665509,310.0,171.68392807288862,296.1697624011077,152.85266942072622,172.51517219776585,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.806331044284626,-74.98512643697158,435722.2789065258,435740.92832840024,435722.2789065258,0.0,-74966.47701509716,18.649421874419204,0.0,266.31446866739105,247.3254343259034,225.70384609302417,203.51783432045056,183.05675001499796,165.97921015312824,153.1234139620674,144.73245474034982,140.84843311881437,141.5875735746523,146.97847374586948,156.10003725422243,165.89321964314217,172.51517219776585,269.0539828681805,250.2833364468985,228.9677766359571,206.7420611805001,185.92682829421986,168.2936620672005,154.79666434969818,145.74758938084614,141.1990838617885,141.25240041060226,145.97623027790436,154.65146919509337,164.56769515735178,171.68392807288862
2026-07-14 07:50:00,1080.82,2492997.117129692,3353719.6107999994,2276987.7344022146,1076731.8763977848,3353.7196107999994,2492.997117129692,3353719.6107999994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.75338379957316,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,151948387309.85623,42.20788536384895,29.728644638228385,310.0,171.61535050583845,296.8380557508228,152.94268323127352,172.44865774401885,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.818834785062366,-75.02244466644213,436109.5299335733,436128.1890483086,436109.5299335733,0.0,-75003.78555170685,18.65911473527376,0.0,266.4638816822529,247.48947181280872,225.88934051368022,203.70314900146957,183.2219347463155,166.11123236531802,153.2164454232063,144.784973501024,140.85959112759,141.55557204117108,146.9040040034856,155.99651910495027,165.7962617593095,172.44865774401885,269.2314405801735,250.44371352425463,229.1519307694448,206.92928160746592,186.09646008294607,168.4315066782795,154.89591728050274,145.8062831907006,141.21641870589784,141.2266743840345,145.90740470982058,154.55051135545585,164.46713811520436,171.61535050583845
2026-07-14 08:00:00,1088.207,2493302.6300799465,3376641.02858,2277365.049373926,1099275.979206074,3376.6410285800002,2493.3026300799465,3376641.02858,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.74712736861005,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,152165254748.6916,42.268126319081,29.77107467079985,310.0,171.54652976524454,297.4727430599801,153.03316824265215,172.38201662033714,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.8313447487889665,-75.05978235960214,436486.84490528493,436505.5137518649,436486.84490528493,0.0,-75041.11351302214,18.66884657999617,0.0,266.6150751654254,247.65326341877295,226.07473042226695,203.88856313662143,183.38738098961653,166.24360630395063,153.3098579873309,144.83787474150793,140.87113599013108,141.5239680598721,146.82989690964834,155.89317374321894,165.69908966877972,172.38201662033714,269.4117329441217,250.60386006023649,229.33592305885708,207.1165443170154,186.2663084327702,168.56967387529068,154.9955353817909,145.86535159665505,141.2341368676751,141.20134855578073,145.8389611590139,154.44977731187012,164.3664385115149,171.54652976524454
2026-07-14 08:10:00,1094.901,2493609.226739926,3397412.10894,2277732.974989505,1119679.1339504952,3397.41210894,2493.609226739926,3397412.10894,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.7408485652434,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,152382320534.4175,42.32842237067153,29.813543509865614,310.0,171.47746292821193,298.0755142255689,153.1241190468804,172.3152416536839,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.843860938721586,-75.09713959572022,436854.7705208639,436873.4491389229,436854.7705208639,0.0,-75078.46097766119,18.67861805902794,0.0,266.76811357226467,247.81681028849707,226.26001224488678,204.07407313393477,183.55308590072414,166.37633010698462,153.40365061831292,144.89115793051926,140.88306744632786,141.49276175442643,146.75615363618357,155.7900043428566,165.60170789108324,172.3152416536839,269.5948732878176,250.7637821877447,229.51975049524006,207.30384602957423,186.43637068837876,168.70816191440193,155.0955177042639,145.92479413242103,141.25223810378904,141.17642295367224,145.77090051238918,154.34926980162962,164.26560076537046,171.47746292821193
2026-07-14 08:20:00,1100.968,2493916.9201350464,3416237.64592,2278092.025769697,1138145.620150303,3416.23764592,2493.9169201350464,3416237.64592,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.7345471383514,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,152599579330.38306,42.38877203621752,29.856050111311916,310.0,171.40814723239956,298.64797416867486,153.21553046010192,172.24832593557392,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.856383358130681,-75.13451645457222,437213.82130105566,437232.50973048166,437213.82130105566,0.0,-75115.82802514621,18.688429426008952,0.0,266.92305809967877,247.9801138827055,226.44518244386083,204.25967542131008,183.71904664731852,166.50940191957665,153.49782228512422,144.9448225404736,140.89538523676774,141.46195324215822,146.68277533666148,155.68701404977267,165.50412093875087,172.24832593557392,269.78087044118456,250.92348645384143,229.7034101205334,207.49118348758756,186.60664420334504,168.84696905201247,155.19586329463195,145.9846103258567,141.2707221625783,141.151897591117,145.70322363162458,154.24899152777292,164.16462927923064,171.40814723239956
2026-07-14 08:30:00,1106.467,2494225.7225755365,3433300.71298,2278442.691147925,1154858.021832075,3433.30071298,2494.2257225755366,3433300.71298,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.72822285030594,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,152817026093.54938,42.44917391487483,29.898593488470127,310.0,171.3385800638994,299.1916471073944,153.30739751183106,172.18126281526904,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.868912010300058,-75.17191301625945,437564.48667928384,437583.18496012746,437564.48667928384,0.0,-75153.21473541582,18.698280843629618,0.0,267.0799666136004,248.143175985254,226.63023751902344,204.4453664473153,183.88526040948443,166.64281989437234,153.59237196191535,144.99886804740925,140.90808910254944,141.43154263377212,146.60976314604486,155.58420598148973,165.40633331648166,172.18126281526904,269.96972882269677,251.08297984609004,229.8868990388733,207.6785534724568,186.77712635870137,168.98609356303774,155.29657121182652,146.04479971199459,141.2895887934524,141.1277724728095,145.63593135513557,154.1489451570466,164.0635284326619,171.3385800638994
2026-07-14 08:40:00,1111.448,2494535.6457104217,3448756.4571200004,2278785.437737371,1169971.0193826295,3448.7564571200005,2494.5356457104217,3448756.4571200004,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.72187547650566,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,153034656060.7974,42.509626683554835,29.941172709437787,310.0,171.26875895209628,299.7079806148945,153.39971543497893,172.114045892926,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.8814468985269155,-75.2093293611455,437907.23326872976,437925.9414411728,437907.23326872976,0.0,-75190.62118870247,18.7081724430318,0.0,267.23889358630726,248.30599871024648,226.81517400941703,204.63114268241625,184.05172438075996,166.7765821923121,153.68729862856708,145.05329393130486,140.92117878539395,141.40153003327802,146.53711818043305,155.48158322665898,165.3083495201791,172.114045892926,270.16144853102156,251.24226979180256,230.07021442238522,207.86595280760267,186.94781456638881,169.1255337444245,155.39764053021796,146.10536183572208,141.30883774893525,141.1040475961253,145.5690244987992,154.04913331980342,163.96230258105788,171.26875895209628
2026-07-14 08:50:00,1115.954,2494846.700550431,3462738.30476,2279120.7106250715,1183617.5941349287,3462.73830476,2494.846700550431,3462738.30476,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.71550480502754,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,153252464736.01196,42.570129093336654,29.983786894551663,310.0,171.19868156583664,300.1983494734208,153.49247965643013,172.04666901289914,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.893988026121885,-75.24676556981824,438242.50615643035,438261.22426076676,438242.50615643035,0.0,-75228.04746548185,18.718104336381657,0.0,267.3998900432977,248.46858450858628,226.99998849513938,204.81700062022122,184.2184357692238,166.91068698349426,153.78260127130693,145.10809967646247,140.93465402781547,141.37191553796913,146.46484153685128,155.37914884460818,165.21017403599902,172.04666901289914,270.3560254415302,251.4013641551212,230.25335351402018,208.0533783589926,187.1187062699074,169.265287915851,155.4990703402877,146.16629625237854,141.32846878517586,141.08072295155563,145.50250385629397,153.94955861010848,163.86095605515357,171.19868156583664
2026-07-14 09:00:00,1120.023,2495158.897485048,3475364.16762,2279448.934431811,1195915.233188189,3475.36416762,2495.158897485048,3475364.16762,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.7091106363098,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,153470447877.802,42.630679966056114,30.02643521398519,310.0,171.12834570994204,300.6640593345144,153.58568578810073,171.97912625723058,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.906535396409062,-75.28422172305761,438570.72996316967,438589.4580397894,438570.72996316967,0.0,-75265.49364643788,18.728076619721833,0.0,267.56300351942355,248.6309361739229,227.18467759920065,205.00293677866085,184.3853917985322,167.04513244800367,153.87827888330716,145.16328477188426,140.94851457329872,141.34269923841904,146.39293429306963,155.27690586492432,165.11181133943234,171.97912625723058,270.55345130727613,251.56027123324836,230.4363136290043,208.24082703511667,187.28979894433346,169.40535441977943,155.60085974870395,146.22760252785525,141.34848166208627,141.05779852290055,145.43637019933212,153.85022358587383,163.75949316070313,171.12834570994204
2026-07-14 09:10:00,1123.687,2495472.2462980556,3486733.33978,2279770.5142832603,1206962.8254967397,3486.73333978,2495.472246298056,3486733.33978,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.70269278284843,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,153688601487.8033,42.691278191056476,30.06911688545993,310.0,171.05774932186688,301.1063501951814,153.6793296184435,171.9114119393301,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.9190890127260305,-75.32169790180632,438892.309814619,438911.0479039934,438892.309814619,0.0,-75302.95981243195,18.73808937436843,0.0,267.72827802397353,248.7930568479822,227.36923798934234,205.1889477010896,184.55258970888778,167.17991677668738,153.97433046524486,145.21884871162814,140.96276016647082,141.31388121848855,146.3213975074466,155.1748572870708,165.01326589442567,171.9114119393301,270.7537138640352,251.71899975187708,230.6190921559578,208.42829578683288,187.46109009617632,169.54573162134884,155.70300787825343,146.28928023857748,141.36887614339338,141.03527428741083,145.37062427787552,153.75113076901175,163.65791817820798,171.05774932186688
2026-07-14 09:20:00,1126.975,2495786.756182402,3496935.8064999995,2280085.836725477,1216849.9697745224,3496.9358064999997,2495.786756182402,3496935.8064999995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.69625106890237,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,153906921799.53073,42.75192272209187,30.111831172064473,310.0,170.98689046846044,301.52639969926986,153.77340710437448,171.84352059784018,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.931648878423888,-75.3591941871422,439207.63225683593,439226.38039950386,439207.63225683593,0.0,-75340.44604447426,18.748142667929642,0.0,267.89575401439873,248.95495002526852,227.553666379811,205.37502995730884,184.72002675793829,167.31503817187416,154.07075502582242,145.27479099513937,140.9773905532646,141.28546155534013,146.25023221879502,155.0730060800375,164.9145421525403,171.84352059784018,270.95679693901604,251.8775588598362,230.8016865579605,208.6157816071543,187.63257726317053,169.6864179082097,155.80551386772444,146.35132897145022,141.38965199666774,141.0131502159198,145.30526682035654,153.65228264560673,163.55623536267595,170.98689046846044
2026-07-14 09:30:00,1129.911,2496102.435754646,3506046.03834,2280395.2705918318,1225650.7677481682,3506.04603834,2496.102435754646,3506046.03834,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.6897853302081,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,154125405267.75043,42.812612574375116,30.15457738017517,310.0,170.91576734282322,301.92532627284237,153.86791436359843,171.77544699068102,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.944214996867264,-75.39671066025198,439517.06612319045,439535.82435974537,439517.06612319045,0.0,-75377.95242369705,18.7582365549315,0.0,268.0654683783629,249.11661955713063,227.73795953308877,205.56118014451312,184.88770022160642,167.45049484803894,154.1675515822482,145.33111112755796,140.99240548107403,141.25744031946002,146.17943944627052,154.97135518202347,164.8156445521482,171.77544699068102,271.1626805628586,252.0359581229651,230.98409437360698,208.80328153098847,187.80425801402117,169.82741169031848,155.90837687175883,146.41374832378207,141.41080899334014,140.99142627297383,145.24029853390704,153.55368166610734,163.45444894340815,170.91576734282322
2026-07-14 09:40:00,1132.516,2496419.2930689408,3514129.19704,2280699.1678251764,1233430.0292148236,3514.12919704,2496.4192930689405,3514129.19704,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.6832954137019,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,154344048558.34555,42.87334682176265,30.197354857473297,310.0,170.8443782612548,302.30419210189257,153.96284766731145,171.70718608927015,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.956787371434332,-75.43424740240695,439820.96335653495,439839.73172761244,439820.96335653495,0.0,-75415.47903132945,18.768371077501797,0.0,268.2374544237991,249.27806965518306,227.92211426158198,205.74739488816135,185.05560739485227,167.58628503241303,154.2647191606776,145.38780862000198,141.00780469889992,141.22981757468622,146.1090201892802,154.8699075001515,164.71657751766534,171.70718608927015,271.3713410845529,252.19420751723374,231.16631321805514,208.99079263483432,187.97612994810825,169.9687113996973,156.01159606067748,146.47653790319134,141.43234690870864,140.97010241696165,145.175720104597,153.45533024553635,163.35256312381122,170.8443782612548
2026-07-14 09:50:00,1134.809,2496737.3356306404,3521244.23846,2280997.8642576975,1240246.3742023027,3521.2442384600004,2496.7373356306402,3521244.23846,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.6767811772504,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,154562848538.64978,42.93412459406938,30.240162991053893,310.0,170.7727216602888,302.66400596033105,154.0582034332609,171.6387330729114,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.969366005516822,-75.47180449493948,440119.65978905617,440138.4383353224,440119.65978905617,0.0,-75453.02594867325,18.77854626622866,0.0,268.41174187665257,249.43930489407717,228.10612742927086,205.93367084277543,185.22374559237005,167.72240696554164,154.36225679661644,145.44488298982736,141.02358795748785,141.20259337824328,146.03897542741242,154.76866591021292,164.61734545882084,171.6387330729114,271.5827512889234,252.35231742112484,231.3483407840706,209.17831203644118,188.1481906951523,170.11031549016175,156.11517062028113,146.53969732749525,141.45426552193743,140.94917860024364,145.11153219768104,153.3572307637184,163.25058208123482,170.7727216602888
