timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-14 10:00:00,1136.805,2497056.570409502,3527437.7067,2281291.680350844,1246146.0263491562,3527.4377067,2497.056570409502,3527437.7067,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.67024248938895,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,154781802268.22485,42.9949450745069,30.283001205621307,310.0,170.70079609381273,303.00572589577195,154.15397821914303,171.57008332334829,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.981950902520025,-75.50938201922106,440413.4758822024,440432.2646443432,440413.4758822024,0.0,-75490.5932570803,18.788762140771723,0.0,268.5883568859841,249.60033021361699,228.28999595332184,206.1200046926681,185.3921121492209,167.85885890178963,154.46016353528634,145.50233376086493,141.03975500945668,141.17576778078237,145.9693061203858,154.6676332564427,164.51795276996168,171.57008332334829,271.7968805163358,252.51029860729756,231.53017484306787,209.36583689443185,188.3204379148444,170.25222243701825,156.2190997516282,146.60322622458398,141.47656461604726,140.92865476928085,145.0477354578536,153.25938556552475,163.14850996683268,170.70079609381273
2026-07-14 10:10:00,1138.518,2497377.0038525043,3532753.0429199995,2281580.921897055,1251172.1210229443,3532.7530429199996,2497.3770038525045,3532753.0429199995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.66367922906693,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,155000906990.05914,43.05580749723865,30.325868961767256,310.0,170.62860023027,303.3302617802677,154.25016871632062,171.50123241947654,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.994542065862799,-75.5469800566416,440702.7174284139,440721.5164471242,440702.7174284139,0.0,-75528.18103793135,18.79901871024049,0.0,268.7673220361128,249.76115092021692,228.47371680566494,206.3063931526025,185.56070442140344,167.99563910979765,154.5584384319541,145.56016046363436,141.05630560941879,141.14934082642694,145.900013208017,154.56681235132362,164.41840382939193,171.50123241947654,272.0136947842977,252.66816223355107,231.71181324614915,209.55336440789392,188.4928692964426,170.39443073673326,156.3233826707911,146.66712423228,141.49924397789837,140.90853086476318,144.98433050951053,153.1617969611332,163.04635090544645,170.62860023027
2026-07-14 10:20:00,1139.958,2497698.6418963247,3537221.27652,2281865.880686604,1255355.395833396,3537.2212765199997,2497.6986418963247,3537221.27652,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.65709128540055,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,155220160122.16635,43.11671114504621,30.3687657543271,310.0,170.5561328499403,303.6384777327849,154.34677174384345,171.4321761322114,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.007139498977564,-75.58459868858965,440987.6762179627,441006.4855339367,440987.6762179627,0.0,-75565.78937261563,18.809315974023775,0.0,268.9486563654723,249.92177268769905,228.65728701453804,206.49283296838587,185.72951978636402,168.13274587288868,154.65708055222504,145.61836263553656,141.07323951409143,141.12331255282334,145.83109761020677,154.46620597541846,164.318702998746,171.4321761322114,272.23315691063664,252.82591983310897,231.8932539251416,209.74089181594093,188.6654825583369,170.53693890657647,156.42801860859265,146.73139099818366,141.52230339816643,140.88880682173735,144.9213179570185,153.0644672263032,162.94410899551124,170.5561328499403
2026-07-14 10:30:00,1141.136,2498021.489979452,3540876.5398399993,2282146.8351402036,1258729.7046997957,3540.876539839999,2498.021489979452,3540876.5398399993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.65047855743296,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,155439559249.56378,43.17765534710105,30.411691110810384,310.0,170.483392842297,303.93119441986926,154.44378424275544,171.36291041950452,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.019743205310302,-75.62223799643364,441268.63067156234,441287.45032548433,441268.63067156234,0.0,-75603.41834251164,18.819653922008,0.0,269.13237539185957,250.08220155743004,228.84070366600045,206.67932091739902,185.8985556434484,168.270177489428,154.7560889723023,145.67693982102423,141.09055648239985,141.09768299119622,145.76256022694355,154.36581687722992,164.2188546223949,171.36291041950452,272.45522663795225,252.98358330424637,232.07449489363398,209.92841639724665,188.83827544758557,170.6797454842391,156.5330068103235,146.79602617950644,141.54574267131136,140.86948256973423,144.85869838498982,152.96739860266453,162.8417883089816,170.483392842297
2026-07-14 10:40:00,1142.058,2498345.5530539397,3543737.45052,2282424.0509094754,1261313.3996105245,3543.73745052,2498.3455530539395,3543737.45052,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.6438409539004,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,155659102116.6109,43.23863947683636,30.454644589901886,310.0,170.41037920343828,304.20919124062476,154.54120327067275,171.29343142150637,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.0323531883205534,-75.6598980615046,441545.84644083434,441564.6764733698,441545.84644083434,0.0,-75641.06802896911,18.830032535493956,0.0,269.3184911437526,250.24244393779824,229.02396390541688,206.86585380906493,186.067809414297,168.40793227313688,154.8554627792122,145.7358915717516,141.10825627557196,141.0724521664081,145.69440193832344,154.2656477730868,164.11886302688484,171.29343142150637,272.67986075905225,253.14116489928142,232.2555342480127,210.1159354695554,189.01124573942477,170.82284902743004,156.6383465354423,146.8610294428918,141.56956159554008,140.85055803289535,144.79647235856376,152.8705932980191,162.73939289127742,170.41037920343828
2026-07-14 10:50:00,1142.731,2498670.8355968613,3545825.72914,2282697.781447865,1263127.9476921349,3545.82572914,2498.6708355968613,3545825.72914,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.637178393005,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,155878786619.69046,43.299662949914016,30.49762578002969,310.0,170.33709103358902,304.4732084018246,154.6390259966193,171.22373545586922,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.0449694514814,-75.6975789650788,441819.57697922393,441838.41743101104,441819.57697922393,0.0,-75678.7385132917,18.840451787109487,0.0,269.50701219738073,250.40250660303343,229.20706493891413,207.0524284852579,186.2372785431851,168.5460085533621,154.95520107099716,145.7952174467038,141.12633865722478,141.0476200970233,145.62662360458643,154.16570134705603,164.01873252040753,171.22373545586922,272.9070132430946,253.29867721295548,232.43637016849777,210.30344638917,189.18439123675333,170.96624811345066,156.7440370572599,146.9264004642257,141.59375997276328,140.83203313009886,144.73464042369216,152.7740534866546,162.6369267612485,170.33709103358902
2026-07-14 11:00:00,1143.158,2498997.341621443,3547150.684519999,2282968.26855338,1264182.4159666193,3547.1506845199992,2498.997341621443,3547150.684519999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.63049080219434,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,156098610800.21527,43.36072522228202,30.54063429799695,310.0,170.26352753467208,304.72394888867757,154.73724969610478,171.15381901318685,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.05759199827946,-75.7352807883622,442090.0640847385,442108.91499638016,442090.0640847385,0.0,-75716.42987672053,18.850911641668063,0.0,269.6979437192294,250.56239669137267,229.39000403481214,207.23904182065607,186.4069604973107,168.68440467530223,155.0553029568775,145.8549170123064,141.1448033934428,141.02318679537504,145.5592260661681,154.06598025087948,163.91846739230084,171.15381901318685,273.13663536217,253.45613317022497,232.61700092017887,210.49094655042083,189.35770976959515,171.10994133875096,156.85007766260856,146.99213892843625,141.61833760854648,140.81390777508452,144.67320310743045,152.67778130966937,162.5343939111566,170.26352753467208
2026-07-14 11:10:00,1143.343,2499325.0746878637,3547724.72842,2283235.74288193,1264488.98553807,3547.7247284200002,2499.325074687864,3547724.72842,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.62377811794653,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,156318572837.943,43.4218257883175,30.583669787673934,310.0,170.18968800794568,304.9620803364972,154.83587174643392,171.0836787525664,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.070220832214873,-75.77300361247504,442357.5384132889,442376.39982534526,442357.5384132889,0.0,-75754.14220041863,18.861412056401605,0.0,269.8912875136686,250.7221217025773,229.5727785250306,207.42569072303954,186.57685276703072,168.82311900019303,155.15576755738235,145.9149898425158,141.16365025284827,140.99915226763684,145.49221014376582,153.96648710393467,163.8180719125796,171.0836787525664,273.3686758180739,253.61354601349055,232.7974248540514,210.6784333851179,189.53119919454113,171.25392731846765,156.95646765149783,147.0582445292846,141.64329431205596,140.79618187657806,144.61216091823246,152.58177887530783,162.43179830667435,170.18968800794568
2026-07-14 11:20:00,1143.285,2499654.037913786,3547544.7579000005,2283500.424439361,1264044.3334606397,3547.5447579000006,2499.654037913786,3547544.7579000005,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.617040285561,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,156538671044.58615,43.482964179051706,30.62673191874784,310.0,170.1155718517051,305.1882368082565,154.93488962223273,171.01331149732852,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.0828559568012786,-75.81074751843742,442622.2199707195,442641.09192370065,442622.2199707195,0.0,-75791.87556545623,18.871952981193317,0.0,270.0870420753949,250.88168949480695,229.7553858064732,207.61237213353664,186.74695286604893,168.9621499054524,155.25659400445133,145.9754355188913,141.18287900666397,140.97551651389637,145.42557663841896,153.8672244932187,163.71755033149546,171.01331149732852,273.6030808690259,253.77092928928894,232.97764040805245,210.8659043619886,189.7048573941727,171.39820468594695,157.0632063367582,147.1247169691469,141.66862989599983,140.77885533841427,144.5515143462491,152.48604825930497,162.32914388690025,170.1155718517051
2026-07-14 11:30:00,1142.986,2499984.233984599,3546616.9788400005,2283762.523045404,1262854.4557945966,3546.6169788400007,2499.984233984599,3546616.9788400005,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.61027725895565,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,156758903857.70053,43.54413996047237,30.669820385527046,310.0,170.04117855904633,305.40302048276027,155.0343008911821,170.94271423083148,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.095497375565804,-75.84851258715548,442884.3185767629,442903.2011111219,442884.3185767629,0.0,-75829.63005279645,18.882534359028796,0.0,270.2852026463844,251.0411082808579,229.93782334239015,207.79908302682037,186.91725833155644,169.1014957847873,155.35778144150842,146.03625363064893,141.2024894287685,140.95227952823268,145.35932633160272,153.76819497335427,163.61690687912483,170.94271423083148,273.8397944561094,253.9282968344729,233.15764610809632,211.05335698610295,189.87868227646848,171.5427720922525,157.1702930436732,147.19155595878868,141.694344176565,140.76192805965948,144.49126386363005,152.39059150523977,162.2264345643884,170.04117855904633
2026-07-14 11:40:00,1142.443,2500315.665163372,3544932.0824200003,2284022.2387769865,1260909.8436430139,3544.9320824200004,2500.315665163372,3544932.0824200003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.60348900046864,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,156979269834.83957,43.60535273189988,30.71293490579743,310.0,169.96650771568912,305.6070032579299,155.13410320994683,170.87188409241617,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.108145092049039,-75.88629889940806,443144.03430834523,443162.92746447155,443144.03430834523,0.0,-75867.40574328176,18.89315612630162,0.0,270.48576127705763,251.20038662377442,230.12008866372082,207.98582041125746,187.08776672432714,169.24115504826364,155.45932902350793,146.0974437746982,141.2224812957439,140.92944129879615,145.29345998533432,153.6694010666172,163.51614576498415,170.87188409241617,274.0787583292151,254.0856627619067,233.3374405691086,211.24078879828897,190.05267177419654,171.6876282056609,157.27772710960187,147.25876121713213,141.72043697334942,140.74539993473283,144.43140992482833,152.2954106248968,162.12367422519216,169.96650771568912
2026-07-14 11:50:00,1141.653,2500648.3333005463,3542480.75982,2284279.762390425,1258200.9974295748,3542.48075982,2500.6483333005463,3542480.75982,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.5966754806658,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,157199767647.96207,43.66660212443391,30.756075219728224,310.0,169.89155899785828,305.80072827346845,155.23429432028976,170.800818373467,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.120799109805012,-75.92410653583414,443401.5579217837,443420.46173999674,443401.5579217837,0.0,-75905.20271762111,18.903818213031627,0.0,270.6887068913622,251.35953343184218,230.3021793704175,208.17258132901287,187.2584756287698,169.38112612234102,155.56123591695496,146.15900555566247,141.2428543869163,140.9070018078905,145.22797834229192,153.57084526298465,163.41527117767205,170.800818373467,274.31991217228364,254.24304144570362,233.5170224960594,211.42819737454042,190.22682384429325,171.83277171114574,157.3855078835922,147.326332471017,141.74690810929098,140.72927085352654,144.37195296690757,152.20050759863457,162.02086672892156,169.89155899785828
2026-07-14 12:00:00,1140.611,2500982.239843384,3539247.49634,2284535.275720738,1254712.2206192622,3539.24749634,2500.982239843384,3539247.49634,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.5898366781533,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,157420396078.0795,43.72788779946653,30.799241088824786,310.0,169.8163321702204,305.9847113569608,155.33487204536186,170.72951451358628,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.133459432401166,-75.96193557692054,443657.07125209674,443675.98577264,443657.07125209674,0.0,-75943.02105637733,18.914520543214167,0.0,270.89402535548635,251.51855795297502,230.48409313275107,208.3593628561112,187.4293826529388,169.52140744987332,155.6635012999005,146.22093858588272,141.2636084843898,140.88496103205767,145.16288212594432,153.47253002020267,163.3142872845367,170.72951451358628,274.5631937276557,254.40044750603306,233.69639068499382,211.61558032541845,190.40113646723142,171.9782013098516,157.4936347259866,147.39426945495583,141.77375741059305,140.71354070152518,144.31289340985043,152.10588437576064,161.91801590881258,169.8163321702204
2026-07-14 12:10:00,1139.309,2501317.385845142,3535207.46846,2284788.9520651377,1250418.5163948624,3535.20746846,2501.317385845142,3535207.46846,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.58297257939455,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,157641154010.13342,43.78920944725928,30.842432294926358,310.0,169.74082708387397,306.15944239725764,155.43583428615875,170.65797009687768,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.14612606341833,-75.99978610299023,443910.7475964963,443929.6728595311,443910.7475964963,0.0,-75980.86083995539,18.925263034834643,0.0,271.10169954992165,251.6774697685061,230.66582769259992,208.54616210245825,187.6004854285058,169.66199749007725,155.76612436191263,146.2832424854068,141.28474337307338,140.8633189421644,145.09817204069228,153.37445776387304,163.21319823136852,170.65797009687768,274.8085389193446,254.55789579352492,233.87554402405883,211.80293529544988,190.57560764637842,172.12391571855983,157.60210700802082,147.4625719108845,141.80098470664655,140.69820935992345,144.25423165686934,152.01154287491235,161.81512557180838,169.74082708387397
2026-07-14 12:20:00,1137.741,2501653.7719740407,3530342.0585399996,2285040.9565454647,1245301.101994535,3530.3420585399995,2501.653771974041,3530342.0585399996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.57608317853254,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,157862040428.09036,43.850566785580654,30.885648639246373,310.0,169.66504367439205,306.32538664879996,155.53717901813476,170.5861828483355,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.158799006450695,-76.03765819419101,444162.75207682344,444181.68812242383,444162.75207682344,0.0,-76018.7221485906,18.936045600406942,0.0,271.3117094445993,251.83627878639658,230.84738086472234,208.73297621182408,187.77178161069318,169.80289471846982,155.86910430402503,146.34591688196332,141.3062588407015,140.8420755034907,145.03384877201955,153.27663088755784,163.11200814211657,170.5861828483355,275.05588197506523,254.7154013732996,234.0544814945266,211.99025996252314,190.75023540734654,172.26991366914652,157.71092411141666,147.5312395879081,141.82858982994964,140.68327670574342,144.19596809471795,151.9174849844426,161.71219949865113,169.66504367439205
2026-07-14 12:30:00,1135.895,2501991.398521971,3524614.0313,2285291.4464547057,1239322.5848452942,3524.6140313,2501.991398521971,3524614.0313,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.5691684772164,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,158083054410.2446,43.91195955840128,30.92888994145344,310.0,169.58898195991438,306.4829859703579,155.63890428796682,170.5141506303369,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.171478265105776,-76.07555193048464,444413.24198606424,444432.18885421107,444413.24198606424,0.0,-76056.60506233783,18.946868146813358,0.0,271.52403217683275,251.9949952338751,231.02875053801378,208.91980236179072,187.94326887817215,169.9440976267765,155.97244033866352,146.40896141092202,141.32815467784857,140.82123067582,144.9699129866544,153.1790517529016,163.0107211186283,170.5141506303369,275.3051555468549,254.87297950865167,234.23320217181194,212.17755203728484,190.9250177973368,172.4161939080351,157.8200854279701,147.60027224204322,141.85657261602452,140.6687426119499,144.13810309400344,151.8237125628103,161.60924144398427,169.58898195991438
2026-07-14 12:40:00,1133.76,2502330.265412989,3517989.2543999995,2285540.571587994,1232448.6828120053,3517.9892543999995,2502.330265412989,3517989.2543999995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.5622284844322,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,158304195124.71957,43.973387534644324,30.972156038791248,310.0,169.51264203928795,306.63266000147974,155.7410082104602,170.4418714392329,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.184163843004383,-76.11346739163606,444662.367119353,444681.3248499287,444662.367119353,0.0,-76094.50966106035,18.95773057571205,0.0,271.7386421318043,252.1536296495227,231.20993467674901,209.10663776366616,188.1149449329271,170.08560472281178,156.076131689552,146.4723757152406,141.35043067793706,140.8007844135311,144.90636533273957,153.08172268976935,162.90934124041172,170.4418714392329,275.5562908301396,255.03064564441527,234.41170522648304,212.36480926253756,191.0999528844779,172.5627551956438,157.92959035913526,147.66966963595752,141.88493290333238,140.65460694756501,144.08063700949927,151.7302274389743,161.50625513646344,169.51264203928795
2026-07-14 12:50:00,1131.321,2502670.372211609,3510421.1837399993,2285788.474555663,1224632.7091843365,3510.4211837399994,2502.670372211609,3510421.1837399993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.5552632163382,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,158525461825.15714,44.03485050698809,31.015446785235092,310.0,169.43602409025436,306.77480727978434,155.84348896558876,170.369343402036,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.196855743780583,-76.15140465720334,444910.2700870214,444929.2387198051,444910.2700870214,0.0,-76132.43602441967,18.968632783668,0.0,271.9555110253414,252.3121928748185,231.39093132180994,209.293479662367,188.28680750008738,170.22741453033268,156.1801775915985,146.53615944539877,141.3730866372402,140.7807366656909,144.84320644001147,152.9846459964012,162.807872564419,170.369343402036,275.809217681105,255.18841539004052,234.5899899252642,212.5520294126418,191.27503875716144,172.70959630582945,158.03943831560534,147.73943153870604,141.91367053318604,140.6408695777813,144.0235701804581,151.63703141279063,161.4032442788769,169.43602409025436
2026-07-14 13:00:00,1128.56,2503011.71813087,3501853.9664,2286035.2910849974,1215818.6753150024,3501.8539664,2503.0117181308697,3501853.9664,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.54827269610433,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,158746853846.58783,44.09634829071884,31.058762050683946,310.0,169.35912836768156,306.9098063020722,155.94634479566287,170.29656477320043,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.209553971081672,-76.18936380652744,445157.0866163564,445176.06619101844,445157.0866163564,0.0,-76170.3842318654,18.97957466203661,0.0,272.1746079887369,252.47069604516233,231.5717385918992,209.48032533627205,188.45885432772926,170.3695255888677,156.28457729076274,146.6003122593203,141.39612235487905,140.76108737614882,144.78043691998715,152.88782393958098,162.7063191248508,170.29656477320043,276.06386473224336,255.3463045024088,234.76805563202916,212.73921029292237,191.45027352337516,172.856716025329,158.1496287168912,147.8095577254664,141.94278534966125,140.62753036407366,143.9669029309243,151.54412625541244,161.30021254827324,169.35912836768156
2026-07-14 13:10:00,1125.459,2503354.3020401993,3492231.74946,2286281.150305367,1205950.599154633,3492.23174946,2503.3543020401994,3492231.74946,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.54125695375507,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,158968370601.4723,44.15788072263119,31.10210172018596,310.0,169.28195520183962,307.0380165320783,156.0495740026186,170.22353393149265,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.2222585285681244,-76.22734491872261,445402.94583672576,445421.93639282335,445402.94583672576,0.0,-76208.35436262499,18.990556097618537,0.0,272.39589965537203,252.6291505803911,231.7523546847399,209.66717209704905,188.631083186649,170.51193645352205,156.38933004390614,146.6648338222836,141.41953763281433,140.74183648363197,144.71805736615912,152.79125875481918,162.60468493298072,170.22353393149265,276.3201595059562,255.5043288684157,234.94590180878308,212.92634973908235,191.62565531003506,173.00411315319934,158.26016099089847,147.88004797727174,141.9722771995064,140.61458916430988,143.91063557004594,151.45151370969182,161.19716359609652,169.28195520183962
2026-07-14 13:20:00,1121.995,2503698.1224731244,3481483.1652999995,2286526.175022207,1194956.9902777923,3481.4831652999997,2503.6981224731244,3481483.1652999995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.53421602601674,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,159190011575.907,44.21944765997417,31.145465693196112,310.0,169.2045049967179,307.15977935755194,156.1531749454221,170.15024937694906,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.234969419913569,-76.26534807266663,445647.9705535661,445666.97213053814,445647.9705535661,0.0,-76246.3464956946,19.001576972033945,0.0,272.61935024891216,252.78756817480647,231.9327778782617,209.85401728945624,188.80349187010927,170.65464569476052,156.4944351186248,146.7297238068216,141.4433322758329,140.7229839218413,144.65606835419712,152.69495264654972,162.5029739769989,170.15024937694906,276.5780285261029,255.66250448735033,235.1235280166317,213.11344561662463,191.801182262318,173.1517865002569,158.37103457350403,147.95090208074345,142.0021459320512,140.6020458328599,143.85476839238615,151.3591954905834,161.0941010483285,169.2045049967179
2026-07-14 13:30:00,1118.141,2504043.1776347323,3469524.43454,2286770.481977787,1182753.952562213,3469.5244345399997,2504.0431776347323,3469524.43454,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.52714995616805,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,159411776325.9866,44.281048979440726,31.188853882864475,310.0,169.12677822838262,307.27541899920936,156.2571460375828,170.0767097279178,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.247686648804734,-76.30337334699163,445892.27750914556,445911.290146308,445892.27750914556,0.0,-76284.36070982914,19.012637162493775,0.0,272.8449216728494,252.94596078673243,232.11300653177304,210.04085829112122,188.9760781935604,170.79765189816948,156.59989179306746,146.79498189261125,141.46750609153008,140.7045296195485,144.59447044215656,152.59890778833872,162.4011902218737,170.0767097279178,276.8373974273934,255.8208474530988,235.30093391673603,213.30049582028334,191.97685254299577,173.2997348885176,158.48224890813242,148.02211982782285,142.03239139911398,140.5899002207037,143.79930167823292,151.26717328554852,160.99102850563614,169.12677822838262
2026-07-14 13:40:00,1113.868,2504389.465409006,3456265.5719199996,2287014.182100372,1169251.3898196276,3456.2655719199997,2504.389465409006,3456265.5719199996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.52005879389446,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,159633664474.31552,44.34268457619876,31.23226621535375,310.0,169.04877544337353,307.3852433739816,156.36148574477087,170.00291371818244,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.260410218941414,-76.3414208200747,446135.9776317306,446155.0013682721,446135.9776317306,0.0,-76322.39708353317,19.0237365415378,0.0,273.0725736011775,253.1043406276212,232.2930390871194,210.22769251229914,189.14883999433806,170.9409536641995,156.7056993557383,146.86060776635344,141.49205889028696,140.68647350069347,144.53326417069314,152.50312632310548,162.29933760923134,170.00291371818244,277.09819106253303,255.97937393620057,235.4781192712506,213.48749827346649,192.15266433177172,173.4479571506383,158.5938034453328,148.09370101550323,142.06301345490903,140.5781521755377,143.74423569390805,151.17544875496037,160.8879495435254,169.04877544337353
2026-07-14 13:50:00,1109.139,2504736.9833659576,3441591.7686599996,2287257.3807423064,1154334.3879176932,3441.5917686599996,2504.7369833659577,3441591.7686599996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.5129425951458,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,159855675706.6627,44.40435436296186,31.275702629184753,310.0,168.97049725713788,307.48954491485307,156.46619258253318,169.92886019416446,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.273140134036419,-76.37949057002895,446379.1762736651,446398.21114864224,446379.1762736651,0.0,-76360.45569505182,19.034874977136496,0.0,273.30226356998884,253.26272015072723,232.472874069828,210.41451739561182,189.32177513133934,171.08454960788953,156.81185710528612,146.92660112164418,141.51699048524327,140.66881548448222,144.47245006328293,152.40761036335465,162.19742005725217,169.92886019416446,277.3603336070353,256.13810016578566,235.65508394424313,213.6744509277105,192.32861582462107,173.59645212936047,158.70569764235762,148.1656454455621,142.09401195595268,140.56680154188007,143.68957069207394,151.08402353250875,160.7848677124992,168.97049725713788
2026-07-14 14:00:00,1103.916,2505085.7287686015,3425385.1130399997,2287500.1779083754,1137884.9351316243,3425.38511304,2505.0857287686017,3425385.1130399997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.505801421997,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,160077809768.7531,44.466058269098085,31.319163074608667,310.0,168.89194435250096,307.5886013494763,156.5712651141029,169.85454811220214,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.285876397815535,-76.41758267469447,446621.9734397343,446641.0194920671,446621.9734397343,0.0,-76398.53662236169,19.046052332778345,0.0,273.5339470697941,253.42111203936878,232.65251009023726,210.60133041577024,189.49488148467816,171.22843835857432,156.91836435028122,146.99296165883698,141.5423006922667,140.65155548548552,144.4120286264478,152.3123619914188,162.09544146058315,169.85454811220214,277.62374866162696,256.2970424114198,235.83182790259417,213.86135176214881,192.50470523313606,173.74521867695714,158.8179309627427,148.23795292429452,142.12538676096955,140.55584816117417,143.6353069120387,150.99289922560484,160.6817865382204,168.89194435250096
2026-07-14 14:10:00,1098.151,2505435.6985797742,3407496.6639400003,2287742.6684723194,1119753.995467681,3407.4966639400004,2505.4356985797745,3407496.6639400003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.4986353425125,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,160300066463.18942,44.52779623977484,31.36264751300478,310.0,168.81311747817142,307.6826764396335,156.67670194829853,169.77997653590347,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.298619014017473,-76.45569721162947,446864.46400367835,446883.52127214585,446864.46400367835,0.0,-76436.63994316198,19.05726846748439,0.0,273.76757763837077,253.57952919479825,232.83194584461214,210.78812907928176,189.66815695532236,171.37261855957578,157.02522040897975,147.05968908489774,141.56798932991802,140.63469341373715,144.35200034998584,152.21738325971097,161.9934056902656,169.77997653590347,277.88835935217725,256.456216964886,236.0083512168742,214.04819878299463,192.6809307838766,173.89425565468352,158.9305028758905,148.31062326224728,142.15713773079844,140.5452918718911,143.58144458005927,150.9020774157848,160.578709521678,168.81311747817142
2026-07-14 14:20:00,1091.79,2505786.889468786,3387758.8626,2287984.94238648,1099773.92021352,3387.7588626,2505.786889468786,3387758.8626,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.4914444306133,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,160522445646.4992,44.58956823513867,31.40615591630277,310.0,168.7340174472805,307.77202068351545,156.78250173750757,169.70514463357043,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.311367986393822,-76.49383425810156,447106.73791783873,447125.8064410748,447106.73791783873,0.0,-76474.7657348655,19.068523236055626,0.0,274.003106953957,253.73798472370137,233.0111801162439,210.97491092414444,189.84159946471348,171.51708886788035,157.13242460907753,147.12678311325226,141.59405621941264,140.61822917483303,144.29236570720556,152.12267619098603,161.89131659367766,169.70514463357043,278.1540884270915,256.61564012192866,236.18465406219622,214.23499002303964,192.85729071772758,174.04356193223236,159.04341285665598,148.38365627395504,142.18926472829838,140.53513250963027,143.52798390964185,150.81155965911228,160.4756401393572,168.7340174472805
2026-07-14 14:30:00,1084.772,2506139.2978179273,3365982.4296799996,2288227.0848803082,1077755.3447996913,3365.9824296799998,2506.1392978179274,3365982.4296799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.48422876594725,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,160744947226.30145,44.65137422952818,31.44968826642832,310.0,168.6546451359535,307.85687198268585,156.88866317575113,169.63005167569233,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.3241233187090025,-76.531993891079,447348.88041166705,447367.9602281558,447348.88041166705,0.0,-76512.91407459026,19.079816488738288,0.0,274.24048492861164,253.8964919253467,233.19021177653383,211.1616735195298,190.01520695437057,171.66184795380252,157.23997628745371,147.1942434636269,141.62050118457876,140.60216267003,144.23312515516454,152.0282427786108,161.78917799449079,169.63005167569233,278.42085835211554,256.7753281639874,236.3607367190417,214.4217235411698,193.0337832892634,174.1931363871947,159.1566603849362,148.45705177767823,142.22176761825475,140.52536990721902,143.47492510184028,150.72134748657928,160.37258184341215,168.6546451359535
2026-07-14 14:40:00,1077.022,2506492.919728825,3341934.6446799994,2288469.1766519058,1053465.4680280937,3341.9346446799996,2506.4929197288247,3341934.6446799994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.47698843376173,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,160967571158.58792,44.71321421071887,31.493244554771238,310.0,168.5750014819132,307.93745627550834,156.9951849968253,169.55469703250628,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.336885014740206,-76.57017618722205,447590.9721832647,447610.06333133625,447590.9721832647,0.0,-76551.0850391505,19.091148071558564,0.0,274.4796598015737,254.0550642784069,233.36903978606043,211.34841446545624,190.1889773854801,171.80689450063653,157.34787478990526,147.26206986188316,141.6473240518126,140.58649379634457,144.17427913491127,151.93408498684227,161.68699369263916,169.55469703250628,278.6885914025063,256.935297339947,236.5365995740579,214.60839742189813,193.210406766121,174.3429779045263,159.2702449452641,148.53080959514296,142.25464626728606,140.51600389481032,143.422268345551,150.63144240450518,160.269538061841,168.5750014819132
2026-07-14 14:50:00,1068.457,2506847.7510286784,3315357.96358,2288711.2940500528,1026646.6695299475,3315.35796358,2506.8477510286784,3315357.96358,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.4697235247799,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,161190317445.11374,44.775088179198264,31.536824781674916,310.0,168.4950874831133,308.0139881387214,157.1020659725159,169.47908017162206,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.349653078277353,-76.60838122287433,447833.08958141133,447852.19209923747,447833.08958141133,0.0,-76589.2787050482,19.102517826133408,0.0,274.72057823245706,254.2137154274738,233.54766319562907,211.535131392454,190.36290873847273,171.95222720429706,157.45611947087284,147.3302620398467,141.67452465003052,140.57122244665183,144.11582807173056,151.8402047511126,161.5847674643022,169.47908017162206,278.95720975252794,257.09556384792916,236.71224312082387,214.79500977491685,193.3871594283814,174.49308537602084,159.38416602640694,148.604929551284,142.28790054375096,140.5070342999794,143.37001381780595,150.54184589493312,160.1665121986631,168.4950874831133
2026-07-14 15:00:00,1058.974,2507203.7872763257,3285932.7835599994,2288953.5092511997,996979.2743087998,3285.9327835599993,2507.203787276326,3285932.7835599994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.4624341350788,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,161413186130.8942,44.83699614747061,31.580428955946573,310.0,168.41490419640124,308.08667135876357,157.20930491088302,169.4032006557098,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.362427513123028,-76.64660907405428,448075.3047825586,448094.4187081485,448075.3047825586,0.0,-76627.49514846434,19.11392558994703,0.0,274.9631853941286,254.37245916928893,233.72608114730303,211.72182196122438,190.53699901258855,172.09784477294968,157.56470969315927,147.39881973513116,141.70210281061827,140.55634850978393,144.05777237539095,151.74660397832105,161.48250306189846,169.4032006557098,279.2266355622422,257.2561438171509,236.88766796058323,214.9815587346684,193.56403956796137,174.6434576997903,159.4984231209693,148.67941147399014,142.32153031765623,140.49846094781867,143.31816168406152,150.45255941602423,160.0635076340979,168.41490419640124
2026-07-14 15:10:00,1048.457,2507561.0237682136,3253299.16358,2289195.8904246134,964103.2731553866,3253.29916358,2507.5610237682135,3253299.16358,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.45512036597046,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,161636177301.80063,44.89893813938907,31.624057094386902,310.0,168.33445273620947,308.1556994743697,157.3169006546121,169.32705814024797,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.375208323092436,-76.68485981644653,448317.68595597224,448336.81132716837,448317.68595597224,0.0,-76665.73444525042,19.125371196118067,0.0,275.20742506512244,254.5313094387119,233.9042928754157,211.9084838622942,190.71124622543223,172.2437459266327,157.6736448276412,147.46774269095704,141.73005836737812,140.54187187062826,144.00011244039547,151.65328454713205,161.38020421409135,169.32705814024797,279.4967910615661,257.417053289876,237.0628748029416,215.16804245993703,193.7410454880149,174.79409377975253,159.61301572500187,148.75425519385286,142.35553546056516,140.49028366103104,143.26671209848493,150.3635844024483,159.96052772474488,168.33445273620947
2026-07-14 15:20:00,1036.763,2507919.4555442207,3217013.3832199997,2289438.501896855,927574.8813231448,3217.01338322,2507.919455544221,3217013.3832199997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.44778232388546,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,161859291082.255,44.96091418951528,31.667709221339024,310.0,168.25373427327395,308.2212562918827,157.42485207942872,169.25065237132992,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.387995512013335,-76.72313352539335,448560.29742821364,448579.434282687,448560.29742821364,0.0,-76703.99667091994,19.136854473414132,0.0,275.4532397214519,254.69028029444897,234.08229770756176,212.09511481566656,190.88564841251906,172.3899293968711,157.7829242529745,147.53703065596687,141.75839115647335,140.52779241022554,143.94284864623364,151.56024830827874,161.27787462580494,169.25065237132992,279.7675986315762,257.57830820348136,237.23786446652588,215.35445913346075,193.91817550234606,174.9449925251275,159.72794333761584,148.82946054391823,142.38991584550712,140.48250226002213,143.2156652042369,150.27492226577192,159.85757580376432,168.25373427327395
2026-07-14 15:30:00,1023.726,2508279.0773933623,3176560.35444,2289681.404304106,886878.9501358941,3176.56035444,2508.2790773933625,3176560.35444,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.44042012025864,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,162082527633.0159,45.02292434250442,31.71138536825529,310.0,168.17275003337897,308.28351637465306,157.5331580925736,169.17398318352696,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.400789083725982,-76.76143027588611,448803.19983546436,448822.3482107108,448803.19983546436,0.0,-76742.2819006397,19.148375246411888,0.0,275.7005706276873,254.84938590456414,234.26009506556744,212.28171257047075,191.0602036268132,172.53639392628335,157.89254735529448,147.60668338403647,141.7871010163708,140.51411000586725,143.88598135763564,151.4674970848714,161.17551797825035,169.17398318352696,280.03898088304516,257.7399243726647,237.41263787960364,215.54080696156547,194.09542793483294,175.09615284994172,159.84320546060317,148.90502735944239,142.4246713468883,140.4751165629906,143.1650211337508,150.18657439484247,159.75465518105887,168.17275003337897
2026-07-14 15:40:00,1009.14,2508639.8838593937,3131300.8715999997,2289924.654740678,841376.2168593216,3131.3008716,2508.6398838593936,3131300.8715999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.4330338714176,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,162305887149.0536,45.08496865251489,31.755085573281555,310.0,168.09150129612786,308.3426455078292,157.6418176313361,169.09705049780624,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.413589042083075,-76.7997501425567,449046.4502720368,449065.6102053721,449046.4502720368,0.0,-76780.59020922141,19.159933335293317,0.0,275.94935792717627,255.00864053179546,234.43768446643745,212.4682749046112,191.23490993825968,172.6831382681826,158.00251352791162,147.67670063408272,141.81618778778153,140.50082453119265,143.82951092482782,151.3750326727106,161.07313792896116,169.09705049780624,280.31086073220064,257.90191747181456,237.58719608065994,215.7270841738205,194.27280111886373,175.24757367254173,159.95880159806373,148.9809554776509,142.45980184040312,140.46812638601713,143.11478000900843,150.09854215616886,159.65176914345486,168.09150129612786
2026-07-14 15:50:00,992.761,2509001.8692462663,3080477.8173399996,2290168.306902846,790309.5104371537,3080.4778173399995,2509.0018692462663,3080477.8173399996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.4256236984731,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,162529369857.51144,45.14704718264207,31.798809880858336,310.0,168.00998939373798,308.39880113977557,157.75082966164246,169.01985431950138,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.426395390949686,-76.83809319966883,449290.10243420483,449309.2739627609,449290.10243420483,0.0,-76818.92167111277,19.171528556064004,0.0,276.1995407312888,255.16805851869884,234.61506552327836,212.65479962441788,191.40976543331064,172.83016118617277,158.1128221710029,147.74708216986895,141.84565131359963,140.48793585628528,143.77343768378918,151.28285684060413,160.97073811183805,169.01985431950138,280.5831614737032,258.0643030175657,237.76154021892947,215.91328902271715,194.4502933967852,175.399253915117,160.07473125603838,149.0572447375019,142.49530720294732,140.46153154315195,143.06494194181158,150.01082689429816,159.54892095488384,168.00998939373798
2026-07-14 16:00:00,974.287,2509365.0276235016,3023154.10378,2290412.4112246907,732741.6925553093,3023.15410378,2509.3650276235016,3023154.10378,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.4181897272114,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,162752976015.74884,45.20916000437468,31.842558341337902,310.0,167.9282157098597,308.4521328012942,157.86019317669744,168.94239473633434,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.439208134203204,-76.8764595211096,449534.20675604965,449553.38991677,449534.20675604965,0.0,-76857.27636038925,19.183160720349406,0.0,276.4510572075775,255.32765427264212,234.79223794619642,212.8412845642992,191.58476821444756,172.97746145374035,158.22347269130023,147.81782775980744,141.87549143883967,140.47544384776876,143.7177619565087,151.19097133068738,160.86832213720152,168.94239473633434,280.85580685084193,258.22709635156275,237.93567155488176,216.09941978337014,194.6279031193643,175.55119250323233,160.19099394214962,149.13389497945346,142.53118731253207,140.45533184650066,143.01550703405016,149.92342993218787,159.44611385656373,167.9282157098597
