timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-14 22:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00888307744709693,0.0,0.021,0.012116922552903071,0.021,166.83481463090547,207.963276895903,182.0,,166.83481463090547,135.57085027207185,1433201.9445450846,1433.2019445450846,0.0,0.0,1433201.9445450846,1433.2019445450846,0.0,197.13025310849315,False,1840878.2044686412,1840.8782044686411,D*,-407676.2599235566,142599403045.7053,39.610945290473694,27.899519394861592,167.90564272301262,261.43758457149283,278.4350525120928,150.43830095126182,173.8093808698128,1433201.9445450846,1433.2019445450846,407676.2599235566,407.6762599235566,0.0,3.713858397405905e-06,-6.919393550413581,-73.40991056816306,0.0,73409.91056816306,0.0,1433201.9445450846,0.0,73409.91056816306,0.0,253.14782520334518,232.5027912809493,212.11220029563637,192.25759000567908,174.63482999102624,160.51261582564658,150.56181894425225,145.01911931905425,143.90134259387202,147.05879749649424,153.9222101662354,162.95336881004448,171.05055702037785,173.8093808698128,239.4237863005535,219.1658433832808,199.3027566373292,181.02866022666856,165.76802732005964,154.41726447429681,147.37477911499533,144.71931377959243,146.30947280451082,151.65168682399135,159.50057847216553,167.3809669271957,171.5187394260453,168.1746232575269
2026-07-14 22:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008982974090171958,0.0,0.021,0.012017025909828043,0.021,166.6755380202337,207.81003965347836,182.0,,166.6755380202337,135.5857474863616,1434573.1423997497,1434.5731423997497,0.0,0.0,1434573.1423997497,1434.5731423997497,0.0,197.1362927397106,False,1840878.2044686412,1840.8782044686411,D*,-406305.0620688915,141738659160.26544,39.371849766740404,27.73111517848391,167.7223465642862,260.2618450181201,277.34015199009355,150.22738956075244,173.44131565260054,1434573.1423997497,1434.5731423997497,406305.0620688915,406.30506206889146,0.0,3.713858397405905e-06,-6.931603856321085,-73.26183544502041,0.0,73261.8354450204,0.0,1434573.1423997497,0.0,73261.8354450204,0.0,252.22936564074035,231.61224039041517,211.2614422908721,191.51456402407211,174.0492762765131,160.11009210918183,150.3502645382639,144.9960077547136,144.05318912262138,147.3488136447025,154.2693480487462,163.21783376577991,171.0564869602219,173.44131565260054,238.36881804973086,218.15110493079797,198.385360116871,180.27554474465154,165.22020713615984,154.09171448059215,147.27181228869662,144.825046516217,146.587409318225,152.02457731877107,159.83701275487732,167.5171475451873,171.3676081098556,167.9801039655504
2026-07-14 22:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009085946444810544,0.0,0.021,0.011914053555189458,0.021,166.51598560611166,207.65654231306883,182.0,,166.51598560611166,135.60077534790372,1435956.365538381,1435.956365538381,0.0,0.0,1435956.365538381,1435.956365538381,0.0,197.1423480770772,False,1840878.2044686412,1840.8782044686411,D*,-404921.83893026016,140877085340.9424,39.132523705817334,27.56254858585516,167.53846152074675,259.07599766879395,276.2403252439787,150.0237779265844,173.08383616231848,1435956.365538381,1435.956365538381,404921.83893026016,404.92183893026015,0.0,3.713858397405905e-06,-6.943789459867438,-73.11362127812228,0.0,73113.62127812229,0.0,1435956.365538381,0.0,73113.62127812229,0.0,251.30195368335515,230.7137110885788,210.40650926836804,190.77107115271886,173.46638323340352,159.71278565360342,150.14595756455012,144.9813776246536,144.21317641504527,147.6439527208436,154.61540388937016,163.4737681621156,171.0525119890784,173.08383616231848,237.30189119593732,217.12824016809526,197.46500056422792,179.5241193083226,164.67794164743333,153.77478438607042,147.17948103641407,144.94164489027332,146.87346655986073,152.39915159657158,160.1665198953603,167.64131263897772,171.21056129542976,167.78565224329634
2026-07-14 22:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009192173388868843,0.0,0.021,0.011807826611131158,0.021,166.35613230066218,207.50276076956982,182.0,,166.35613230066218,135.61593496467393,1437351.7159434,1437.3517159434,0.0,0.0,1437351.7159434,1437.3517159434,0.0,197.14842010340845,False,1840878.2044686412,1840.8782044686411,D*,-403526.48852524115,140014674311.37637,38.89296508649344,27.3938181933583,167.3539551158711,257.8795341681046,275.1352457880032,149.82767643096886,172.73629743147103,1437351.7159434,1437.3517159434,403526.48852524115,403.5264885252411,0.0,3.713858397405905e-06,-6.955950337624471,-72.96526654219899,0.0,72965.266542199,0.0,1437351.7159434,0.0,72965.266542199,0.0,250.36539284241442,229.80719294575158,209.54748129225246,190.02725500417355,172.88634342600616,159.32091862506087,149.949120101615,144.97537994135638,144.3812930142411,147.94398121176545,154.9599998553998,163.7209616430941,171.03888899926397,172.73629743147103,236.22277723047657,216.09722589609493,196.54178728629563,178.7745966601829,164.14151353550932,153.46673417930143,147.09805873662287,145.06921303874245,147.16747406383365,152.77500044585304,160.48872321443844,167.75348634948116,171.04783317872443,167.59119303999452
2026-07-14 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009301846879058754,0.0,0.021,0.011698153120941248,0.021,166.19595457526088,207.3486724212177,182.0,,166.19595457526088,135.6312105094285,1438757.7368134053,1438.7577368134052,0.0,0.0,1438757.7368134053,1438.7577368134052,0.0,197.15450974560548,False,1840878.2044686412,1840.8782044686411,D*,-402120.4676552359,139151419669.28833,38.653172130357866,27.22492274838985,167.16879669408155,256.6719368496902,274.02457417727726,149.63929949135303,172.39808944338944,1438757.7368134053,1438.7577368134052,402120.4676552359,402.1204676552359,0.0,3.713858397405905e-06,-6.968086465938535,-72.81676988438205,0.0,72816.76988438205,0.0,1438757.7368134053,0.0,72816.76988438205,0.0,249.4194845677829,228.89267497583265,208.68444080758462,189.28326441181733,172.30935719223655,158.93472543149716,149.75997783875343,144.97816372017363,144.55751670027453,148.24865423928685,155.3027585216283,163.95921858370713,171.0158727547787,172.39808944338944,235.1312461946372,215.0580430378644,195.61584003849248,178.02720684848995,163.61124426882427,153.16799210774158,147.0278268967604,145.20786941917507,147.4692428467808,153.15170321892595,160.80325175780138,167.85370065083492,170.8796454434325,167.3966556337702
2026-07-14 23:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00941517317486629,0.0,0.021,0.01158482682513371,0.021,166.03543049598653,207.19425620345217,182.0,,166.03543049598653,135.6465777342436,1440172.1962746684,1440.1721962746685,0.0,0.0,1440172.1962746684,1440.1721962746685,0.0,197.16061787306697,False,1840878.2044686412,1840.8782044686411,D*,-400706.00819397275,138287316351.52353,38.41314343097876,27.055861260345498,166.98295752746313,255.45267758320315,272.90795800316675,149.4588657593403,172.06863526488624,1440172.1962746684,1440.1721962746685,400706.00819397275,400.70600819397276,0.0,3.713858397405905e-06,-6.980197820972017,-72.66813020088627,0.0,72668.13020088627,0.0,1440172.1962746684,0.0,72668.13020088627,0.0,248.46402825167442,227.9701459432149,207.81747319888495,188.53925414731577,171.73563307530662,158.55444787359457,149.57875987631633,144.98987376764725,144.74181417681987,148.55771644070347,155.64330740229508,164.1883574504405,170.9837144201617,172.06863526488624,234.0270661376373,214.01067702506487,194.68729016553792,177.2821969065741,163.08746942241322,152.87891173184775,146.96906709141564,145.35769253616485,147.77856809881936,153.52884282378426,161.1098115429065,167.94199164588903,170.70619306506896,167.20197357630983
2026-07-14 23:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00953237427106901,0.0,0.021,0.01146762572893099,0.021,165.87453970555453,207.03949257129244,182.0,,165.87453970555453,135.66202482602665,1441594.0070039623,1441.5940070039624,0.0,0.0,1441594.0070039623,1441.5940070039624,0.0,197.1667452981321,False,1840878.2044686412,1840.8782044686411,D*,-399284.1974646789,137422359947.32115,38.17287776314476,26.88663286626155,166.7964108648701,254.22121617792442,271.7850318431984,149.28659792488975,171.74738928645235,1441594.0070039623,1441.5940070039624,399284.1974646789,399.2841974646789,0.0,3.713858397405905e-06,-6.9922843787246745,-72.51934651595109,0.0,72519.34651595108,0.0,1441594.0070039623,0.0,72519.34651595108,0.0,247.49882118498317,227.03959465250733,206.94666732183953,187.79538549046208,171.16538805592808,158.18033571395813,149.40570160473632,145.01064862436232,144.9341403397208,148.8709004096215,155.98126967202072,164.40820973516895,170.94266219960215,171.74738928645235,232.9100023371186,212.9551178119778,193.75628068731478,176.53982910290702,162.57053650837457,152.59986612273582,146.9221131041903,145.51872295714847,148.09522170418583,153.90596488654825,161.407954325875,168.0183917898148,170.52767894296218,167.0070845917485
2026-07-14 23:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009653689542963419,0.0,0.021,0.011346310457036582,0.021,165.7132633568486,206.88436343516014,182.0,,165.7132633568486,135.67754759770116,1443022.7836063893,1443.0227836063893,0.0,0.0,1443022.7836063893,1443.0227836063893,0.0,197.17289277837185,False,1840878.2044686412,1840.8782044686411,D*,-397855.4208622519,136556546277.15732,37.932373965877034,26.717236748415747,166.60913193590017,252.97700585366238,270.65541733356946,149.12272136389626,171.4338355613322,1443022.7836063893,1443.0227836063893,397855.4208622519,397.8554208622519,0.0,3.713858397405905e-06,-7.004346115042785,-72.37041790865977,0.0,72370.41790865977,0.0,1443022.7836063893,0.0,72370.41790865977,0.0,246.52365827791445,226.10101021135145,206.07211600171226,187.05182670951254,170.59884744463093,157.81264387711983,149.2410384036703,145.04062146177066,145.13443774505197,149.18792707663548,156.31626989780924,164.61861980092382,170.8929615332075,171.4338355613322,231.77981329314684,211.8913597191357,192.8229662804523,175.8003800664359,162.06079953099325,152.33118857972931,146.8871970283328,145.69101109845633,148.41895509241786,154.28261020836797,161.6973290295408,168.08294446420217,170.34430600928857,166.8119304405289
2026-07-14 23:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009779376878490108,0.0,0.021,0.011220623121509893,0.021,165.55158507523254,206.72885308622978,182.0,,165.55158507523254,135.69313050268957,1444457.0951141613,1444.4570951141613,0.0,0.0,1444457.0951141613,1444.4570951141613,0.0,197.1790609796259,False,1840878.2044686412,1840.8782044686411,D*,-396421.10935447994,135689872020.08882,37.69163111669134,26.54767225706679,166.4210991452126,251.71945269767406,269.51872177186766,148.96746467908514,171.12748630643165,1444457.0951141613,1444.4570951141613,396421.10935447994,396.42110935447994,0.0,3.713858397405905e-06,-7.016383005646237,-72.22134362070784,0.0,72221.34362070785,0.0,1444457.0951141613,0.0,72221.34362070785,0.0,245.5383324328591,225.15438236933753,205.1939165993179,186.30875370178276,170.03624546220715,157.45163405522035,149.0850070193698,145.07991957456827,145.34263629667802,149.5085064159452,156.64793554455864,164.8194472807835,170.83485380420976,171.12748630643165,230.63626158880723,210.81940299283315,191.8875149310614,175.06414401381633,161.55863067275607,152.07324603208056,146.86457721323757,145.87459295930051,148.749502318148,154.65831969044314,161.97760858396143,168.13574654510478,170.15625249113978,166.6164579497712
2026-07-14 23:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009909718676181673,0.0,0.021,0.011090281323818328,0.021,165.3894852467957,206.57294270246518,182.0,,165.3894852467957,135.70874639243553,1445894.4426679993,1445.8944426679993,0.0,0.0,1445894.4426679993,1445.8944426679993,0.0,197.18525069380314,False,1840878.2044686412,1840.8782044686411,D*,-394983.7618006419,134822335354.48802,37.45064870958001,26.377939035813924,166.2322876549601,250.44802341599092,268.3745402770189,148.82105955274585,170.82788011967313,1445894.4426679993,1445.8944426679993,394983.7618006419,394.9837618006419,0.0,3.713858397405905e-06,-7.028395026174029,-72.07212316675584,0.0,72072.12316675585,0.0,1445894.4426679993,0.0,72072.12316675585,0.0,244.542635591283,224.19970192614002,204.312171358707,185.5663506612085,169.47782644686558,157.09757797923282,148.93784643999234,145.12866389041193,145.55865295399155,149.83233766311344,156.97589687316352,165.01056448272482,170.7685757974224,170.82788011967313,229.47912536330705,209.739255296527,190.9501047943954,174.33143378008202,161.0644311432728,151.8264666541776,146.85452749235228,146.06949061376827,149.08657998477034,155.03262664576084,162.24846648414353,168.1768651741291,169.96368401931386,166.42061265228648
2026-07-15 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01004501305528564,0.0,0.021,0.01095498694471436,0.021,165.22695714653474,206.41662586072812,182.0,,165.22695714653474,135.72436035548537,1447331.61288119,1447.3316128811898,0.0,0.0,1447331.61288119,1447.3316128811898,0.0,197.19146222278187,False,1840878.2044686412,1840.8782044686411,D*,-393546.5915874513,133953936386.75931,37.20942677409981,26.208037105475128,166.0426878983018,249.1621360327091,267.2224544733615,148.68374045206625,170.53458135341145,1447331.61288119,1447.3316128811898,393546.5915874513,393.5465915874513,0.0,3.713858397405905e-06,-7.040382152241648,-71.92275640571111,0.0,71922.75640571112,0.0,1447331.61288119,0.0,71922.75640571112,0.0,243.536358116509,223.23696217500512,203.4269885051035,184.82481106586812,168.92384472087366,156.75075298722248,148.79979778537654,145.18696834770043,145.78239129359977,150.15910988609872,157.29978967680125,165.19185578273382,170.69435957231724,170.53458135341145,228.3081708806364,208.65094952857,190.01093727475632,173.6025868422488,160.5786094232713,151.5912122497991,146.8573215107464,146.27570946972543,149.42988449402282,155.40506323767573,162.50962534514957,168.2063712009805,169.76675971360325,166.22435666168158
2026-07-15 00:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01018558696171922,0.0,0.021,0.010814413038280781,0.021,165.06398974268694,206.25989199698523,182.0,,165.06398974268694,135.73992485337885,1448764.2301279705,1448.7642301279704,0.0,0.0,1448764.2301279705,1448.7642301279704,0.0,197.19769603431183,False,1840878.2044686412,1840.8782044686411,D*,-392113.97434067074,133084677848.68253,36.96796606907848,26.0379670005221,165.85228633850613,247.86120535873224,266.0620322492777,148.55574433226278,170.24717844508197,1448764.2301279705,1448.7642301279704,392113.97434067074,392.1139743406707,0.0,3.713858397405905e-06,-7.052344359518146,-71.77324365899035,0.0,71773.24365899035,0.0,1448764.2301279705,0.0,71773.24365899035,0.0,242.51928910117147,222.2661584647899,202.53848293486246,184.0843393352208,168.37456771912966,156.4114537739903,148.67110408564835,145.2549392909913,146.01374084668436,150.4885007228686,157.61924893070852,165.36321708619795,170.6124320546175,170.24717844508197,227.1231683657343,207.55451306056574,189.07023092626233,172.87797750421626,160.10163687646784,151.36805071858439,146.87323159276028,146.49323800129574,149.7790878746445,155.77512989848245,162.760704821505,168.22433861235763,169.56562712783514,166.02764990743094
2026-07-15 00:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010331794443889757,0.0,0.021,0.010668205556110245,0.021,164.90057616125085,206.1027345473657,182.0,,164.90057616125085,135.75541349931817,1450189.8656642914,1450.1898656642913,0.0,0.0,1450189.8656642914,1450.1898656642913,0.0,197.20395243853716,False,1840878.2044686412,1840.8782044686411,D*,-390688.33880434977,132214563929.28395,36.72626775813443,25.86772954053625,165.661075034431,246.54461364953733,264.89282812930776,148.43731033207428,169.9652828605643,1450189.8656642914,1450.1898656642913,390688.33880434977,390.68833880434977,0.0,3.713858397405905e-06,-7.064281623769646,-71.62358550900194,0.0,71623.58550900195,0.0,1450189.8656642914,0.0,71623.58550900195,0.0,241.49121544625453,221.28728802766452,201.64677662941148,183.34515020122865,167.83027254061233,156.07997450245915,148.55201002229288,145.33267490530073,146.25257686747352,150.82017755224246,157.9339144794767,165.5245552330086,170.52301476974526,169.9652828605643,225.9238711061821,206.44997263746114,188.12821765808155,172.15797963636336,159.6339383117568,151.15725990811998,146.9025274551204,146.72204779477772,150.13384450717587,156.14233600060027,163.00142269108244,168.23084322982646,169.3604243681463,165.8304592987661
2026-07-15 00:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010484022826826036,0.0,0.021,0.010515977173173966,0.021,164.73670889751872,205.94514634256518,182.0,,164.73670889751872,135.77080476607443,1451606.5380398305,1451.6065380398304,0.0,0.0,1451606.5380398305,1451.6065380398304,0.0,197.2102317708758,False,1840878.2044686412,1840.8782044686411,D*,-389271.6664288107,131343600006.46005,36.48433333512779,25.697325777700993,165.46904650002398,245.211722723559,263.71438224881445,148.32867994225595,169.68852781623846,1451606.5380398305,1451.6065380398304,389271.6664288107,389.2716664288107,0.0,3.713858397405905e-06,-7.0761939208947195,-71.4737827504422,0.0,71473.7827504422,0.0,1451606.5380398305,0.0,71473.7827504422,0.0,240.45192193704224,220.30035154879974,200.7519991947372,182.6074696002076,167.29124809178936,155.75661890276254,148.44275898651185,145.42026456333124,146.49875967779712,151.15379635564372,158.24342536283157,165.67578738488515,170.42632352228253,169.68852781623846,224.71003193997268,205.33738347294636,187.18514539665833,171.44299275905666,159.17598592381682,150.95929565630595,146.94543099019907,146.96209149538583,150.49378353908372,156.50616093337192,163.23140324637947,168.2259616036934,169.15127885036406,165.6327536471715
2026-07-15 00:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010642695090656394,0.0,0.021,0.010357304909343607,0.021,164.57238221766661,205.7871219174044,182.0,,164.57238221766661,135.78606016296658,1453010.7044217936,1453.0107044217937,0.0,0.0,1453010.7044217936,1453.0107044217937,0.0,197.21653429998418,False,1840878.2044686412,1840.8782044686411,D*,-387867.5000468476,130471793583.80698,36.242164884390824,25.526757180092076,165.27619662136226,243.86186723187015,262.5262199940516,148.2300955205923,169.4165672328734,1453010.7044217936,1453.0107044217937,387867.5000468476,387.8675000468476,0.0,3.713858397405905e-06,-7.08808122698684,-71.32383655271865,0.0,71323.83655271864,0.0,1453010.7044217936,0.0,71323.83655271864,0.0,239.40119057716052,219.30535206879424,199.85428860154863,181.87153563634527,166.75779619902465,155.44170091520672,148.34359430208693,145.5177882922992,146.75213466541422,151.4890034221244,158.54742652964623,165.81684040011444,170.3225681451998,169.4165672328734,223.4813903523539,204.21678504531474,186.2412819440753,170.73344343005215,158.72828146327473,150.7746295208282,147.00218469655888,147.21330421325777,150.8585194565154,156.86610199322746,163.45038582228403,168.20977041084677,168.93830818241705,165.43450640597683
2026-07-15 00:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010808274740526898,0.0,0.021,0.010191725259473103,0.021,164.40759119926946,205.62865658789735,182.0,,164.40759119926946,135.80114120814778,1454398.8227905273,1454.3988227905272,0.0,0.0,1454398.8227905273,1454.3988227905272,0.0,197.22286026431175,False,1840878.2044686412,1840.8782044686411,D*,-386479.38167811395,129599154290.13266,35.999765080592404,25.356025631582146,165.08252388397682,242.4943559417095,261.32785124560826,148.14180047528822,169.14907470844406,1454398.8227905273,1454.3988227905272,386479.38167811395,386.47938167811395,0.0,3.713858397405905e-06,-7.099943518396735,-71.17374845936826,0.0,71173.74845936826,0.0,1454398.8227905273,0.0,71173.74845936826,0.0,238.33879975319883,218.3022959460401,198.95379303051442,181.13759884850003,166.23023041329253,155.13553868131075,148.25476038953485,145.62531619375008,147.01253206052607,151.82543564222598,158.84556823427783,165.94765020691267,170.21195226799125,169.14907470844406,222.23766929810228,203.08823593228433,185.29693426604874,170.02977444578568,158.2913189557176,150.6036417539409,147.07305003649375,147.47560214483025,151.2276480509371,157.22165101445447,163.65810252591353,168.18234568556585,168.72162020243732,165.23569484060636
2026-07-15 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010981270434596558,0.0,0.021,0.010018729565403443,0.021,164.24233220804348,205.46974690953647,182.0,,164.24233220804348,135.81598648295582,1455765.2399322002,1455.7652399322,0.0,0.0,1455765.2399322002,1455.7652399322,0.0,197.22920985364297,False,1840878.2044686412,1840.8782044686411,D*,-385112.964536441,128725695146.17334,35.75713754060371,25.18513367967333,164.88803024942365,241.1086141311303,260.11876972471504,148.064038845924,168.88574259816963,1455765.2399322002,1455.7652399322,385112.964536441,385.11296453644104,0.0,3.713858397405905e-06,-7.111780771830709,-71.02352060384639,0.0,71023.5206038464,0.0,1455765.2399322002,0.0,71023.5206038464,0.0,237.2645312450664,217.29119431918255,198.05067512805294,180.40592355643693,165.70887868657064,154.8384626022539,148.17650068203113,145.74290456961032,147.27976659070808,152.16272054154126,159.13750554773233,166.06816117936697,170.0946731329452,168.88574259816963,220.97870667629766,201.95182227712982,184.35249048642677,169.33246360059326,157.86564974791912,150.44685516895632,147.15825392681526,147.74882649832867,151.60074425269852,157.57229092235403,163.85428288674618,168.1437623121268,168.50131355172974,165.03630080428474
2026-07-15 01:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011162222753640757,0.0,0.021,0.009837777246359244,0.021,164.07662155117043,205.31040861277123,182.0,,164.07662155117043,135.83054891201522,1457105.6228451792,1457.1056228451791,0.0,0.0,1457105.6228451792,1457.1056228451791,0.0,197.23558249122038,False,1840878.2044686412,1840.8782044686411,D*,-383772.581623462,127851431772.46623,35.51428660346284,25.014084380517843,164.69274324284072,239.70384382262222,258.89845568088595,147.99705408356377,168.62628242857195,1457105.6228451792,1457.1056228451791,383772.581623462,383.77258162346203,0.0,3.713858397405905e-06,-7.123592964426133,-70.87315557254357,0.0,70873.15557254356,0.0,1457105.6228451792,0.0,70873.15557254356,0.0,236.1781602681211,216.272060922509,197.14510052887888,179.67678982609692,165.19408487263487,154.55081549131776,148.10905830093643,145.87059938192309,147.55363608011461,152.50047419482706,159.42289257919037,166.1783256833901,169.97092205884363,168.62628242857195,219.70417301466216,200.8075975392322,183.40815797547873,168.64203494160492,157.45186366151967,150.30480389294814,147.25803454253324,148.0328646074346,151.97734407297693,157.91746017644633,164.03856412547918,168.09409620730068,168.2774883674005,164.83633223457403
2026-07-15 01:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01135175311918093,0.0,0.021,0.009648246880819071,0.021,163.9104491088581,205.1506320166155,182.0,,163.9104491088581,135.8447898443695,1458416.4139442951,1458.416413944295,0.0,0.0,1458416.4139442951,1458.416413944295,0.0,197.2419786158693,False,1840878.2044686412,1840.8782044686411,D*,-382461.79052434606,126976381924.09966,35.271217201138796,24.842881207892017,164.49666298558486,238.27926067657688,257.66637070869496,147.94108961474961,168.37042224912759,1458416.4139442951,1458.416413944295,382461.79052434606,382.46179052434604,0.0,3.713858397405905e-06,-7.135380073813484,-70.72265632410587,0.0,70722.65632410588,0.0,1458416.4139442951,0.0,70722.65632410588,0.0,235.07945755861326,215.2449138472536,196.2372490650006,178.95049245151733,164.68620598216728,154.27294353636512,148.05267579938382,146.0084356343076,147.833922309788,152.83830398999902,159.7013901950934,166.2781046711615,169.84088355861118,168.37042224912759,218.41377176131533,199.65564847813727,182.46434074525536,167.9590103491134,157.05051959580197,150.1778822574808,147.3726250921407,148.3275815513648,152.35698167745932,158.2566332022748,164.21071489314124,168.03344148025943,168.05022383355265,164.63577146758723
2026-07-15 01:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011550542647094262,0.0,0.021,0.009449457352905739,0.021,163.74381440176273,204.9904167105508,182.0,,163.74381440176273,135.8586310470212,1459690.412358551,1459.6904123585512,0.0,0.0,1459690.412358551,1459.6904123585512,0.0,197.24839829641786,False,1840878.2044686412,1840.8782044686411,D*,-381187.79211009014,126100567676.68452,35.0279354657457,24.671528480880788,164.29980374283213,236.83405421376514,256.42195766520547,147.89638833794746,168.11790646287807,1459690.412358551,1459.6904123585512,381187.79211009014,381.18779211009013,0.0,3.713858397405905e-06,-7.1471420782412975,-70.57202656688237,0.0,70572.02656688237,0.0,1459690.412358551,0.0,70572.02656688237,0.0,233.96819026384412,214.20977886958775,195.32731251810773,178.2273436795678,164.18561779096228,154.00520142796992,148.0075945132947,146.1564361301683,148.1203909852135,153.17580969460195,159.9726686064042,166.36746876484906,169.7047354461918,168.11790646287807,217.10721595151517,198.49612149385925,181.5214144486291,167.2839726840816,156.66228509010259,150.06657792773603,147.50224736858038,148.63281083506533,152.73917430859024,158.58929258667143,164.370550974594,167.96191883352856,167.81959449835477,164.43461558086068
2026-07-15 01:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01175934497036158,0.0,0.021,0.00924065502963842,0.021,163.57671791508085,204.82976321163503,182.0,,163.57671791508085,135.8720216840154,1460922.938947881,1460.922938947881,0.0,0.0,1460922.938947881,1460.922938947881,0.0,197.25484156472896,False,1840878.2044686412,1840.8782044686411,D*,-379955.2655207601,125224013913.3158,34.78444830925439,24.500031067852305,164.10218521864795,235.36736929061834,255.16463999817032,147.8631919571728,167.86849522507387,1460922.938947881,1460.922938947881,379955.2655207601,379.95526552076007,0.0,3.713858397405905e-06,-7.158878956657042,-70.42127049446894,0.0,70421.27049446895,0.0,1460922.938947881,0.0,70421.27049446895,0.0,232.84412061642306,213.16668667951276,194.41549764691555,177.50767437460772,163.6927147520822,153.74795811529484,147.97405103552146,146.31461025028602,148.41278979546217,153.51257885531254,160.23639331092994,166.44639086863268,169.56264885359562,167.86849522507387,215.78419245219715,197.32912274364156,180.57981863111328,166.61754071029037,156.2878426338169,149.9714817245927,147.6470628416314,148.94835368185718,153.12339052479146,158.91483552348453,164.51766001671004,167.87953389683784,167.5856684560816,164.2328679177347
2026-07-15 01:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011978998900455192,0.0,0.021,0.009021001099544809,0.021,163.40915960854866,204.66867153186496,182.0,,163.40915960854866,135.88493809228086,1462111.8156706747,1462.1118156706746,0.0,0.0,1462111.8156706747,1462.1118156706746,0.0,197.26130847306533,False,1840878.2044686412,1840.8782044686411,D*,-378766.38879796653,124346746823.91339,34.54076300664261,24.32839409285451,163.9038315058429,233.8782916710337,253.89382014906099,147.84174006228235,167.62196380096785,1462111.8156706747,1462.1118156706746,378766.38879796653,378.76638879796656,0.0,3.713858397405905e-06,-7.170590688744926,-70.2703925273013,0.0,70270.3925273013,0.0,1462111.8156706747,0.0,70270.3925273013,0.0,231.70700461771094,212.1156723581735,193.50202446524054,176.7918326326226,163.20790302315007,153.50159275975625,147.9522782743604,146.48295326834403,148.71084835625214,153.84818834834218,160.49223148361241,166.51484885936182,169.4147883058318,167.62196380096785,214.44436167949203,196.15475566066763,179.6399776210438,165.96032802319203,155.92777614462648,149.89312839277287,147.8072473922004,149.2739868475601,153.50908070480813,159.2326749288355,164.65173803432526,167.786342773313,167.34850838652912,164.03053700044566
2026-07-15 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012210442632876906,0.0,0.021,0.008789557367123096,0.021,163.24113732069227,204.5071396441868,182.0,,163.24113732069227,135.8973343476028,1463252.8154826355,1463.2528154826355,0.0,0.0,1463252.8154826355,1463.2528154826355,0.0,197.26779915585297,False,1840878.2044686412,1840.8782044686411,D*,-377625.3889860057,123468795134.62381,34.296887537395506,24.15662317614713,163.70477020670225,232.365896786139,252.60887783942673,147.83226960088794,167.3781019066742,1463252.8154826355,1463.2528154826355,377625.3889860057,377.6253889860057,0.0,3.713858397405905e-06,-7.1822772549991845,-70.11939752555492,0.0,70119.39752555492,0.0,1463252.8154826355,0.0,70119.39752555492,0.0,230.5565916949554,211.05677278075962,192.58712864224125,176.080186604458,162.73160637009676,153.2664919065395,147.94250948814135,146.6614456099663,149.01427799111985,154.1822051709609,160.73985452826588,166.5728262351784,169.26131503931407,167.3781019066742,213.08737264268277,194.97308462040093,178.70237004195525,165.3130134175814,155.5827831400271,149.8320168947256,147.98304056637514,149.60946077581096,153.89567351012477,159.54222575479795,164.7725230417015,167.68241634339154,167.108226136868,163.82763561631768
2026-07-15 02:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012454720271639819,0.0,0.021,0.008545279728360182,0.021,163.0726527870915,204.34516926834144,182.0,,163.0726527870915,135.90910816991789,1464336.5241267905,1464.3365241267904,0.0,0.0,1464336.5241267905,1464.3365241267904,0.0,197.2743135972523,False,1840878.2044686412,1840.8782044686411,D*,-376541.68034185073,122590193220.14774,34.05283145004104,23.984725043127376,163.50504066684277,230.82926340957385,251.309169283729,147.83501433332574,167.13671356596646,1464336.5241267905,1464.3365241267904,376541.68034185073,376.54168034185074,0.0,3.713858397405905e-06,-7.193938636886801,-69.96829132570335,0.0,69968.29132570335,0.0,1464336.5241267905,0.0,69968.29132570335,0.0,229.39262618556012,209.9900352859409,191.6710649569119,175.3731302243781,162.26427757597415,153.04305100434865,147.94497438941076,146.85005197163832,149.32277159157957,154.51418835368702,160.9789436057996,166.62030895708932,169.1023795745225,167.13671356596646,211.71289290510168,193.78432247643985,177.76754725628325,164.67639085195702,155.25376807365745,149.7886800863707,148.17461522746083,149.95449653882022,154.28257708696137,159.84292497602112,164.87984930590355,167.56777782534667,166.86480419856,163.624188830496
2026-07-15 02:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012712994831204553,0.0,0.021,0.008287005168795448,0.021,162.90371219207486,204.1827664005171,182.0,,162.90371219207486,135.92021561117903,1465358.8964530437,1465.3588964530436,0.0,0.0,1465358.8964530437,1465.3588964530436,0.0,197.28085160911476,False,1840878.2044686412,1840.8782044686411,D*,-375519.3080155975,121710977882.27591,33.80860496729886,23.81270689405173,163.30469623574544,229.2672805838542,249.99402638490199,147.85020370006598,166.8976171191653,1465358.8964530437,1465.3588964530436,375519.3080155975,375.5193080155975,0.0,3.713858397405905e-06,-7.205574816916739,-69.81708017963084,0.0,69817.08017963084,0.0,1465358.8964530437,0.0,69817.08017963084,0.0,228.21484969277785,208.91551642085108,190.75410742955881,174.67107870644833,161.8063804292288,152.83168034084645,147.95989767916888,147.04871887961082,149.63599967570184,154.84367819004595,161.20917258639645,166.6572861770575,168.93812587057081,166.8976171191653,210.32062401041912,192.58866820041501,176.83608062377874,164.0512022214981,154.94135756936643,149.7637587605537,148.38211752677256,150.30875881261804,154.66911504801212,160.13402004708854,164.97327249097194,167.44246633056036,166.6182869489822,163.42023619883895
2026-07-15 02:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012986600135408836,0.0,0.021,0.008013399864591165,0.021,162.73430278039623,204.01991883056652,182.0,,162.73430278039623,135.93054571191274,1466309.7193175761,1466.309719317576,0.0,0.0,1466309.7193175761,1466.309719317576,0.0,197.287413736563,False,1840878.2044686412,1840.8782044686411,D*,-374568.48515106505,120831192050.68536,33.56422001407927,23.64057712809529,163.10377872719363,227.67880212297393,248.66275371613403,147.87806181888376,166.66064374096752,1466309.7193175761,1466.309719317576,374568.48515106505,374.56848515106503,0.0,3.713858397405905e-06,-7.217185778816528,-69.66577139873623,0.0,69665.77139873622,0.0,1466309.7193175761,0.0,69665.77139873622,0.0,227.02299327878492,207.83328347180827,189.8365540542436,173.9744797700129,161.35841753548303,152.63280037384092,147.9874988622045,147.25737540546774,149.9536143169355,155.17021045305862,161.43021704567593,166.6837495118087,168.7686910272292,166.66064374096752,208.91013302922107,191.38635630653823,175.90864020484852,163.4384008331706,154.64666282527804,149.75782790592524,148.60568595845322,150.67190699535635,155.05465606426057,160.4149823755867,165.05249834112058,167.30651169660294,166.3687056452964,163.21580671044364
2026-07-15 02:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013277041208378306,0.0,0.021,0.0077229587916216955,0.021,162.56441307779596,203.85661558162695,182.0,,162.56441307779596,135.94004866134105,1467184.4079416147,1467.1844079416148,0.0,0.0,1467184.4079416147,1467.1844079416148,0.0,197.29400047701552,False,1840878.2044686412,1840.8782044686411,D*,-373693.79652702645,119950881405.9204,33.319689279422334,23.46834468263932,162.902343920063,226.06268567840044,247.3146256646229,147.91880680928807,166.42563749758187,1467184.4079416147,1467.1844079416148,373693.79652702645,373.69379652702645,0.0,3.713858397405905e-06,-7.2287715076106025,-69.51437276444543,0.0,69514.37276444542,0.0,1467184.4079416147,0.0,69514.37276444542,0.0,225.81678171305234,206.74341482907317,188.91872501099408,173.28380362138256,160.9208973838035,152.446841572874,148.0279907139435,147.47593061049935,150.2752450635286,155.49330765106274,161.6417539405038,166.6996925438078,168.59420569861817,166.42563749758187,207.481050711102,190.1776376209358,174.98588827827297,162.83880020845584,154.37027092618086,149.77147169937263,148.84542810530877,151.0435398809181,155.43848049645555,160.6851269743658,165.11722553820903,167.15993814089248,166.11609178745044,163.01094367007843
2026-07-15 02:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013586014366200926,0.0,0.021,0.007413985633799075,0.021,162.39403444042827,203.69284839918254,182.0,,162.39403444042827,135.94862307515353,1467973.6305167899,1467.9736305167899,0.0,0.0,1467973.6305167899,1467.9736305167899,0.0,197.3006122198193,False,1840878.2044686412,1840.8782044686411,D*,-372904.57395185134,119070097227.61032,33.07502700766953,23.29601959052394,162.7004664798642,224.41774547342814,245.94888593577807,147.97264909766747,166.19245572440582,1467973.6305167899,1467.9736305167899,372904.57395185134,372.9045739518513,0.0,3.713858397405905e-06,-7.240331989781168,-69.36289302339722,0.0,69362.89302339722,0.0,1467973.6305167899,0.0,69362.89302339722,0.0,224.59593586611533,205.6460045657031,188.0009696651156,172.5995551201822,160.49436129014268,152.27424574710517,148.08157768221162,147.70427142207507,150.60049708974063,155.81247770115846,161.84346062200453,166.70511045497892,168.4147947574622,166.19245572440582,206.0330401826564,188.96285074688177,174.06862729669496,162.25344392605697,154.11323847822302,149.80530649126297,149.10141851458727,151.4232015665343,155.81981671308841,160.9437366175929,165.1671378314975,167.00276589433983,165.86048143506306,162.80570956129102
2026-07-15 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013915448608687637,0.0,0.021,0.007084551391312364,0.021,162.2231537750119,203.5286047536041,182.0,,162.2231537750119,135.95614020862257,1468665.5368749492,1468.6655368749493,0.0,0.0,1468665.5368749492,1468.6655368749493,0.0,197.30724952865086,False,1840878.2044686412,1840.8782044686411,D*,-372212.66759369196,118188897905.48535,32.83024941819038,23.123613275677837,162.49823485286305,222.74267588957534,244.5647474311904,148.03978917178125,165.9609690893841,1468665.5368749492,1468.6655368749493,372212.66759369196,372.21266759369195,0.0,3.713858397405905e-06,-7.251867213471995,-69.21134214495162,0.0,69211.34214495162,0.0,1468665.5368749492,0.0,69211.34214495162,0.0,223.36017396267397,204.54116194271677,187.08366912109076,171.92227358009174,160.07937885313905,152.11546684226022,148.14845795104176,147.94226048234464,150.92894952975382,156.12721263720556,162.03501212120088,166.69999911142997,168.23057778994192,165.9609690893841,204.56578099534843,187.74234010389657,173.15772920959498,161.68340247933548,153.87656904673162,149.8599727862455,149.37375850415864,151.81037869085029,156.1978414589852,161.1900583009859,165.201874250477,166.83500159046983,165.60191295369242,162.60018105672768
2026-07-15 03:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014267562902910683,0.0,0.021,0.006732437097089318,0.021,162.05174370182033,203.3638583865439,182.0,,162.05174370182033,135.9624534800676,1469246.6350650534,1469.2466350650534,0.0,0.0,1469246.6350650534,1469.2466350650534,0.0,197.31391352493785,False,1840878.2044686412,1840.8782044686411,D*,-371631.56940358784,117307349924.44632,32.58537497901287,22.951138745846762,162.29574386556854,221.03615698015872,243.16138907086867,148.12041793095977,165.7310612105227,1469246.6350650534,1469.2466350650534,371631.56940358784,371.63156940358783,0.0,3.713858397405905e-06,-7.263377168720508,-69.05973149108002,0.0,69059.73149108002,0.0,1469246.6350650534,0.0,69059.73149108002,0.0,222.10921287529982,203.42901938085453,186.16724104200537,171.2525387940774,159.67655180995146,151.97096704668073,148.22881608121676,148.18973715047795,151.2601541966529,156.43698962440797,162.2160817339393,166.68435252124883,168.04166927959753,165.7310612105227,203.07897148666697,186.51659911938074,172.25417759270601,161.12988181611945,153.661360687731,149.93605760843045,149.66241905421086,152.2045511357558,156.57168459731554,161.42334064974506,165.2210822696971,166.6566102881412,165.34042236720356,162.39444172725976
2026-07-15 03:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014644896736415395,0.0,0.021,0.006355103263584606,0.021,161.8797724509103,203.19857882448997,182.0,,161.8797724509103,135.96742251696554,1469704.0046511842,1469.7040046511843,0.0,0.0,1469704.0046511842,1469.7040046511843,0.0,197.32060550516803,False,1840878.2044686412,1840.8782044686411,D*,-371174.199817457,116425527521.65561,32.340424311571006,22.77861052550353,162.0931114099195,219.29684112160302,241.73795392021162,148.2147122248622,165.50262926637052,1469704.0046511842,1469.7040046511843,371174.199817457,371.174199817457,0.0,3.713858397405905e-06,-7.274861847679474,-68.90807375379337,0.0,68908.07375379337,0.0,1469704.0046511842,0.0,68908.07375379337,0.0,220.8427644394519,202.30973511169316,185.25214403863953,170.5909730990142,159.286510682242,151.84121668797266,148.32282158821133,148.44650709300072,151.5936322028901,156.74126751708354,162.38634196919094,166.6581665104774,167.8481793980098,165.50262926637052,201.57224660549133,185.28618611284438,171.35906438925352,160.59416077638596,153.46868594401428,150.0341556715141,149.9673361182771,152.6050008648807,156.94039258659285,161.64275953418516,165.2244233854969,166.46761761735723,165.07605379600724,162.18859842540527
2026-07-15 03:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015050373309294053,0.0,0.021,0.0059496266907059486,0.021,161.70719756362212,203.03272532651957,182.0,,161.70719756362212,135.97080119450203,1470014.9913430277,1470.0149913430278,0.0,0.0,1470014.9913430277,1470.0149913430278,0.0,197.32732718715312,False,1840878.2044686412,1840.8782044686411,D*,-370863.2131256135,115543518526.8498,32.09542181301383,22.606045798502954,161.89047775593332,217.523417217161,240.29354989531473,148.3228323309556,165.2755845531093,1470014.9913430277,1470.0149913430278,370863.2131256135,370.8632131256135,0.0,3.713858397405905e-06,-7.28632124500682,-68.75638396407683,0.0,68756.38396407683,0.0,1470014.9913430277,0.0,68756.38396407683,0.0,219.56055143555255,201.18350199570907,184.33888201768707,169.938245041174,158.9099157454337,151.72669448085006,148.43062828840786,148.71234657507117,151.92887755278667,157.03949992732595,162.54546302951786,166.62143726093632,167.6502148334195,165.2755845531093,200.0455050922476,184.05183197730224,170.47359375106535,160.07762128520628,153.2996632974827,150.15487386702793,150.2884200436081,153.0110514103406,157.30304251643543,161.84769249845138,165.21153259988694,166.26802537879132,164.80886067991557,161.98278066905658
2026-07-15 03:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015487358708831328,0.0,0.021,0.005512641291168673,0.021,161.53396772189626,202.86624864424851,182.0,,161.53396772189626,135.972329137182,1470155.6291618855,1470.1556291618854,0.0,0.0,1470155.6291618855,1470.1556291618854,0.0,197.33408064065858,False,1840878.2044686412,1840.8782044686411,D*,-370722.5753067557,114661425149.35266,31.850395874820183,22.433464562060667,161.68801567847143,215.71455150304035,238.82725297564528,148.44491901833962,165.0498536072311,1470155.6291618855,1470.1556291618854,370722.5753067557,370.72257530675574,0.0,3.713858397405905e-06,-7.297755358277201,-68.6046796222869,0.0,68604.6796222869,0.0,1470155.6291618855,0.0,68604.6796222869,0.0,218.26230816409472,200.0505525592904,183.42801609898558,169.29507831445562,158.5474685367686,151.62789181296938,148.55236778105572,148.98699173742682,152.26534155700747,157.33110450424465,162.69311204925518,166.57416118187183,167.44788007766402,165.0498536072311,198.4986612451068,182.81438364262715,169.59921296544394,159.5818396393705,153.15563298416336,150.29889897239923,150.6254566158984,153.42181617609614,157.6584226089856,162.03699387102566,165.1820304710893,166.05783409290942,164.5389142559951,161.77715067336604
2026-07-15 03:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015959766400521012,0.0,0.021,0.005040233599478989,0.021,161.3600090223792,202.69907783344766,182.0,,161.3600090223792,135.97178464377717,1470105.5118598174,1470.1055118598174,0.0,0.0,1470105.5118598174,1470.1055118598174,0.0,197.34086882493767,False,1840878.2044686412,1840.8782044686411,D*,-370772.69260882377,113779361842.23677,31.605378289510213,22.260889208877117,161.4859246612803,213.86884945493418,237.3381077279284,148.58108804495842,164.82537893568863,1470105.5118598174,1470.1055118598174,370772.69260882377,370.7726926088238,0.0,3.713858397405905e-06,-7.309164188332074,-68.45298032923978,0.0,68452.98032923978,0.0,1470105.5118598174,0.0,68452.98032923978,0.0,216.94778590259614,198.91116593456783,182.52016643628912,168.66224753414286,158.19989482562798,151.54529551512596,148.68814610678263,149.27013643116504,152.60243544947772,157.61547618495874,162.8289459244811,166.51633449373,167.2412776986413,164.82537893568863,196.93173212279842,181.5748421592061,168.7374531396134,159.10837364758206,153.03768800408938,150.4666408941966,150.97815552295216,153.83633565845457,158.00532711790046,162.20971325343876,165.13541488407498,165.83703761021002,164.26628774085708,161.571897730896
2026-07-15 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.016472184369833793,0.0,0.021,0.004527815630166208,0.021,161.18521283813524,202.531108594269,182.0,,161.18521283813524,135.96880308828324,1469831.077833608,1469.831077833608,0.0,0.0,1469831.077833608,1469.831077833608,0.0,197.34769606726644,False,1840878.2044686412,1840.8782044686411,D*,-371047.1266350332,112897463195.5366,31.360406443204614,22.088346071441777,161.28442961069499,211.98500075323972,235.82512840924898,148.73142634275945,164.60211962210474,1469831.077833608,1469.831077833608,371047.1266350332,371.0471266350332,0.0,3.713858397405905e-06,-7.320547739856673,-68.30130914759367,0.0,68301.30914759367,0.0,1469831.077833608,0.0,68301.30914759367,0.0,215.616759368359,197.76567623408334,181.61602016885934,168.04058495358444,157.8679612699945,151.47939654421566,148.83804214853768,149.56142950294742,152.9395315907059,157.89199494189933,162.95262194716338,166.4479532553282,167.03050941699792,164.60211962210474,195.34485822445157,180.33439299089974,167.89003660006992,158.65894534209426,152.94722888580796,150.65865514626637,151.3461751362916,154.2535633987748,158.3425296323478,162.36500302739503,165.07135344154176,165.60563020749794,163.9910703594639,161.36723699165722
2026-07-15 04:10:00,67.736,210180.74384,210180.74384,70146.24437058732,140034.4994694127,210.18074384000002,210.18074384000002,210180.74384,0.0006061335669270523,0.0006061335669270523,0.015833722025256583,0.0,0.021,0.004560144407816366,0.021,162.89691097007042,204.17622849929535,182.0,310.0,162.89691097007042,135.74215036048676,1448969.0745044113,1448.9690745044113,67872.7417096877,67.8727417096877,1381096.3327947236,1381.0963327947236,0.0,197.28111494136314,False,1840878.2044686412,1840.8782044686411,C*,-391909.1299642299,112029276250.51003,31.11924340291945,21.918485623264644,,,234.32704805683053,148.87266682812952,164.4785919199687,1381096.3327947236,1381.0963327947236,391909.1299642299,391.90912996422986,0.0,3.713858397405905e-06,-7.331906408640463,-68.15201270273812,2273.502660899627,2270.103786493608,2273.502660899627,1381096.3327947236,-68155.41157714417,-3.3988744060479803,0.0,214.32389442851337,196.65415949033667,180.7387504463753,167.4359769636002,157.54187130972875,151.40807036580748,148.97243566495342,149.82972667817592,153.25041755996904,158.14531088447777,163.0641813884411,166.3882993865656,166.86216411299162,164.4785919199687,194.96033271839025,180.0336709089983,167.68353317253403,158.54730460349816,152.9209554322009,150.7001546881854,151.43218197384974,154.3590322397274,158.4480083395911,162.47024661651912,165.2180588078593,165.9134495152445,164.7187219120026,163.03534389498782
2026-07-15 04:20:00,194.164,602479.2421599999,602479.2421599999,228644.4119596692,373834.8302003307,602.4792421599999,602.4792421599999,602479.2421599999,0.0017576234786270783,0.0017576234786270783,0.012535331479767573,0.0,0.021,0.006707045041605349,0.021,163.1128580256423,204.3838195051375,182.0,310.0,163.1128580256423,135.36333815398768,1414101.717777871,1414.101717777871,226375.2151241897,226.3752151241897,1187726.5026536814,1187.7265026536813,0.0,197.2727585277886,False,1840878.2044686412,1840.8782044686411,C*,-426776.48669077014,111277186222.11539,30.910329506143164,21.77133949301645,,,233.02029860244534,148.9869739946057,164.38530687214248,1187726.5026536814,1187.7265026536813,426776.48669077014,426.7764866907701,0.0,3.713858397405905e-06,-7.343243522376542,-68.02268241647613,2269.1968354794662,2265.8044124274165,2269.1968354794662,1187726.5026536814,-68026.07483952818,-3.3924230520497076,0.0,213.2633756025323,195.7318024129342,179.99902768320126,166.91370686203254,157.2456021379996,151.32224616904173,149.06083151807823,150.03698949124444,153.5035415567609,158.36072153988448,163.16717936143576,166.3467681621788,166.7242377302159,164.38530687214248,197.54159548432526,182.07429715550163,169.09615920921138,159.31100036094432,153.08714727001856,150.38248082678678,150.79601498943813,153.60758171561457,157.79535074441762,162.09204020025118,165.18639311326487,166.1512219340603,165.04390740003785,163.3870626743965
