timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-15 04:30:00,331.12,1027445.4928,1027445.4927999999,514804.8300024113,512640.66279758856,1027.4454927999998,1027.4454928,1027445.4927999999,0.003001778882754704,0.003001778882754704,0.0077796625907961435,0.0,0.021,0.010218558526449154,0.021,161.27098680348078,202.6135317209309,182.0,310.0,161.27098680348078,135.54087112351192,1430442.5464864583,1430.4425464864582,512539.0082071665,512.5390082071665,917903.5382792918,917.9035382792919,0.0,197.34434508267827,False,1840878.2044686412,1840.8782044686411,C*,-410435.6579821829,110687048836.45395,30.746402454570543,21.655879336204872,,,232.03756584347488,149.05258590827341,164.2216025806116,917903.5382792918,917.9035382792919,410435.6579821829,410.43565798218293,0.0,3.713858397405905e-06,-7.3545637233082966,-67.92120559052417,2265.8217952448176,2262.4344340860116,2265.8217952448176,917903.5382792918,-67924.59295168298,-3.3873611588060157,0.0,212.51812202787255,195.07656047534917,179.46426629211453,166.52580741543784,157.01295204805825,151.2364734266622,149.0993514512595,150.16410425176565,153.6708726316438,158.510717067675,163.24472876027698,166.32123526253523,166.61334634107155,164.2216025806116,201.74244944036835,185.6119199658927,171.7805904026701,161.03548579001148,153.8567478157008,150.30070706897178,150.05352786722108,152.4766020614847,156.61404709138012,161.21213994853142,164.8616656592473,166.37497247101618,165.35270137186248,162.08219773711602
2026-07-15 04:40:00,452.5,1404080.3499999999,1404080.3499999999,962962.2818706175,441118.0681293823,1404.08035,1404.08035,1404080.3499999999,0.0040515099876302415,0.0040515099876302415,0.0037119389429837247,0.0,0.021,0.013236551069386034,0.021,156.87187105897303,198.38826501275034,182.0,310.0,156.87187105897303,137.1999910138203,1583154.4287199131,1583.154428719913,960698.8463599887,960.6988463599887,622455.5823599243,622.4555823599243,0.0,197.51820168885854,False,1840878.2044686412,1840.8782044686411,C*,-257723.77574872808,110274221402.23868,30.63172816728852,21.575109804484406,,,231.42227674726863,149.06995155880546,163.8867348248664,622455.5823599243,622.4555823599243,257723.77574872808,257.7237757487281,0.0,3.713858397405905e-06,-7.365872088812276,-67.8501930238801,2263.4355106288567,2260.0516916861234,2263.4355106288567,622455.5823599243,-67853.57684282283,-3.383818942733342,0.0,212.08109520412123,194.6877276325229,179.140115576108,166.28264068481585,156.85702694165843,151.1645096496076,149.10008863906037,150.21898191925243,153.753970775345,158.58986478851253,163.28680782600867,166.30359617719657,166.53584174190863,163.8867348248664,206.2170540217399,189.47071739805722,174.81695695830896,163.10419053161883,154.92918065749157,150.45385408450494,149.45570847155523,151.38146276022144,155.35292110210239,160.1574358842106,164.3321934780095,166.47848726766904,165.80990406952117,158.92592050558616
2026-07-15 04:50:00,553.703,1718107.18682,1718107.18682,1552592.3670801844,165514.81973981555,1718.10718682,1718.10718682,1718107.18682,0.004815776458817673,0.004815776458817673,0.0,0.0,0.021,0.01618422354118233,0.021,146.2409271914672,188.19446207964106,182.0,310.0,146.2409271914672,137.55589238745003,1615912.9828026844,1615.9129828026844,1550329.3830295827,1550.3293830295827,65583.5997731018,65.5835997731018,0.0,197.9553616575432,False,1840878.2044686412,1840.8782044686411,B*,-224965.22166595678,110195525007.05492,30.609868057515254,21.55971288446342,,,231.38207852280743,149.04617942576533,163.8600074096254,65583.5997731018,65.5835997731018,224965.22166595678,224.9652216659568,0.0,3.713858397405905e-06,-7.3771781987744705,-67.8366597731683,2262.9840506016917,2259.600906667445,2262.9840506016917,65583.5997731018,-67840.04291710255,-3.3831439342466183,0.0,212.0447549192909,194.65485669008254,179.11034576244617,166.25543539116268,156.831701640731,151.1403197480561,149.07631049505488,150.19498060728426,153.7292643940754,158.5641938640915,163.2602000698227,166.2763867038354,166.50858594566836,163.8600074096254,206.2170540217399,189.47071739805722,174.81695695830896,163.10419053161883,154.92918065749157,150.45385408450494,149.45570847155523,151.38146276022144,155.35292110210239,160.1574358842106,164.3321934780095,166.47848726766904,165.80990406952117,158.92592050558616
2026-07-15 05:00:00,636.875,1976184.9125000003,1976184.9125,1840878.2044686412,135306.7080313589,1976.1849125,1976.1849125000003,1976184.9125,0.005181702442476708,0.004826918284853211,0.0,0.00035478415762349707,0.021,0.013558238474051555,0.018385156758904765,136.50769040591652,182.00000000000003,182.0,310.0,136.0,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.24025053726427,True,1840878.2044686412,1840.8782044686411,B,0.0,110042088446.32993,30.5672467906472,21.529693079258095,310.0,162.81655312484463,232.67420658345424,149.04617717673793,163.6967990723435,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.38848005183042,-67.81111833570063,0.0,0.0,0.0,0.0,-255727.60120831808,-187916.48287261746,0.0,211.8547888950369,194.4857053210079,178.9692774550596,166.14956641200936,156.76377055522278,151.10892092808646,149.07657471299194,150.2188639519974,153.76550663114213,158.59877435719523,163.27862566708012,166.26865209317683,166.47427247867518,163.6967990723435,210.9941500703565,193.72374619987943,178.34806897531917,165.70504149288027,156.50936280540566,151.03728406818163,149.1627853752336,150.42144006991282,154.0260451618311,158.8448699111396,163.43688657873525,166.29155800648223,166.36479852887794,162.81655312484463
2026-07-15 05:10:00,705.375,2188736.3025,2188736.3025,1882565.501340136,306170.8011598643,2188.7363025000004,2188.7363025000004,2188736.3025,0.00541999274004291,0.004877993466038619,0.0,0.0005419992740042911,0.021,0.014315558201808055,0.019193551667846673,136.75941850742092,182.00000000000003,182.0,310.0,136.0,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,202.2084654036282,True,1840878.2044686412,1840.8782044686411,B,0.0,110026414564.54726,30.56289293459646,21.52662649020198,310.0,163.65232973221833,235.14807592311428,149.03746559716905,163.6626939387408,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.399781676499784,-67.80974801618598,41687.29687149485,41686.611711737525,41687.29687149485,0.0,-67810.4331759433,-0.6851597573258914,0.0,211.8330742655138,194.46652601989402,178.9532510289474,166.1364067560052,156.75290504104782,151.09964857193353,149.06811826038324,150.2103745355314,153.75609734738455,158.58766866696564,163.26547176541453,166.25390838585204,166.45910620670006,163.6626939387408,212.26335627100195,194.85772840903715,179.30108823278957,166.4185008609231,156.9549440446083,151.2173920302001,149.1057602617144,150.17915054941764,153.67450546722105,158.48273939981434,163.17224418839558,166.20900762612035,166.48425981698102,163.65232973221833
2026-07-15 05:20:00,762.242,2365191.1914799996,2365191.1914799996,1951413.7729155542,413777.41856444534,2365.1911914799994,2365.1911914799994,2365191.1914799996,0.005865366750310335,0.005278830075279302,0.0,0.0005865366750310332,0.021,0.0157211699247207,0.021,152.29592912404084,193.6887385274357,182.0,310.0,151.97395967447716,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.7165952262501,True,1840878.2044686412,1840.8782044686411,B,0.0,110052048338.87968,30.57001342746658,21.53164172847701,310.0,163.82352616727692,237.78815849540422,149.02796124341378,163.65578196901552,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.4110842555724865,-67.81547443621332,110535.56844691295,110538.43165692661,110535.56844691295,0.0,-67812.61122619966,2.8632100136601366,0.0,211.85487387357776,194.4862497388979,178.97006223308406,166.1480272031041,156.75778105228764,151.09713853487705,149.05838199206434,150.19429161164007,153.73532065145645,158.5647284038271,163.2436644619192,166.23659699648164,166.44821715184423,163.65578196901552,212.61547080905794,195.17315062091976,179.56946514226487,166.62208585668745,157.0841184669611,151.2713503241221,149.0911711097795,150.10936932951736,153.5697301685236,158.36999277415092,163.08241254088844,166.1684005616335,166.5022776597246,163.82352616727692
2026-07-15 05:30:00,809.914,2513114.5471599996,2513114.5471599996,1979906.0210933979,533208.5260666017,2513.11454716,2513.11454716,2513114.5471599996,0.006840811272084932,0.006156730144876439,0.0,0.0006840811272084933,0.021,0.014843269855123561,0.021,174.93060983503275,216.10590003473226,182.0,310.0,175.290601886979,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.81707535524373,True,1840878.2044686412,1840.8782044686411,B,0.0,110094773151.48962,30.58188143096934,21.54000082194159,310.0,163.87953301067915,240.4740645131748,149.01858806677532,163.65523086023393,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.422388275035847,-67.82411678016834,139027.8166247568,139032.13779673429,139027.8166247568,0.0,-67819.79560819083,4.321171977499034,0.0,211.89124147984276,194.51903643781495,178.99808852187928,166.16831528901196,156.76839032224606,151.09738885380193,149.04868933749094,150.1760519947636,153.7109670932713,158.53783935671092,163.2187473918232,166.21807290307743,166.43842949701653,163.65523086023393,212.8243121125363,195.36083991521278,179.73177541367605,166.74754216158595,157.16579972282153,151.30771968107908,149.08528165525027,150.06828799532227,153.50466876926953,158.29651579267798,163.0192793421131,166.1331329554302,166.50327279153814,163.87953301067915
2026-07-15 05:40:00,850.269,2638333.69086,2638333.69086,2008446.285055584,629887.4058044159,2638.33369086,2638.33369086,2638333.69086,0.008381578626148172,0.007543420763533355,0.0,0.0008381578626148172,0.021,0.013456579236466646,0.021,199.38290951537815,240.75485245007405,182.0,310.0,200.7980316383976,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.95856063876252,True,1840878.2044686412,1840.8782044686411,B,0.0,110154616057.3314,30.598504460369835,21.551709063887333,310.0,163.92710111826017,243.23458224253858,149.00962968548336,163.65777400233836,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.433694223633811,-67.83569158777871,167568.0805869429,167573.86799074808,167568.0805869429,0.0,-67829.90418397354,5.787403805166832,0.0,211.93922400842658,194.5622629897634,179.03521556723427,166.19578514561127,156.7839116083607,151.10020815235964,149.03938479817188,150.1563846454625,153.68394186125244,158.50782531270482,163.19120765010163,166.19833216589822,166.42928194327166,163.65777400233836,213.06502571114328,195.57731789354173,179.92042481585102,166.89511893950956,157.26403831056547,151.3544934437938,149.08370527528294,150.02601342383355,153.43399823709495,158.21476909358543,162.94771986150744,166.09227044028495,166.5038036339031,163.92710111826017
2026-07-15 05:50:00,884.748,2745319.9591200002,2745319.9591200002,2047967.8737766976,697352.0853433027,2745.31995912,2745.31995912,2745319.9591200002,0.010654660498921643,0.009589194449029479,0.0,0.0010654660498921643,0.021,0.011410805550970522,0.021,221.77843047128184,263.97476613567306,182.0,310.0,224.71039460887064,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.26608120279045,True,1840878.2044686412,1840.8782044686411,B,0.0,110238163757.25824,30.621712154793954,21.568055139850625,310.0,163.9903414978264,246.07797548067688,149.00137105223737,163.663641428168,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.445002775956958,-67.8513139388867,207089.6693080562,207097.48048361018,207089.6693080562,0.0,-67843.50276333271,7.811175553986686,0.0,212.00227169663052,194.61902671387924,179.08420274648947,166.23267998109546,156.8059492844345,151.1065210438962,149.03074259979167,150.13500169905475,153.6535412148373,158.4737799673293,163.16021119862302,166.17690156971304,166.42084640884136,163.663641428168,213.39694132971997,195.8755395037608,180.18123636096934,167.1006738939675,157.40303030750118,151.4239184724123,149.08765860807637,149.97469658547445,153.34384079057892,158.1089361117752,162.85478476237552,166.04007701221047,166.50734982370724,163.9903414978264
2026-07-15 06:00:00,914.456,2837502.10064,2837502.10064,2103733.1532665454,733768.9473734545,2837.5021006399998,2837.5021006399998,2837502.10064,0.013826408019678639,0.012443767217710776,0.0,0.0013826408019678629,0.021,0.008556232782289225,0.021,239.76013562616575,283.5070063833378,182.0,310.0,244.74313710391908,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.76555716219724,True,1840878.2044686412,1840.8782044686411,B,0.0,110355159546.83214,30.65421098523115,21.590945321931457,310.0,164.07668198883223,248.98807786335877,148.9942398576179,163.67387345629356,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.45631487902539,-67.87261841059411,262854.9487979043,262865.601033758,262854.9487979043,0.0,-67861.96617474043,10.65223585368949,0.0,212.08633381875427,194.6946405079341,179.14975096071555,166.28279162636497,156.83718408761405,151.11783550708913,149.02315771669126,150.1113471197296,153.6185217502523,158.43414718140832,163.12435916982122,166.15301534405242,166.4132791315268,163.67387345629356,213.85628767127386,196.28731900459832,180.54252276714445,167.38730303594656,157.59937033886806,151.52563653227597,149.10011840721185,149.91156046237168,153.22717204367268,157.96988995259744,162.7319575649138,165.97145050038196,166.5140939340558,164.07668198883223
2026-07-15 06:10:00,940.249,2917536.23206,2917536.2320600003,2177933.904788641,739602.3272713595,2917.53623206,2917.5362320599997,2917536.2320600003,0.017885919823565376,0.01609732784120884,0.0,0.0017885919823565355,0.021,0.004902672158791161,0.021,252.36914617964268,298.3118747033488,182.0,310.0,259.879829486492,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.43371865112618,True,1840878.2044686412,1840.8782044686411,B,0.0,110516660746.86342,30.699072429684282,21.6225429707738,310.0,164.18561913731128,251.92628662873759,148.98884695436712,163.68959746822318,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.467631787157358,-67.90144879180315,337055.7003199995,337070.115510604,337055.7003199995,0.0,-67887.03360119864,14.415190604515374,0.0,212.1984789102961,194.79529542553763,179.23737109366223,166.35061115257244,156.88083880550684,151.136020014533,149.0172012082232,150.0848710863021,153.57750620734566,158.38714202757217,163.08199323952388,166.1256967390631,166.40664983879194,163.68959746822318,214.4622920074854,196.82528986730682,181.01623415687317,167.76572858629837,157.8617668856038,151.66586294177108,149.12465046275528,149.83761661109335,153.08273044589671,157.79461202379505,162.57526722712007,165.88262505432365,166.52182837663375,164.18561913731128
2026-07-15 06:20:00,962.795,2806345.5759089054,2987495.1172999996,2251232.2506303815,736262.8666696181,2987.4951172999995,2806.345575908905,2987495.1172999996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0863320105445,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,110722121440.73343,30.756144844648176,21.662741277997224,310.0,164.27778082652344,254.81256236814457,148.98533185656353,163.71032910478505,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.4789547311515205,-67.93766396497594,410354.04616174015,410372.1537483266,410354.04616174015,0.0,-67919.55637838953,18.107586586411344,0.0,212.33967351173774,194.92086208984415,179.34705473047242,166.43627785038913,156.93716415551688,151.16139342455637,149.01321813825123,150.0559010587821,153.5307518579642,158.3328911362366,163.03305751116287,166.09470239320422,166.4006125148423,163.71032910478505,215.06034910275838,197.32294561190363,181.4562008897342,168.11966933785914,158.10970984681356,151.80129562324333,149.15283461625893,149.77379298646989,152.95201790622045,157.6328660288706,162.42758485939765,165.79478080853923,166.52200874663228,164.27778082652344
2026-07-15 06:30:00,982.623,2525993.6166873747,3049020.21162,2285020.9094207315,763999.3021992687,3049.0202116200003,2525.9936166873745,3049020.21162,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0889256021377,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,110947832600.8619,30.818842389128303,21.706901581302436,310.0,164.30631033404882,257.5612129511928,148.98265486451962,163.73291829977862,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.490284266514464,-67.97721217765928,444142.7049520905,444162.47905843216,444142.7049520905,0.0,-67957.43807131762,19.774106341661536,0.0,212.4986642470447,195.05824070122833,179.46731445491156,166.53066850778455,156.9998595359689,151.1905861830108,149.01058278512528,150.02611562088083,153.48154569991954,158.2753163339926,162.98091263529986,166.06166960927501,166.39446040410817,163.73291829977862,215.40788962058176,197.53580496089316,181.64531433815273,168.27280339097607,158.21729785325257,151.85966389495098,149.16360905822742,149.7430827941831,152.89030542917965,157.55539043142892,162.35388270389714,165.74531069693248,166.51050456543084,164.30631033404882
2026-07-15 06:40:00,1000.153,2525866.501404475,3103414.74982,2291869.8706644643,811544.8791555357,3103.41474982,2525.866501404475,3103414.74982,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0906856246637,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,111177629223.58769,30.882674784329915,21.75186120382314,310.0,164.32567058183454,260.1713138163467,148.98040848862314,163.7555092160671,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.501620496146906,-68.01737779465529,450991.6661958232,451011.74900432123,450991.6661958232,0.0,-67997.29498615727,20.082808498016675,0.0,212.66800244153146,195.19814812681,179.5899208882526,166.62712658525356,157.06420020726844,151.22091886635687,149.0085613881504,149.9964476181458,153.43203165065728,158.21712470460048,162.92801443882914,166.02797412201122,166.38797414126668,163.7555092160671,215.72213636478907,197.69472182996813,181.78619715927815,168.38640317458592,158.2962864287252,151.90118716974118,149.16885652581902,149.71668149040468,152.8402482703136,157.49333387349972,162.2947751704399,165.7047758208377,166.49896267916637,164.32567058183454
2026-07-15 06:50:00,1015.726,2525780.2404569443,3151736.83444,2293742.7139737634,857994.1204662365,3151.7368344399997,2525.7802404569443,3151736.83444,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0922833480916,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,111408525417.51784,30.946812615977176,21.79703595703504,310.0,164.3432455395414,262.65014450197447,148.97847104406907,163.7778333254051,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.512963439721646,-68.05766144843854,452864.5095051223,452884.65133201395,452864.5095051223,0.0,-68037.5196215469,20.141826891631354,0.0,212.84505212386412,195.33874117718835,179.71321441758906,166.72427557632275,157.1291736705452,151.25177607138818,149.00692528525298,149.9670088024583,153.3825816358756,158.1588314384885,162.87486926182535,165.99394838673328,166.38119032367248,163.7778333254051,216.00086276269028,197.8416084374001,181.91619032833302,168.4909588342703,158.36861004421894,151.9386461639451,149.17257615154514,149.69098708815483,152.79260801952498,157.43463905654977,162.2389807884756,165.6664291975021,166.48768768635907,164.3432455395414
2026-07-15 07:00:00,1029.617,2525701.9340201947,3194839.7739799996,2294576.5724651366,900263.201514863,3194.83977398,2525.7019340201946,3194839.7739799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0938331193197,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,111639897751.81647,31.011082708837908,21.842303866930354,310.0,164.36029302305067,265.00430727523826,148.97680613470447,163.79984766844603,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.5243130997576095,-68.09796021578664,453698.36799649557,453718.5173801696,453698.36799649557,0.0,-68077.81083211262,20.149383674026467,0.0,213.02760165976144,195.4796042942829,179.83681059013125,166.82178926026086,157.19453235123646,151.28299880813617,149.00560384910432,149.937808311186,153.33326840187806,158.1005486155614,162.8215958627123,165.95968028726426,166.37413431126706,163.79984766844603,216.2624474835319,197.98594997454666,182.04376476372886,168.5935380725915,158.43950936540074,151.97527307340053,149.1760327838261,149.6655220703173,152.74556076593035,157.37671650167175,162.18390531315774,165.62850896452684,166.47639129390157,164.36029302305067
2026-07-15 07:10:00,1042.052,2525625.9778039497,3233424.8328799997,2295191.704092449,938233.1287875506,3233.4248328799995,2525.62597780395,3233424.8328799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0953537790396,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,111871614986.97256,31.07544860749238,21.887639256548283,310.0,164.37702027996983,267.240072116109,148.97540591659805,163.82154725124795,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.535669475620638,-68.1382551781708,454313.49962380773,454333.6471049998,454313.49962380773,0.0,-68118.10769697872,20.147481192063424,0.0,213.21500585957037,195.62065404664986,179.96062278310552,166.9195926568918,157.26021786639868,151.314547974415,149.0045776411526,149.90884488495445,153.28410575337253,158.0423002252132,162.7682215433177,165.92519198402576,166.36681512617048,163.82154725124795,216.5277096089741,198.13006581112563,182.171018532363,168.69593908422186,158.51036888517098,152.01197837424957,149.17965825303395,149.64028130115688,152.6987472710097,157.31897915935636,162.128905421396,165.59051627268875,166.46489578196292,164.37702027996983
2026-07-15 07:20:00,1053.219,2525551.4484007894,3268075.36386,2295740.0959209194,972335.2679390805,3268.07536386,2525.5514484007895,3268075.36386,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0968478159583,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,112103637082.32045,31.13989918953346,21.933034291947695,310.0,164.39345468607547,269.3633936511288,148.9742701091103,163.84293290699722,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.547032566159544,-68.17854323343556,454861.8914522784,454882.0354799108,454861.8914522784,0.0,-68158.39920580317,20.144027632384677,0.0,213.4073836783861,195.76188161801505,180.08463484739585,167.0176716683267,157.32621923617648,151.34641620944163,149.00384299198538,149.88011831115784,153.235096444767,157.9840911718013,162.7147520720537,165.89048832137328,166.35923478859212,163.84293290699722,216.80126920595293,198.27434961791087,182.2983661987587,168.79852362812034,158.58147462354754,152.0489582323237,149.18355575604727,149.61528122385798,152.6521115426722,157.2613211492497,162.07385671907184,165.5523463439704,166.45315233493608,164.39345468607547
2026-07-15 07:30:00,1063.274,2525478.223834933,3299275.4255599994,2296248.579519019,1003026.8460409804,3299.2754255599993,2525.4782238349326,3299275.4255599994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0983154663622,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,112335940097.2124,31.204427804781222,21.978484289149897,310.0,164.40959884051847,271.3799270249069,148.97339982775222,163.86400605555926,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.558402370141901,-68.2188238941448,455370.3750503777,455390.5153807323,455370.3750503777,0.0,-68198.68356379017,20.140330354639445,0.0,213.60495240846544,195.90328811629794,180.2088426165379,167.11602269342234,157.3925338365783,151.3786019435796,149.00339935155665,149.8516289889064,153.1862417290433,157.92592337477097,162.6611896351546,165.85557105930857,166.3513938013693,163.86400605555926,217.08349115049273,198.41885055637016,182.42586560851717,168.90134273085468,158.6528681172047,152.08624240202465,149.18774247210703,149.59052703780318,152.60564855180925,157.203730067038,162.018743369122,165.5139846956966,166.44115254038087,164.40959884051847
2026-07-15 07:40:00,1072.347,2525406.2925245874,3327428.40018,2296723.552676089,1030704.8475039108,3327.4284001799997,2525.4062925245876,3327428.40018,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.099756798882,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,112568503929.82353,31.269028869395427,22.02398531524043,310.0,164.42545349823664,273.2950429638819,148.97279640962572,163.8847681062574,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.569778886333621,-68.25909715031831,455845.3482074478,455865.4848355346,455845.3482074478,0.0,-68238.96052223153,20.136628086780547,0.0,213.80792594896803,196.0448772410978,180.33324377229465,167.21464375853205,157.45916037255614,151.41110456423758,149.0032467284327,149.82337749259293,153.13754270217962,157.86779835058957,162.60753589491014,165.8204414727078,166.34329238568168,163.8847681062574,217.3744691514525,198.56361422760338,182.55352639162214,169.00440488555049,158.72455676334252,152.12383669150333,149.19222234193413,149.56602080452598,152.55935871894707,157.14620510150039,161.963563818347,165.47542949962642,166.4288946818226,164.42545349823664
2026-07-15 07:50:00,1080.548,2525335.651104989,3352875.61112,2297167.5832155263,1055708.0279044737,3352.87561112,2525.335651104989,3352875.61112,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1011718881848,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,112801310019.00012,31.333697227500036,22.069533738736585,310.0,164.44101948056684,275.1138420810435,148.97246119919532,163.90522042912636,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.58116211351498,-68.29936308815199,456289.3787468851,456309.5117158019,456289.3787468851,0.0,-68279.23011923517,20.132968916819664,0.0,214.01651032959782,196.18665503172267,180.457836393691,167.3135332350081,157.52609783789745,151.44392367507973,149.00338526675134,149.79536445195802,153.0890004435973,157.80971754348315,162.55379241081346,165.78510073654374,166.33493070054496,163.90522042912636,217.6742817007991,198.708676252461,182.68134945798846,169.10771086700007,158.79654158883082,152.16174225759707,149.19699651602093,149.54176360408252,152.5132430643322,157.08874723779317,161.908318949777,165.43668128617665,166.41637855188296,164.44101948056684
2026-07-15 08:00:00,1087.972,2525266.295915559,3375911.83768,2297582.3879583813,1078329.4497216186,3375.9118376799997,2525.266295915559,3375911.83768,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.10256081768847,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,113034340833.62425,31.39842800934007,22.115126129681745,310.0,164.45629770510726,276.84116846105223,148.97239549736628,163.925364364063,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.592552050483462,-68.3396218108939,456704.18348974,456724.31285111094,456704.18348974,0.0,-68319.49244952295,20.129361370956758,0.0,214.23090340256982,196.32862891378673,180.58261865531904,167.41268957094636,157.59334529119928,151.47705892970077,149.00381514340265,149.7675905116607,153.04061603103656,157.7516823830968,162.49996072157347,165.74955000809885,166.3263088986064,163.925364364063,217.98299452853792,198.85406040953444,182.80933371740628,169.21125961147703,158.8688220579612,152.19995907008732,149.20206538162918,149.51775617591153,152.46730264946075,157.03135780739,161.85301018301965,165.39774115836758,166.4036043723914,164.45629770510726
2026-07-15 08:10:00,1094.697,2525198.2228668467,3396779.1091799997,2297969.461844099,1098809.6473359005,3396.7791091799995,2525.1982228668467,3396779.1091799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1039236726821,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,113267579739.47931,31.46321659429981,22.160759233597712,310.0,164.47128911003682,278.4816225620924,148.97260055119077,163.94520122601796,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.6039486960539895,-68.37987342316619,457091.25737545796,457111.3831815941,457091.25737545796,0.0,-68359.74761703005,20.125806136144092,0.0,214.45129456215673,196.4708071903449,180.70758876417165,167.51211122955456,157.66090180294393,151.51050999083725,149.00453654118215,149.7400563185239,152.99239054070665,157.69369429513185,162.44604236251251,165.7137904460064,166.3174271408145,163.94520122601796,218.30066061072753,198.99978769769936,182.93747778999827,169.31504968104431,158.9413973059241,152.23848683855954,149.20742914774613,149.49399916567694,152.42153852104389,156.97403819400367,161.7976390383979,165.35861034168076,166.39057247350198,164.47128911003682
2026-07-15 08:20:00,1100.792,2525131.4277777164,3415691.5284799994,2298330.205526876,1117361.3229531236,3415.6915284799993,2525.1314277777165,3415691.5284799994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1052605375998,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,113501010942.67885,31.52805859518857,22.20642996041656,310.0,164.48599462413213,280.0395734688342,148.97307755405822,163.96473230664645,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.615352049058684,-68.4201180281722,457452.0010582345,457472.12336073746,457452.0010582345,0.0,-68399.9957256692,20.122302503004903,0.0,214.6778644896229,196.6131989491672,180.83274495333066,167.61179667824084,157.728766445731,151.54427652245653,149.00554964318366,149.71276251838492,152.94432504650257,157.63575470262026,162.39203886834986,165.67782321369904,166.30828559943453,163.96473230664645,218.6273203615581,199.14587971057244,183.06578033241001,169.41907959320207,159.01426642259645,152.27732523204395,149.21308799074748,149.47049319591366,152.37595171285648,156.91678977933026,161.74220704602348,165.31929008300972,166.37728321392495,164.48599462413213
2026-07-15 08:30:00,1106.316,2525065.9065089566,3432832.16904,2298665.9507132266,1134166.2183267735,3432.8321690400003,2525.0659065089567,3432832.16904,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.10657149543744,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,113734619448.29898,31.59294984674972,22.252135376387095,310.0,164.50041516034602,281.5191705291385,148.97382764793167,163.98395887490645,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.626762108346554,-68.46035572722386,457787.74624458543,457807.86509411124,457787.74624458543,0.0,-68440.23687769804,20.11884952581022,0.0,214.91078492622978,196.7558140715544,180.95808548368282,167.71174438789444,157.79693829334568,151.57835818875182,149.00685463184328,149.68570975528925,152.89642061943036,157.57786502564574,162.3379517732481,165.641649479737,166.29888445852697,163.98395887490645,218.96300184865365,199.2923591257528,183.19424006199702,169.52334787777988,159.08742850199351,152.31647391799703,149.21904208100844,149.4472388798833,152.33054324772414,156.85961393514697,161.6867157310935,165.27978163344514,166.36373696644597,164.50041516034602
2026-07-15 08:40:00,1111.319,2525001.6549918773,3448356.17786,2298977.9674430364,1149378.2104169638,3448.35617786,2525.0016549918773,3448356.17786,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1078566276479,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,113968391023.37953,31.657886395383205,22.29787269683602,310.0,164.5145516146608,282.92435440549946,148.97485192584102,164.00288217743406,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.638178872783175,-68.50058661972953,458099.7629743953,458119.8784206481,458099.7629743953,0.0,-68480.47117347672,20.115446252806578,0.0,215.15021847369255,196.89866325145897,181.08360864619675,167.81195283380387,157.8654164212639,151.61275465429267,149.00845168879601,149.6588986711348,152.84867832713886,157.52002668087624,162.28378261045768,165.60527041763953,166.28922391398544,164.00288217743406,219.30772102419743,199.4392497372331,183.32285576717524,169.62785308678903,159.16088265067907,152.35593256903786,149.22529158762288,149.4242368241761,152.2853141381266,156.8025120222173,161.63116661157096,165.2400862453907,166.3499341153193,164.5145516146608
2026-07-15 08:50:00,1115.845,2524938.6692334265,3462400.0842999998,2299267.4673431376,1163132.6169568622,3462.4000843,2524.9386692334265,3462400.0842999998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.10911601413204,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,114202312161.87737,31.72286448941038,22.343639279311102,310.0,164.5284048659867,284.25886757066024,148.97615143432463,164.02150343886618,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.649602341250367,-68.54081080315288,458389.26287449664,458409.37496620836,458389.26287449664,0.0,-68520.69871144119,20.11209171169321,0.0,215.39631842133193,197.04175801384417,181.2093127648001,167.91242049682316,157.93419990738218,151.64746558437187,149.01034099488552,149.6323299054184,152.80109923349968,157.46224108109294,162.22953291191251,165.56868720563747,166.2793041734891,164.02150343886618,219.66148197050092,199.58657645191394,183.45162631917796,169.7325937966639,159.23462798959292,152.39570086440665,149.23183667942476,149.40148762927413,152.24026538632745,156.74548539004815,161.57556119766008,165.20020517188226,166.33587505561133,164.5284048659867
2026-07-15 09:00:00,1119.931,2524876.945316645,3475078.69714,2299535.6067741606,1175543.0903658392,3475.07869714,2524.8769453166447,3475078.69714,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1103497332541,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,114436370051.50781,31.78788056986328,22.38943261709367,310.0,164.54197577632976,285.52626427535694,148.97772717576314,164.0398238621473,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.661032512645878,-68.58102837306195,458657.4023055197,458677.51109047426,458657.4023055197,0.0,-68560.91958810738,20.10878495457291,0.0,215.64922859913648,197.1851107315857,181.33519619964295,168.0131458645419,158.0032878327624,151.682490645377,149.0125227302045,149.6060040950138,152.75368439821509,157.40450963473762,162.175204207831,165.53190102641545,166.26912545643398,164.0398238621473,220.0242771588486,199.73436528636137,183.58055067887625,169.83756860886479,159.30866365449825,152.4357784902902,149.23867752518703,149.37899188962723,152.19539798433902,156.68853537676006,161.51990099160113,165.16013966633375,166.32156019295368,164.54197577632976
2026-07-15 09:10:00,1123.611,2524816.4793999055,3486497.51634,2299783.489526248,1186714.026813752,3486.49751634,2524.8164793999053,3486497.51634,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1115578618633,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,114670552542.2035,31.852931261723196,22.43525033302764,310.0,164.55526519103032,286.72992001474,148.9795801105968,164.05784462883005,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.6724693858830735,-68.62123942317194,458905.2850576069,458925.39058266184,458905.2850576069,0.0,-68601.13389811694,20.105525054997997,0.0,215.90908325592858,197.32873464080973,181.4612573504876,168.11412743240655,158.07267928234543,151.7178295051487,149.01499707413717,149.57992187396314,152.70643487644557,157.34683374548072,162.12079802633147,165.49491306685835,166.25868799385674,164.05784462883005,220.3960877204924,199.88264335016922,183.70962790117704,169.94277615012362,159.38298879608865,152.4761651398701,149.2458142936214,149.3567501936127,152.1507129138492,156.63166330898505,161.46418748753993,165.11989098237925,166.30698994338795,164.55526519103032
2026-07-15 09:20:00,1126.912,2524757.267715861,3496740.32128,2300012.169305542,1196728.1519744578,3496.74032128,2524.757267715861,3496740.32128,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.11274047531657,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,114904848116.06508,31.918013365573632,22.48109017364034,310.0,164.5682739390162,287.87304051868796,148.98171115943015,164.07556689937317,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.683912959890639,-68.66144404538859,459133.9648369007,459154.067148009,459133.9648369007,0.0,-68641.34173428029,20.102311108305003,0.0,216.176006961809,197.47264385473198,181.58749466014,168.21536370478563,158.14237334562435,151.7534818333177,149.0177642053976,149.55408387327822,152.65935171845615,157.28921481181018,162.06631589306403,165.45772451780445,166.24799202835422,164.07556689937317,220.7768837287031,200.03143884021586,183.83885713894034,170.04821507261306,159.4576025800005,152.51686051330122,149.25324715333565,149.33476312347813,152.10621114615338,156.57487050178418,161.40842217142315,165.07946037374023,166.2921647332284,164.5682739390162
2026-07-15 09:30:00,1129.861,2524699.306570313,3505890.89134,2300222.6520982226,1205668.2392417775,3505.89089134,2524.6993065703127,3505890.89134,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.11389764750237,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,115139245858.73026,31.983123849647292,22.526950003540907,310.0,164.5810028330604,288.95867028995855,148.98412120502778,164.09299181343636,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.695363233612281,-68.70164232985294,459344.44762958144,459364.54677181365,459344.44762958144,0.0,-68681.54318762076,20.099142232182203,0.0,216.45011453404004,197.61685337586775,181.71390661790912,168.31685319597867,158.212369117276,151.78944730161865,149.02082430206272,149.52849072075045,152.61243596928026,157.2316542266407,162.01175933085895,165.42033657380557,166.23703781399993,164.09299181343636,221.16662449081988,200.18078102510353,183.96823764687878,170.15388405406821,159.53250418677956,152.55786431766282,149.2609762727803,149.31303125528882,152.0618936421005,156.51815825858475,161.35260652091193,165.03884909410436,166.27708499892796,164.5810028330604
2026-07-15 09:40:00,1132.477,2524642.5923410705,3514008.18238,2300415.898419521,1213592.2839604793,3514.00818238,2524.6425923410707,3514008.18238,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1150294508642,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,115373735432.09233,32.04825984224787,22.572827800082674,310.0,164.59345267004022,289.9897007129186,148.9868110942068,164.11012049017305,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.706820206006445,-68.74183436498743,459537.69395087985,459557.7899684471,459537.69395087985,0.0,-68721.73834742018,20.096017567251693,0.0,216.7315109855143,197.761379106607,181.8404917630936,168.4185944311697,158.28266569775082,151.8257255841816,149.02417754159953,149.5031430407693,152.56568866840158,157.17415337694405,161.95712985939207,165.38275043289528,166.22582561625728,164.11012049017305,221.5652588492737,200.33070023009944,184.09776878549042,170.25978179786364,159.60769281181288,152.59917626689028,149.26900182019128,149.29155515888252,152.01776135205566,156.4615278711361,161.29674200531178,164.99805839701344,166.26175118694482,164.59345267004022
2026-07-15 09:50:00,1134.78,2524587.121476772,3521154.2531999997,2300592.8254411966,1220561.4277588031,3521.1542532,2524.5871214767717,3521154.2531999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.11613595642393,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,115608307048.2951,32.11341862452642,22.61872164827526,310.0,164.60562423119723,290.9688777544514,148.98978163963133,164.1269540285212,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.718283876046035,-68.78202023754345,459714.6209725555,459734.7139088335,459714.6209725555,0.0,-68761.92730126542,20.09293627802981,0.0,217.02029149494825,197.90623785814404,181.9672486884973,168.52058594732625,158.3532621938213,151.86231635780086,149.0278241008877,149.4780414541493,152.5191108494532,157.1167136433993,161.9024289948665,165.34496729636433,166.21435571189005,164.1269540285212,221.97272549059326,200.4812278195392,184.2274500250448,170.36590703305268,159.68316766522895,152.6407960816903,149.27732396352917,149.27033539783258,151.97381521587766,156.40498061948387,161.24083008551779,164.95708953575988,166.24616375360998,164.60562423119723
2026-07-15 10:00:00,1136.784,2524532.8904957576,3527372.5449600006,2300754.3090126887,1226618.2359473119,3527.3725449600006,2524.532890495758,3527372.5449600006,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1172172338059,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,115842951444.94048,32.17859762359458,22.664629735933982,310.0,164.61751828239858,291.8988092775518,148.9930336215136,164.14349350749214,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.729754242718143,-68.82220003265016,459876.1045440476,459896.19444160094,459876.1045440476,0.0,-68802.11013509682,20.089897553334595,0.0,217.31654139793136,198.05144735773,182.0941760439738,168.6228262940445,158.42415771909063,151.89921930218176,149.03176415623662,149.4531865779659,152.4727035399345,157.0593364000636,161.84765824971106,165.3069883685438,166.2026283888704,164.14349350749214,222.3889532614391,200.63239617726512,184.3572809496134,170.47225851437273,159.7589279717687,152.68272348944026,149.28594287041628,149.2493725294192,151.93005616291174,156.34851777196073,161.18487221397436,164.91594376329144,166.23032316499487,164.61751828239858
2026-07-15 10:10:00,1138.505,2524479.895984882,3532712.7047,2300901.185575533,1231811.519124467,3532.7127047,2524.479895984882,3532712.7047,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1182733512604,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,116077659861.44466,32.24379440595685,22.710550349053914,310.0,164.62913557439919,292.78197198708966,148.9965677892262,164.15973998645785,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.7412313050237875,-68.86237383386403,460022.981106892,460043.06800749886,460022.981106892,0.0,-68842.28693325713,20.08690060689696,0.0,217.62033619795824,198.1970262542324,182.22127254000222,168.72531403434252,158.49535139446078,151.9364341001659,149.03599788339753,149.42857902539944,152.4264677609452,157.00202301406304,161.79281913229482,165.26881485659618,166.19064394628433,164.15973998645785,222.81386149074504,200.78423868512724,184.48726126114423,170.5788350222209,159.83497297062897,152.72495822407356,149.2948587080713,149.22866710460795,151.88648511199654,156.29214058519446,161.12886983464915,164.87462233212375,166.21422989678055,164.62913557439919
2026-07-15 10:20:00,1139.952,2524428.134598362,3537202.6588799995,2301034.2539808103,1236168.4048991892,3537.2026588799995,2524.428134598362,3537202.6588799995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1193043756882,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,116312424016.48483,32.30900667124579,22.756481867397387,310.0,164.64047684310435,293.62071802624155,149.00038486282963,164.17569450543638,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.752715061977658,-68.90254172321922,460156.0495121689,460176.1334568465,460156.0495121689,0.0,-68882.4577785416,20.083944677608088,0.0,217.9317415965701,198.34299412198746,182.34853695129416,168.8280477454028,158.56684234856255,151.97396043793532,149.04052545757085,149.40421940558775,152.3804045269363,156.94477484530339,161.7379131466583,165.23044797031352,166.17840269423485,164.17569450543638,223.24736031708096,200.93678969959123,184.61739078358022,170.6856353626026,159.91130191528006,152.76750002595105,149.30407164324146,149.2082196680363,151.8431029714845,156.2358503041309,161.07282438301982,164.83312649426045,166.1978844341269,164.64047684310435
