timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-15 10:30:00,1141.136,2524377.603056581,3540876.5398399993,2301154.277201561,1239722.2626384385,3540.876539839999,2524.3776030565814,3540876.5398399993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1203103726636,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,116547236086.47324,32.37423224624256,22.802422760282397,310.0,164.65154280983387,294.41728124115957,149.00448553451963,164.1913580853764,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.76420551260787,-68.94270378127571,460276.0727329197,460296.15376194793,460276.0727329197,0.0,-68922.6227522475,20.08102902820974,0.0,218.2508135417311,198.48937146293636,182.47596812043247,168.93102601926552,158.63862971814694,152.01179800519554,149.04534705340853,149.38010832348718,152.33451484547808,156.88759324619974,161.68294179226004,165.19188892192378,166.16590495374345,164.1913580853764,223.689351020387,201.09008452650588,184.74766946701888,170.79265836705702,159.98791407325984,152.81034864172022,149.31358184212104,149.18803075800628,151.79991063927483,156.1796481620718,161.01673728607378,164.79145750112048,166.18128727154343,164.65154280983387
2026-07-15 10:40:00,1142.063,2524328.2981449515,3543752.9652200006,2301261.9840047983,1242490.9812152022,3543.7529652200005,2524.3282981449515,3543752.9652200006,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.12129140645925,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,116782088685.0344,32.43946907917622,22.84837158256737,310.0,164.66233418158595,295.1737831305643,149.00887046999915,164.20673172844008,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.775702655955733,-68.98286008718063,460383.7795361569,460403.85768910934,460383.7795361569,0.0,-68962.7819342282,20.078152952424716,0.0,218.57759829356843,198.6361797070396,182.60356496154313,169.0342474634743,158.71071264843957,152.0499464953393,149.0504628450137,149.3562463797417,152.2887997170446,156.8304795614263,161.62790656373983,165.15313892590456,166.15315105664948,164.20673172844008,224.13972635726188,201.2441593940855,184.87809739191184,170.8999028925613,160.06480872594517,152.8535038241627,149.32338947032264,149.16810090648454,151.7569090028587,156.12353538072648,160.96060996231967,164.7496166034724,166.16443891276103,164.66233418158595
2026-07-15 10:50:00,1142.74,2524280.216712696,3545853.6556,2301358.0704664513,1244495.5851335488,3545.8536556000004,2524.280216712696,3545853.6556,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.12224754006985,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,117016974843.39131,32.504715234275366,22.894326970813722,310.0,164.6728516513025,295.89223849610795,149.01354030976628,164.2218164182849,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.787206491075519,-69.02301071871176,460479.8659978101,460499.94131357566,460479.8659978101,0.0,-69002.9354029462,20.075315765556297,0.0,218.91213250660945,198.78344121096697,182.73132646399958,169.1377107016764,158.78309029345903,152.08840560558983,149.05587300593325,149.33263417056037,152.24326013481425,156.7734351276843,161.57280895069653,165.11419919880456,166.14014134550794,164.2218164182849,224.59837089902464,201.39905142416634,185.0086747733014,171.0073678214172,160.14198516830314,152.89696533203104,149.33349469252644,149.14843063910843,151.7140989393757,156.06751317027675,160.90444382181005,164.70760505137545,166.14733987060464,164.6728516513025
2026-07-15 11:00:00,1143.171,2524233.3556716996,3547191.0227399995,2301443.201449865,1245747.8212901345,3547.1910227399994,2524.2333556716994,3547191.0227399995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1231788352364,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,117251887991.63873,32.569968886566315,22.940287639621967,310.0,164.6830958981345,296.5745608085571,149.0184956703696,164.23661312034454,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.7987170170342415,-69.0631557523316,460564.9969812238,460585.0694980337,460564.9969812238,0.0,-69043.08323552168,20.072516809916124,0.0,219.2544433276551,198.93117925506624,182.85925169616047,169.24141437417876,158.85576181630003,152.12717503712585,149.0615777091522,149.3092722876028,152.19789708448656,156.71646127348865,161.51765043748176,165.07507095907218,166.12687617348584,164.23661312034454,225.06516137180202,201.55479860179764,185.13940196509142,171.11505206112295,160.21944270862323,152.94073292987588,149.34389767326155,149.129020475198,151.6714813156811,156.01158272945375,160.84824026617466,164.66542409412665,166.1299906668676,164.6830958981345
2026-07-15 11:10:00,1143.359,2524187.711995307,3547774.3754599993,2301518.0120155863,1246256.363444413,3547.774375459999,2524.187711995307,3547774.3754599993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1240853524704,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,117486821940.86223,32.63522831690617,22.98625237813333,310.0,164.6930675877081,297.2225673040887,149.02373714555063,164.2511227821089,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.810234232911448,-69.10329526324043,460639.8075469452,460659.87730239955,460639.8075469452,0.0,-69083.22550778603,20.069755454387632,0.0,219.60454850843755,199.07941803861465,182.9873398091403,169.3453571384619,158.92872638938243,152.16625449518762,149.0675771270727,149.2861613178723,152.15271154411425,156.65955931897264,161.4624325030083,165.0357554268921,166.11335590425728,164.2511227821089,225.53996699792702,201.7114397432299,185.2702794643493,171.22295454423272,160.29718066823253,152.98480638786378,149.35459857567602,149.1098709277737,151.62905698842275,155.9557452456267,160.79200068866376,164.62307498021428,166.11239183218714,164.6930675877081
2026-07-15 11:20:00,1143.304,2524143.282717142,3547603.71376,2301583.108749136,1246020.6050108643,3547.60371376,2524.1432827171416,3547603.71376,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.12496715107784,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,117721770866.05392,32.7004919072372,23.032220046687222,310.0,164.70276737239075,297.8379838242724,149.0292653073532,164.26534633340285,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.821758137799019,-69.14342932542854,460704.9042804948,460724.97131158883,460704.9042804948,0.0,-69123.36229433451,20.067031094033155,0.0,219.96245653221874,199.22818267336345,183.11559004061323,169.44953766965384,159.00198319466716,152.20564368916556,149.07387143150092,149.26330184361709,152.1077044839508,156.60273057571024,161.40715662057306,164.99625382402849,166.0995809118973,164.26534633340285,226.02264983796982,201.86901446236598,185.40130791563593,171.3310742282071,160.3751983811946,153.0291854815874,149.36559756225148,149.0909825035795,151.58682680412767,155.90000189490198,160.73572647420073,164.58055895727705,166.09454390592117,164.70276737239075
2026-07-15 11:30:00,1143.007,2524100.0649299305,3546682.1405800004,2301639.071021716,1245043.0695582842,3546.6821405800006,2524.1000649299303,3546682.1405800004,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.125824289184,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,117956729289.78462,32.76575813605128,23.07818957362668,310.0,164.71219589155794,298.42244941263016,149.0350807071649,164.2792846866646,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.833288730800974,-69.18355801172883,460760.86655307474,460780.9308962249,460760.86655307474,0.0,-69163.49366857868,20.064343150152126,0.0,220.3281667534983,199.37749917538756,183.24400171864886,169.55395466096545,159.07553142384026,152.2453423326714,149.0804607936263,149.24069444223875,152.06287686631262,156.54597634655568,161.35182425769443,164.956567373676,166.0855515807749,164.2792846866646,226.51306513275222,202.02756313574187,185.53248811535983,171.4394100952565,160.45349519399488,153.07386999186818,149.37689479443085,149.07235570311167,151.54479159929733,155.84435384223258,160.6794189994434,164.53787727206836,166.07644743602697,164.71219589155794
2026-07-15 11:40:00,1142.465,2524058.055784287,3545000.3470999994,2301686.452191638,1243313.8949083616,3545.0003470999995,2524.058055784287,3545000.3470999994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.12665682375695,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,118191692066.59674,32.83102557405465,23.12415995224488,310.0,164.72135377186015,298.9775206800174,149.04118387670314,164.29293873722335,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.844826011033286,-69.22368139386896,460808.24772299646,460828.3094140665,460808.24772299646,0.0,-69203.6197027989,20.061691070062807,0.0,220.70166955001073,199.52739445525614,183.37257426558023,169.6586068240899,159.1493702784662,152.28535014359304,149.08734538399628,149.21833968620865,152.0182296454557,156.4892979254996,161.29643687596348,164.91669730031768,166.07126830544505,164.29293873722335,227.0110616447318,202.18712686610553,185.6638210161507,171.547961152181,160.53207046521277,153.11885970455222,149.38849043260845,149.05399102065095,151.50295220051086,155.78880224153653,160.62307963285352,164.4950311704264,166.0581029789409,164.72135377186015
2026-07-15 11:50:00,1141.675,2524017.252487558,3542549.0244999994,2301725.7807443067,1240823.2437556926,3542.549024499999,2524.017252487558,3542549.0244999994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1274648106323,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,118426654368.08122,32.896292880022564,23.170130237865408,310.0,164.73024162748973,299.50467595045103,149.04757532894845,164.3063093635758,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.856369977623706,-69.26379954252295,460847.57627566566,460867.6353499926,460847.57627566566,0.0,-69243.74046819599,20.05907432695676,0.0,221.08294648620657,199.677896306544,183.50130720190265,169.76349288956766,159.22349897011142,152.32566684413297,149.0945253724893,149.1962381429911,151.9737637674666,156.43269659754168,161.2409959309086,164.8766448295898,166.05673149054013,164.3063093635758,227.5164819981727,202.34774744466455,185.79530773124932,171.656726430208,160.61092356518265,153.1641544103008,149.4003846360502,149.03588894430038,151.4613094245359,155.73334823582414,160.56670973477378,164.45202189724847,166.03951109946024,164.73024162748973
2026-07-15 12:00:00,1140.633,2523977.652302614,3539315.7610199996,2301757.5613782685,1237558.199641731,3539.3157610199996,2523.977652302614,3539315.7610199996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.12824830453764,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,118661611668.60603,32.96155879683501,23.216099545050064,310.0,164.73886006044796,300.00531919842774,149.05425555902673,164.31939742766266,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.8679206297116,-69.30391252736281,460879.35690962756,460899.4134020475,460879.35690962756,0.0,-69283.8560349429,20.05649241991341,0.0,221.4719704874251,199.829033392705,183.6302001502022,169.8686116071198,159.29791672043953,152.36629216083207,149.1020009282844,149.17439037497388,151.92948017016673,156.37617363857873,161.18550287187372,164.8364111881536,166.04194155066094,164.31939742766266,228.02916301755107,202.50946731207333,185.92694953890782,171.76570498483164,160.69005387564485,153.20975390437556,149.41257756281772,149.01804995602663,151.41986407844632,155.67799295733312,160.51031065751206,164.40885069647055,166.02067237062622,164.73886006044796
2026-07-15 12:10:00,1139.331,2523939.2525466518,3535275.7331399997,2301782.276036524,1233493.4571034755,3535.27573314,2523.939252546652,3535275.7331399997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.12900735911614,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,118896559731.66342,33.026822147684285,23.2620670449277,310.0,164.74720966081205,300.4807837882189,149.06122504504353,164.33220377514408,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.879477966447785,-69.34402041710939,460904.07156788325,460924.1255127565,460904.07156788325,0.0,-69323.96647223609,20.053944873303408,0.0,221.86870602398392,199.9808352323341,183.7592528391131,169.97396174595056,159.3726227612788,152.40722582457838,149.10977221982833,149.15279693940548,151.88537978302975,156.31973031530842,161.12995914190864,164.79599760357368,166.02689891026705,164.33220377514408,228.54893606367528,202.6723295182333,186.05874788679634,171.8748958956549,160.76946078938784,153.25565798641944,149.42506936969275,149.00047453170578,151.3786169597464,155.6227375276708,160.4538837454317,164.36551881105063,166.00158737360903,164.74720966081205
2026-07-15 12:20:00,1137.761,2523902.050590027,3530404.11734,2301800.384889477,1228603.732450523,3530.40411734,2523.902050590027,3530404.11734,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.12974202695165,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,119131494596.80692,33.09208183244637,23.308031962638466,310.0,164.7552910070021,300.9323360251021,149.0684842488724,164.34472923567486,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.891041986994383,-69.38412327958274,460922.1804208355,460942.2318520722,460922.1804208355,0.0,-69364.0718483461,20.05143123664311,0.0,222.27310930442528,200.13333218284515,183.88846510730176,170.07954209502284,159.44761633466408,152.4484675706017,149.11783941479993,149.1314583883393,151.84146352711232,156.26336788514737,161.07436617767223,164.75540530420292,166.01160400356704,164.34472923567486,229.07562736702928,202.83637768097927,186.19070439641058,171.98429826623763,160.84914370988344,153.30186646023384,149.43786021210266,148.9831631411722,151.33756885650078,155.56758305796308,160.39743033504814,164.32202748295654,165.98225669759444,164.7552910070021
2026-07-15 12:30:00,1135.913,2523866.043855041,3524669.88422,2301812.3272693004,1222857.5569506995,3524.66988422,2523.866043855041,3524669.88422,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.13045235959214,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,119366412567.14891,33.15733682420803,23.353993574887692,310.0,164.76310466604775,301.361178527987,149.0760336169,164.35697462317884,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.902612690524674,-69.42422118175173,460934.1228006593,460954.1717517438,460934.1228006593,0.0,-69404.1722306672,20.048951084536384,0.0,222.6851284771777,200.28655542259648,184.01783690747675,170.18535146330723,159.52289669285327,152.4900171384553,149.1262026800721,149.1103752685841,151.79773231499655,156.2070875961639,161.01872540934744,164.7146355190738,165.99605727440854,164.35697462317884,229.6090583578792,203.00165594372652,186.32282086747495,172.0939112239527,160.9291020509154,153.3483791335526,149.45095024404586,148.96611624827133,151.29672054746962,155.5125306490096,160.34095175513076,164.27837795315745,165.9626809396722,164.76310466604775
2026-07-15 12:40:00,1133.775,2523831.2298147744,3518035.7984999996,2301818.5225607757,1216217.2759392238,3518.0357984999996,2523.8312298147744,3518035.7984999996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1311384075746,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,119601310197.39273,33.222586165942424,23.39995120760439,310.0,164.7706511938546,301.76845343241945,149.08387358073003,164.36894073612305,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.9141900762229715,-69.4643141897832,460940.31809213443,460960.3645961502,460940.31809213443,0.0,-69444.26768576744,20.04650401575782,0.0,223.1047038399089,200.44053693149738,184.14736831042123,170.29138868000763,159.59846309832022,152.53187427198463,149.13486218167188,149.0895481216608,151.7541870507445,156.1508906870241,160.96303826056783,164.6736894777961,165.98025917616843,164.36894073612305,230.1490459927096,203.1682089321544,186.45509928233514,172.2037339198519,161.0093352362033,153.39519581781406,149.46433961801807,148.94933431091505,151.25607280224875,155.45758139144388,160.28444932680972,164.23457146161894,165.94286070472606,164.7706511938546
2026-07-15 12:50:00,1131.332,2523797.605991881,3510455.3160800003,2301819.3710491643,1208635.945030836,3510.45531608,2523.797605991881,3510455.3160800003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1318002204488,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,119836184282.37338,33.28782896732594,23.445904233699228,310.0,164.77793113547042,302.15524543249387,149.09200455784816,164.3806283577912,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.925774143284487,-69.50440236908992,460941.166580523,460961.2106701763,460941.166580523,0.0,-69484.3582794366,20.0440896533255,0.0,223.53176805586503,200.59530947013192,184.27705950904695,170.39765259476542,159.6743148237251,152.574038719284,149.14381808473803,149.0689774837657,151.7108286298643,156.0947783869515,160.90730614835527,164.63256841046052,165.9642101716427,164.3806283577912,230.69540307658633,203.33608171000114,186.58754181033555,172.31376552854425,161.08984269902265,153.44231632793046,149.47802848493956,148.93281778114041,151.21562638141398,155.40273636589873,160.22792436368724,164.19060924730158,165.9227966053259,164.77793113547042
2026-07-15 13:00:00,1128.567,2523765.1699574157,3501875.6869799998,2301815.2547279825,1200060.4322520173,3501.87568698,2523.7651699574158,3501875.6869799998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.13243784680145,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,120071031846.08295,33.35306440168971,23.49185207091739,310.0,164.7849450253506,302.52258466977656,149.10042695224948,164.3920382565568,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.937364890915217,-69.54448578437821,460937.0502593411,460957.0919669852,460937.0502593411,0.0,-69524.44407673407,20.041707644137205,0.0,223.96624637651,200.75090655743892,184.40691082246693,170.50414207784394,159.75045115186325,152.61651023264182,149.15307055347733,149.04866388573916,151.6676579392872,156.03875191569898,160.85153048306825,164.5912735475479,165.9479107329367,164.3920382565568,231.24793858106776,203.50531973404665,186.7201508121736,172.4240052480885,161.1706238818223,153.48974048205667,149.49201699408252,148.91656710517057,151.17538203666928,155.3479966431758,160.17137817195282,164.14649254816217,165.9024892616213,164.7849450253506
2026-07-15 13:10:00,1125.46,2523733.9193296474,3492234.8523999997,2301806.5380706587,1190428.314329341,3492.2348524,2523.7339193296475,3492234.8523999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1330513342808,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,120305850131.15894,33.418291703099705,23.53779417978194,310.0,164.7916933876233,302.8714494769341,149.10914115503152,164.4031711861554,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.948962318331833,-69.58456449969425,460928.3336020175,460948.37295967556,460928.3336020175,0.0,-69564.5251420362,20.039357658053632,0.0,224.40805686979894,200.90736244698877,184.53692270008384,170.61085602029593,159.82687137559364,152.65928856847515,149.16261975111863,149.02860785304017,151.624675857355,155.98281248353308,160.79571266836052,164.54980611984476,165.9313613413559,164.4031711861554,231.80645795731579,203.67596880835947,186.85292884422688,172.53445229990177,161.25167823583982,153.5374681013579,149.5063052930005,148.90058272347872,151.13534051099836,155.29336328441866,160.1148120505022,164.10222260115845,165.881939301237,164.7916933876233
2026-07-15 13:20:00,1121.989,2523703.8517728634,3481464.54766,2301793.5687637404,1179670.9788962598,3481.4645476600003,2523.7038517728633,3481464.54766,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.13364072961997,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,120540636588.81255,33.48351016355904,23.583730061623314,310.0,164.79817673635407,303.2027689833744,149.11814754495322,164.41402788595707,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.960566424761578,-69.62463857846971,460915.36429509905,460935.4013344868,460915.36429509905,0.0,-69604.60153908201,20.03703938770923,0.0,224.85711065343978,201.06471210190054,184.6670957256916,170.7177933341155,159.90357479774863,152.7023734872542,149.17246583986565,149.00880990572657,151.58188325381755,155.92696129123001,160.73985410114977,164.50816735836392,165.9145624872967,164.41402788595707,232.37076344408032,203.8480750378841,186.9858786628447,172.64510592868612,161.3330052207166,153.58549900977727,149.52089352745787,148.88486507085344,151.09550253881915,155.23883734128967,160.0582272910592,164.05780064225593,165.86114735917053,164.79817673635407
2026-07-15 13:30:00,1118.128,2523674.964996219,3469484.0963199995,2301776.6784090954,1167707.4179109042,3469.4840963199995,2523.674964996219,3469484.0963199995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1342060786614,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,120775388869.1782,33.54871913032728,23.629659256691195,310.0,164.80439557580954,303.5174255898406,149.12744648896282,164.42460908123766,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.972177209442172,-69.66470808356634,460898.4739404541,460918.5086930024,460898.4739404541,0.0,-69644.67333101801,20.034752548323013,0.0,225.3133121325168,201.2229911684441,184.79743062158695,170.8249529523771,159.9805607310255,152.74576475341684,149.1826089808488,148.9892705584403,151.5392809898402,155.8711995300825,160.68395617159533,164.4663584942703,165.89751467013778,164.42460908123766,232.94065437025947,204.0216847814444,187.11900322859893,172.75596540237504,161.41460430411306,153.63383303380328,149.53578184136103,148.86941457646668,151.05586884614084,155.18441985614916,160.00162517830046,164.01322790643732,165.8401140776911,164.80439557580954
2026-07-15 13:40:00,1113.845,2523647.256752533,3456194.2043000003,2301756.183192522,1154438.0211074785,3456.1942043000004,2523.647256752533,3456194.2043000003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.13474742638056,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,121010104812.06427,33.61391800335119,23.675581342344906,310.0,164.8103504007205,303.81625731854825,149.13703834269555,164.4349154834499,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.983794671621725,-69.70477307731926,460877.9787238805,460898.011220757,460877.9787238805,0.0,-69684.74058044277,20.032496876490768,0.0,225.77655924087182,201.38223594837464,184.9279282526876,170.9323338293634,160.05782849786115,152.78946213527473,149.19304933407497,148.9699903203979,151.49686991802008,155.81552838191737,160.62802026308532,164.42438075881262,165.880218398132,164.4349154834499,233.51592745175958,204.19684460424054,187.25230571048675,172.86703001210137,161.49647496132522,153.68247000223852,149.55097037669086,148.85423166394327,151.01644015072307,155.13011186223702,159.94500698998243,163.96850562771442,165.81884010624066,164.8103504007205
2026-07-15 13:50:00,1109.106,2523620.72483714,3441489.37164,2301732.384524812,1139756.987115188,3441.48937164,2523.62072483714,3441489.37164,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.13526481690997,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,121244782438.0883,33.679106232802305,23.72149593131902,310.0,164.81604169654406,304.1000600451258,149.1469234509429,164.44494779049384,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.995418810558655,-69.74483362158072,460854.18005617097,460874.2103283017,460854.18005617097,0.0,-69724.80334945,20.03027213072346,0.0,226.2467436856582,201.54248337004785,185.05858963065333,171.03993494068402,160.1353774302916,152.83346540491075,149.203787058377,148.95096969538565,151.45465088241133,155.75994901912318,160.57204775223195,164.38223538325914,165.8626741882991,164.44494779049384,234.09637708240393,204.37360122991325,187.38578949007845,172.97829907218826,161.57861667490306,153.7314097459689,149.56645927343635,148.8393167514318,150.97721716223685,155.0759143838564,159.8883739970703,163.92363503914143,165.79732610133988,164.81604169654406
2026-07-15 14:00:00,1103.87,2523595.3670867025,3425242.377799999,2301705.5696484856,1123536.8081515133,3425.242377799999,2523.5953670867025,3425242.377799999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1357582935628,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,121479419940.1764,33.744283316715666,23.767402670060207,310.0,164.82146993972498,304.36958961830214,149.15710214809533,164.45470668698675,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.007049625521615,-69.78488977776009,460827.3651798442,460847.39325793384,460827.3651798442,0.0,-69764.86169967044,20.028078089642804,0.0,226.7237511945052,201.70377095836696,185.189415918007,171.14775528338737,160.21320686979627,152.87777433806883,149.21482231136198,148.9322091817597,151.4126247185586,155.7044626046873,160.5160400088757,164.33992359883894,165.84488256631892,164.45470668698675,234.68179561866154,204.5520014922519,187.51945816560382,173.0897719201649,161.66102893427203,153.78065209773476,149.58224866952958,148.82467025167736,150.93820058242673,155.02182843655848,159.83172746386853,163.87861737283075,165.7755727264865,164.82146993972498
2026-07-15 14:10:00,1098.091,2523571.1813780563,3407310.4875399997,2301676.012215269,1105634.4753247309,3407.3104875399995,2523.5711813780563,3407310.4875399997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1362278988565,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,121714015675.409,33.80944879872472,23.81330123713188,310.0,164.82663559795574,304.62556387298815,149.1675747585592,164.4641928445326,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.018687115789426,-69.82494160686275,460797.8077466276,460817.83366117894,460797.8077466276,0.0,-69804.91569231142,20.025914551326423,0.0,227.20746176475038,201.8661368036125,185.3204084322503,171.2557938760673,160.29131616712934,152.9223887140366,149.2261552493586,148.91370927245035,151.37079225353833,155.6490702922421,160.45999839609632,164.29744663668717,165.82684406642508,164.4641928445326,235.27197365798912,204.73209228662068,187.6533155559695,173.2014479168082,161.74371123535823,153.83019689190377,149.59833870078248,148.81029257209494,150.89939110527425,154.96785502732865,159.7750686481527,163.83345385996998,165.75358065210912,164.82663559795574
2026-07-15 14:20:00,1091.714,2523548.165627056,3387523.039159999,2301643.972856284,1085879.066303715,3387.5230391599994,2523.548165627056,3387523.039159999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.13667367453655,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,121948568157.20866,33.8746022658913,23.85919134168572,310.0,164.83153913043597,304.8686645421126,149.17834159714968,164.47340692199063,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.030331280651016,-69.86498916953191,460765.7683876429,460785.7921689775,460765.7683876429,0.0,-69844.96538819734,20.02378133457387,0.0,227.69774991421895,202.02961952920867,185.4515686499712,171.36404975896673,160.36970468213838,152.96730831552136,149.2377860273644,148.89547045497065,151.32915430600758,155.5937732261196,160.40392427023184,164.2548057277953,165.8085592312996,164.47340692199063,235.86670031060115,204.91392052117618,187.7873657047007,173.31332644621224,161.82666308021786,153.880043964246,149.61472950082498,148.79618411484427,150.86078941716173,154.91399515477298,159.71839880130227,163.78814573084028,165.73135055539464,164.83153913043597
2026-07-15 14:30:00,1084.676,2523526.3177874004,3365684.5474399994,2301609.6997114643,1064074.847728535,3365.6845474399993,2523.5263177874003,3365684.5474399994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.13709566159963,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,122183076047.84567,33.9397433466238,23.905072721995417,310.0,164.8361809881302,305.0995390723053,149.18940296946113,164.48234956574348,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.041982119405363,-69.90503252608585,460731.4952428234,460751.5169211003,460731.4952428234,0.0,-69885.01084780891,20.02167827694211,0.0,228.19448493305117,202.19425825848072,185.58289821093823,171.47252199407978,160.44837178357187,153.01253292852007,149.24971479899196,148.8774932114294,151.2877116862599,155.53857254141428,160.34781898090444,164.21200210296516,165.7900286119683,164.48234956574348,236.46576346450257,205.09753306794983,187.9216128837997,173.42540691588587,161.9098839766721,153.93019315171188,149.63142120104467,148.78234527690532,150.822396197037,154.86024980930506,159.66171916843356,163.74269421483652,165.70888312012943,164.8361809881302
2026-07-15 14:40:00,1076.904,2523505.6358495164,3341568.4977599997,2301573.4289358784,1039995.0688241213,3341.56849776,2523.5056358495162,3341568.4977599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.13749390031734,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,122417538151.24722,34.00487170867979,23.950945144049772,310.0,164.84056161402478,305.3188023482628,149.20075917221556,164.4910214099646,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.053639631361454,-69.94507173655467,460695.22446723736,460715.2440724718,460695.22446723736,0.0,-69925.05213132023,20.01960523443995,0.0,228.69753113609798,202.3600925804585,185.71439892217754,171.58120966525513,160.5273168488762,153.05806234218386,149.26194171641515,148.8597780185473,151.2464651962877,155.48346936405335,160.2916838710527,164.16903699276722,165.77125276769937,164.4910214099646,237.06895004363952,205.2829767138674,188.05606159751446,173.53768875688127,161.99337343794764,153.98064429221245,149.64841393052816,148.7687764501544,150.78421211657746,154.80661997333323,159.6050309885339,163.69710054048795,165.68617903686803,164.84056161402478
2026-07-15 14:50:00,1068.313,2523486.1178393727,3314911.1402200004,2301535.385190515,1013375.7550294856,3314.9111402200006,2523.4861178393726,3314911.1402200004,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.137868430259,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,122651953406.10117,34.06998705725032,23.996808400203463,310.0,164.84468144338322,305.52703833039027,149.21241049359082,164.49942307688497,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.06530381583824,-69.98510686071623,460657.18072187353,460677.19828395435,460657.18072187353,0.0,-69965.08929863543,20.017562080800417,0.0,229.20674811542773,202.527162514783,185.84607276202743,171.69011187830117,160.60653926398356,153.1038963486775,149.27446693031507,148.84232534767742,151.20541562985088,155.4284648108742,160.23552027697022,164.12591162750266,165.75223226589915,164.49942307688497,237.67604625904045,205.47029811177586,188.19071658600947,173.6501714239525,162.07713098232387,154.03139722440366,149.6657078160044,148.75547802144112,150.74623784035467,154.75310662144818,159.54833549459488,163.65136593548013,165.66323900262014,164.84468144338322
2026-07-15 15:00:00,1058.8,2523467.7618173803,3285392.872,2301495.7821125165,983897.0898874835,3285.392872,2523.4677618173805,3285392.872,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1382192903151,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,122886320879.24184,34.13508913312273,24.042662307882985,310.0,164.84854090399995,305.72480161008,149.22435721352966,164.507555177059,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.076974672164596,-70.02513795813161,460617.5776438752,460637.5931925829,460617.5776438752,0.0,-70005.12240942393,20.015548707684502,0.0,229.7219909925072,202.69550847577304,185.97792188416625,171.79922776109578,160.6860384230911,153.15003474303433,149.2872905898256,148.82513566482874,151.16456377255133,155.37355998970855,160.1793295283498,164.08262723716894,165.732967682011,164.507555177059,238.286837852841,205.6595437315479,188.3255828289322,173.76285439574718,162.16115613278694,154.08245178747333,149.6833029817893,148.74245037266533,150.70847402599784,154.6997107206116,159.49163391374597,163.6054916266776,165.64006372086078,164.84854090399995
2026-07-15 15:10:00,1048.248,2523450.5658772364,3252650.64912,2301454.822747394,951195.8263726062,3252.6506491200003,2523.4505658772364,3252650.64912,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1385465187199,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,123120639759.2952,34.200177710915334,24.088506708343314,310.0,164.85214041645332,305.91261888676985,149.2365996040302,164.51541830962964,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.088652199679291,-70.06516508817367,460576.6182787526,460596.63184377365,460576.6182787526,0.0,-70045.15152315266,20.013565021014074,0.0,230.24311066963986,202.8651712357103,186.1099486216082,171.90855646370196,160.76581372843341,153.1964773230073,149.3004128424794,148.8082094306931,151.12391040191275,155.31875599947205,160.12311294833313,164.03918505142934,165.71345959941513,164.51541830962964,238.90111033509993,205.85075981133247,188.46066554886747,173.8757371750308,162.24544841669152,154.13380782093228,149.70119954973237,148.72969388085477,150.6709213243572,154.64643323034232,159.43492746738744,163.55947884014722,165.61665390142414,164.85214041645332
2026-07-15 15:20:00,1036.513,2523434.5281448094,3216237.64822,2301412.699996953,914824.948223047,3216.2376482199998,2523.4345281448095,3216237.64822,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.13885015307477,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,123354909350.59271,34.26525259738686,24.13434146547716,310.0,164.85548039435645,306.0909903707154,149.2491379294196,164.5230130625927,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.100336397730969,-70.10518831006374,460534.4955283118,460554.50713925686,460534.4955283118,0.0,-70085.17669911869,20.011610945046414,0.0,230.76995408026588,203.0361918874015,186.24215549066227,172.01809715849132,160.84586459004788,153.24322388891628,149.3138338341536,148.79154710067516,151.08345628746545,155.26405393026047,160.06687185356571,163.9955862995853,165.69370860932938,164.5230130625927,239.51864921333333,206.04399230901888,188.5959702146728,173.98881928894517,162.33000736543096,154.18546516440924,149.71939763916532,148.71720891824225,150.63358037966574,154.59327510297638,159.37821737132262,163.51332880118179,165.59301026042328,164.85548039435645
2026-07-15 15:30:00,1023.426,2523419.646777016,3175629.47244,2301369.5970286718,874259.8754113284,3175.62947244,2523.419646777016,3175629.47244,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.13913023037026,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,123589129067.33084,34.33031362981412,24.180166464672283,310.0,164.85856124460662,306.26039111521203,149.26197244661125,164.53034001306028,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.112027265678119,-70.14520768290139,460491.39256003033,460511.40224644914,460491.39256003033,0.0,-70125.19799648254,20.0096864188381,0.0,231.30236443774763,203.20861180607625,186.37454519484905,172.12784904027654,160.92619042553483,153.29027424349275,149.32755370901603,148.77514912492535,151.04320219083598,155.20945486344945,160.01060755425613,163.95183221055217,165.673715310711,164.53034001306028,240.13924021470794,206.23928685397988,188.73150254468754,174.10210028930186,162.414832514116,154.23742365745008,149.73789736685205,148.70499585234347,150.59645182970038,154.54023728349262,159.3215048358892,163.46704273432456,165.56913352017057,164.85856124460662
2026-07-15 15:40:00,1008.783,2523405.9199607135,3130193.1220199997,2301325.6876638355,828867.4343561642,3130.1931220199995,2523.4059199607136,3130193.1220199997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.139386787009,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,123823298427.96338,34.39536067443427,24.22598161171435,310.0,164.86138336763295,306.42127228181437,149.2751034053465,164.53739972752322,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.123724802889068,-70.18522326569388,460447.48319519404,460467.4909865903,460447.48319519404,0.0,-70165.21547429764,20.00779139623046,0.0,231.84018148228526,203.38247261068076,186.5071206287698,172.23781132645487,161.006790659813,153.33762819172145,149.34157260947165,148.75901594837538,151.00314886584098,155.15495987180375,159.95432135423988,163.90792401283773,165.6534803101598,164.53739972752322,240.7626695008503,206.43668869915777,188.86726850980864,174.21557975291108,162.4999234012625,154.28968313932114,149.75669884694076,148.6930550460342,150.5595363059412,154.48732071023994,159.2647910660895,163.42062186339354,165.5450244090992,164.86138336763295
2026-07-15 15:50:00,992.334,2523393.345911593,3079152.8619599994,2301281.1367586553,777871.7252013441,3079.1528619599994,2523.3933459115933,3079152.8619599994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.13961985882804,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,124057417049.82246,34.46039362495068,24.271786831734534,310.0,164.86394715764254,306.5740623419244,149.2885310484222,164.54419276211266,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.135429008741966,-70.22523511738456,460402.93229001435,460422.9382158597,460402.93229001435,0.0,-70205.22919153923,20.00592584532569,0.0,232.38324172562477,203.55781612462658,186.63988488192254,172.3479832571641,161.08766472487105,153.38528554067983,149.35589067610917,148.74314801077634,150.9632970585848,155.10057001958546,159.8980145510472,163.86386293452387,165.63300422182235,164.54419276211266,241.38872387524376,206.63624267355738,189.00327433642568,174.32925728194684,162.5852795684889,154.34224344881724,149.77580219091794,148.68138685762747,150.52283443372974,154.43452631472178,159.2080772617191,163.37406741150585,165.5206836616863,164.86394715764254
2026-07-15 16:00:00,973.776,2523381.9228730863,3021568.50144,2301236.100567736,720332.4008722636,3021.5685014399996,2523.3819228730863,3021568.50144,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.13982948112096,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,124291484643.95764,34.525412401099345,24.317582068199794,310.0,164.86625300286443,306.71916821794724,149.3022556119042,164.55071966286044,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.14713988262478,-70.26524329688006,460357.896099095,460377.90018884273,460357.896099095,0.0,-70245.23920713231,20.00408974774473,0.0,232.93137869324227,203.73468433605458,186.77284124245995,172.45836409545208,161.1688120595165,153.43324609937628,149.3705080476486,148.72754574673934,150.9236475075611,155.04628636266844,159.84168843597445,163.81965020325043,165.61228766729724,164.55071966286044,242.01719098319734,206.83799313520558,189.13952650920896,174.4431325043491,162.67090056022394,154.39510442407428,149.79520750756393,148.6699916409503,150.48634683242457,154.38185502192417,159.15136461749412,163.32738060110273,165.4961120183772,164.86625300286443
2026-07-15 16:10:00,952.733,2523371.6491152695,2956273.3350199996,2301190.7270936533,655082.6079263464,2956.2733350199996,2523.3716491152695,2956273.3350199996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.14001568865984,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,124525501010.18466,34.59041694727352,24.363367281944157,310.0,164.86830128579206,306.85697636705453,149.3162773253284,164.5569809659586,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.158857423935292,-70.30524786307647,460312.52262501203,460332.5249081102,460312.52262501203,0.0,-70285.24557997828,20.002283098190674,0.0,233.4844231637055,203.9131193576739,186.90599320088273,172.56895312746192,161.25023210912204,153.48150967858624,149.385424860889,148.71220958577806,150.88420094375724,154.99210994865703,159.7853442941589,163.77528704620195,165.59133127554202,164.5569809659586,242.64785950438556,207.0419839246375,189.27603177374309,174.557205074263,162.7567859234243,154.44826590238682,149.81491490291083,148.65886974542002,150.4500741155559,154.3293077504554,159.0946543231771,163.2805626539739,165.47131022551204,164.86830128579206
2026-07-15 16:20:00,928.736,2523362.5229337965,2881812.0838399995,2301145.156421606,580666.9274183935,2881.8120838399996,2523.3625229337963,2881812.0838399995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1401785157172,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,124759466032.33505,34.65540723120418,24.409142450239298,310.0,164.87009238342364,306.98785381044144,149.33059641188913,164.56297719801765,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.170581632081106,-70.34524887488391,460266.9519529646,460286.9524588683,460266.9519529646,0.0,-70325.24836898019,20.000505903721205,0.0,234.04220340493248,204.09316338623552,187.03934445366338,172.67974966263358,161.33192432537064,153.5300760906879,149.40064125065703,148.69713995235347,150.84495809076205,154.93804181700733,159.7289834046565,163.73077469009638,165.57013568278083,164.56297719801765,243.28051933796888,207.24825831896712,189.41279713899937,174.67147467251618,162.8429352073033,154.50172772003035,149.83492448020158,148.6480215161201,150.41401689097736,154.2768854127193,159.0379475637006,163.2336147912818,165.44627903525281,164.87009238342364
2026-07-15 16:30:00,901.195,2523354.5426488235,2796354.0132999998,2301099.5210429775,495254.4922570223,2796.3540132999997,2523.3545426488236,2796354.0132999998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.14031799608784,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,124993379673.69981,34.720383242694396,24.454907565903124,310.0,164.87162666750027,307.11214911081964,149.34521308861673,164.5687088763236,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.182312506479647,-70.38524639125048,460221.3165743361,460241.31533251936,460221.3165743361,0.0,-70365.24763306719,19.998758183282916,0.0,234.60454540708574,204.27485866170008,187.1728989067944,172.7907530339235,161.4138881660001,153.57894514949706,149.41615734975622,148.68233726592047,150.80591966487586,154.88408299915164,159.67260704052254,163.68611436117607,165.5487015324137,164.5687088763236,243.9149617803175,207.4568589865976,189.549829879641,174.78594100713386,162.92934796307074,154.55548971208873,149.85523633985161,148.63744729387514,150.37817576101583,154.22458891508373,158.9812455192891,163.18653823358596,165.4210192055127,164.87162666750027
