timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-15 22:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,152.31951409443246,194.0201286177308,182.0,,152.31951409443246,139.23053245696332,1770053.4030175272,1770.0534030175272,0.0,0.0,1770053.4030175272,1770.0534030175272,0.0,197.70243027983696,False,1840878.2044686412,1840.8782044686411,D*,-70824.801451114,101517993204.78644,28.19944255688512,19.86195706188595,152.31951409443246,199.4972742047451,225.50314344905652,152.99526595222716,163.39794923445933,1770053.4030175272,1770.0534030175272,70824.801451114,70.82480145111401,0.0,3.713858397405905e-06,-8.619119289688317,-66.34613101440304,0.0,66346.13101440304,0.0,1770053.4030175272,0.0,66346.13101440304,0.0,193.71228825693936,177.71924233184626,167.07551528106183,159.3511795509094,154.5703209333921,152.6006902849379,153.0305476389441,155.22949179733195,158.41983505447075,161.7580752842021,164.4392527986419,165.812612298966,165.43536425439328,163.39794923445933,180.17071421920934,168.81412378257897,160.9468350199718,155.91765627465344,153.5932397604716,153.60430515918904,155.36396252416097,158.13834641149217,161.1237664102666,163.52893307968245,164.64383106040984,163.8328391613721,160.3398574706788,152.6775153098987
2026-07-15 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,158.02692157961408,199.4972742047451,182.0,,158.02692157961408,136.80865278894862,1547134.1282828266,1547.1341282828266,0.0,0.0,1547134.1282828266,1547.1341282828266,0.0,197.4721583554494,False,1840878.2044686412,1840.8782044686411,D*,-293744.07618581457,100589712727.81674,27.941586868837984,19.680339336860925,158.02692157961408,198.08050263316855,222.76656084353334,153.24395624011729,162.84790055163035,1547134.1282828266,1547.1341282828266,293744.07618581457,293.74407618581455,0.0,3.713858397405905e-06,-8.630150353792228,-66.18638462346428,0.0,66186.38462346428,0.0,1547134.1282828266,0.0,66186.38462346428,0.0,192.23443680785437,176.7428804450037,166.40578578101474,158.97735817808692,154.46389729026905,152.7076017718625,153.27823388254996,155.53514228723972,158.6996474722045,161.93761705282182,164.46299959675034,165.64913720977782,165.08052135397887,162.84790055163035,179.33160868005152,168.25513742117656,160.61754805089885,155.79640427391885,153.6408181568564,153.76714841855357,155.58141544430205,158.3519375251972,161.2907570716783,163.64615835173052,164.79938328412513,164.3386780098014,162.0963089288226,158.18593501121
2026-07-15 23:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,156.5512795662254,198.08050263316855,182.0,,156.5512795662254,135.98567718878138,1471384.2360249583,1471.3842360249582,0.0,0.0,1471384.2360249583,1471.3842360249582,0.0,197.5310313606384,False,1840878.2044686412,1840.8782044686411,D*,-369493.9684436829,99706882186.20177,27.696356162833823,19.507613874537157,156.5512795662254,196.08780950386617,220.17687639268348,153.49067289730525,162.22964573463645,1471384.2360249583,1471.3842360249582,369493.9684436829,369.4939684436829,0.0,3.713858397405905e-06,-8.641156089538327,-66.0344144765913,0.0,66034.4144765913,0.0,1471384.2360249583,0.0,66034.4144765913,0.0,190.82087384676856,175.8090140510587,165.77368662814575,158.63424188796327,154.37886845836098,152.82530153059005,153.52596004315123,155.83108169125705,158.96199053868457,162.09442627089936,164.46071198772228,165.45602518173652,164.68603003354536,162.22964573463645,178.15011770478125,167.47580321241512,160.16956433807246,155.64568723194733,153.7279165230342,154.01187764810865,155.89226509728664,158.63612385366574,161.46417944398766,163.6410491230304,164.56504120052173,163.82867182761515,161.22863559724243,156.73491944558305
2026-07-15 23:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,154.47497049816178,196.08780950386617,182.0,,154.47497049816178,136.1990611213193,1491024.927554601,1491.0249275546012,0.0,0.0,1491024.927554601,1491.0249275546012,0.0,197.6146509402617,False,1840878.2044686412,1840.8782044686411,D*,-349853.2769140401,98812267229.669,27.44785200824139,19.332582795881663,154.47497049816178,194.55188559126407,217.66641851303453,153.74009543960207,161.46696325992113,1491024.927554601,1491.0249275546012,349853.2769140401,349.85327691404007,0.0,3.713858397405905e-06,-8.652136157593997,-65.8804083340161,0.0,65880.4083340161,0.0,1491024.927554601,0.0,65880.4083340161,0.0,189.44827381892205,174.90280001661205,165.1671288327985,158.3128097099632,154.3096307665866,152.9515693203272,153.7744773274808,156.1202348654063,159.21072444419625,162.23146314340798,164.4315586776198,165.22333168159437,164.22172684428676,161.46696325992113,177.2354738066705,166.87725906815518,159.83229668231343,155.54027680808443,153.80512226575394,154.20661818724713,156.13098434500384,158.84425576319944,161.57267469569246,163.5890791998162,164.29292690519026,163.24991599585502,160.15688230447503,154.7022664128932
2026-07-15 23:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,152.87394374245326,194.55188559126404,182.0,,152.87394374245326,136.3090446465203,1501148.2412742614,1501.1482412742614,0.0,0.0,1501148.2412742614,1501.1482412742614,0.0,197.6797566181204,False,1840878.2044686412,1840.8782044686411,D*,-339729.9631943798,97911578284.90445,27.19766063469568,19.156363343720688,152.87394374245326,193.0908656509777,215.23771798228952,153.9900054428395,160.61533227098715,1501148.2412742614,1501.1482412742614,339729.9631943798,339.7299631943798,0.0,3.713858397405905e-06,-8.66309038420036,-65.7253596381807,0.0,65725.3596381807,0.0,1501148.2412742614,0.0,65725.3596381807,0.0,188.11446750599623,174.02316591767445,164.58503010241532,158.01199270973584,154.25522008313283,153.08562039999956,154.02323315097235,156.40231589056543,159.44587299418845,162.34924216881817,164.37729864198948,164.95670400813864,163.70556840338233,160.61533227098715,176.3635673432282,166.31091326834346,159.51903167595773,155.44968144650042,153.88776950822353,154.3981888000583,156.35949780020695,159.0373874418586,161.66421051598988,163.52219987069705,164.0161438714183,162.69983700673583,159.21859644865418,153.1274146121793
2026-07-15 23:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,151.35046479370118,193.0908656509777,182.0,,151.35046479370118,136.35870414150438,1505719.0953723146,1505.7190953723145,0.0,0.0,1505719.0953723146,1505.7190953723145,0.0,197.7422183462188,False,1840878.2044686412,1840.8782044686411,D*,-335159.10909632663,97008146827.68106,26.946707452133627,18.979607320032052,151.35046479370118,191.64918792320344,212.8919183787654,154.23941237181168,159.6920767221869,1505719.0953723146,1505.7190953723145,335159.10909632663,335.15910909632663,0.0,3.713858397405905e-06,-8.674018691034652,-65.56984100574991,0.0,65569.84100574991,0.0,1505719.0953723146,0.0,65569.84100574991,0.0,186.81999955240036,173.1708245731777,164.0277590440383,157.73178730768257,154.21530143241554,153.22685714783344,154.2714517209352,156.67645563215396,159.66654360323906,162.4469179019535,164.2973359202307,164.65660506971517,163.14194923206892,159.6920767221869,175.50185217992623,165.75570619860332,159.21807111125167,155.37046677888938,153.97887250221854,154.59365650731985,156.58617385917006,159.22223523989499,161.74065454474203,163.4332961306619,163.71099880490644,162.1194100791093,158.2670945267334,151.6250822716534
2026-07-15 23:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,149.84664467089965,191.6491879232034,182.0,,149.84664467089965,136.41382808051767,1510792.9182660168,1510.7929182660168,0.0,0.0,1510792.9182660168,1510.7929182660168,0.0,197.80436344709253,False,1840878.2044686412,1840.8782044686411,D*,-330085.28620262444,96101671076.72145,26.694908632422624,18.802255681422714,149.84664467089965,190.24780841802897,210.6263237378511,154.48772534914013,158.70580269634357,1510792.9182660168,1510.7929182660168,330085.28620262444,330.08528620262445,0.0,3.713858397405905e-06,-8.684920991232977,-65.41380118994441,0.0,65413.8011899444,0.0,1510792.9182660168,0.0,65413.8011899444,0.0,185.56423048556718,172.34566838837281,163.4950308926136,157.4717260662017,154.18927891740523,153.37461485791852,154.5184540088,156.94199623226504,159.87209989192027,162.52384999898868,164.19106048878842,164.32284079988915,162.53266873593907,158.70580269634357,174.66310092357028,165.21991948965538,158.93382378580733,155.30360352429287,154.07668633101824,154.78950505252465,156.80677280456734,159.39484803453962,161.79914529004398,163.320982625568,163.37711046003437,161.5065702368862,157.2892055881678,150.13979926155415
2026-07-16 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,148.38437147676746,190.24780841802897,182.0,,148.38437147676746,136.47116865773796,1516070.7692078399,1516.07076920784,0.0,0.0,1516070.7692078399,1516.07076920784,0.0,197.8652597875247,False,1840878.2044686412,1840.8782044686411,D*,-324807.43526080134,95192028615.19675,26.442230170887985,18.6242844770863,148.38437147676746,188.88881146761057,208.43842106177638,154.73428033281832,157.66632590273687,1516070.7692078399,1516.07076920784,324807.43526080134,324.80743526080136,0.0,3.713858397405905e-06,-8.695797194604063,-65.25722022653147,0.0,65257.22022653147,0.0,1516070.7692078399,0.0,65257.22022653147,0.0,184.34640203088958,171.54747586649785,162.9864638161096,157.23126872207217,154.17651184062342,153.52821263986465,154.7635713981837,157.19831444054878,160.06196892156254,162.57951049483742,164.0580834483282,163.95566746398714,161.88036914883105,157.66632590273687,173.8489096080343,164.70451664806308,158.66657554238097,155.2487927565084,154.1804757996236,154.9847425361108,157.02023750746426,159.55429869648535,161.8391238958751,163.1854194335413,163.0161169758628,160.86606473024355,156.29588963649957,148.69305576864315
2026-07-16 00:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,146.9658603742534,188.88881146761057,182.0,,146.9658603742534,136.5271740136406,1521225.7211585743,1521.2257211585743,0.0,0.0,1521225.7211585743,1521.2257211585743,0.0,197.92477653102608,False,1840878.2044686412,1840.8782044686411,D*,-319652.48331006686,94279293182.5016,26.18869255069489,18.44570813410754,146.9658603742534,187.5705339938176,206.32593888520879,154.978391095121,156.58301241744925,1521225.7211585743,1521.2257211585743,319652.48331006686,319.6524833100669,0.0,3.713858397405905e-06,-8.70664721321049,-65.10011163855545,0.0,65100.11163855545,0.0,1521225.7211585743,0.0,65100.11163855545,0.0,183.1658296380429,170.77604286582678,162.50168471632,157.00987727448276,154.17635706362387,153.6869636927314,155.00612771873966,157.44478117396184,160.23557982641998,162.61340246200257,163.89810855427496,163.55552601160343,161.18788322226388,156.58301241744925,173.0586306727177,164.20901705260704,158.41584683178502,155.20554993178453,154.28977253038053,155.17892207274951,157.22614099519265,159.7001773356151,161.86020331941177,163.02639159647748,162.62832209435828,160.199371719498,155.29031064558717,147.28723206495548
2026-07-16 00:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,145.58941506647673,187.5705339938176,182.0,,145.58941506647673,136.58200851716583,1526272.9032781983,1526.2729032781983,0.0,0.0,1526272.9032781983,1526.2729032781983,0.0,197.9829468977932,False,1840878.2044686412,1840.8782044686411,D*,-314605.3011904429,93363529440.53468,25.934313733481858,18.26653930356252,145.58941506647673,186.2922571410987,204.2866452952596,155.2193750363341,155.46431101882993,1526272.9032781983,1526.2729032781983,314605.3011904429,314.60530119044284,0.0,3.713858397405905e-06,-8.717470961077275,-64.94248720070992,0.0,64942.487200709926,0.0,1526272.9032781983,0.0,64942.487200709926,0.0,182.02184495432112,170.03114415337453,162.04029880397405,156.8069970320942,154.18815980097116,153.8501749751583,155.24544589367844,157.6807716638789,160.39237921934705,162.6250693947198,163.71092312563272,163.1229795783208,160.45804085808615,155.46431101882993,172.29215492957294,163.73326480876665,158.18130731499303,155.17341510434338,154.40402460854017,155.37144801102932,157.42388784332422,159.83192261435465,161.86195071348848,162.8437090555771,162.21408039046366,159.50778454691107,154.2744840628186,145.92092324193194
2026-07-16 00:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,144.25432253389994,186.2922571410987,182.0,,144.25432253389994,136.63580352718435,1531224.4063508098,1531.2244063508099,0.0,0.0,1531224.4063508098,1531.2244063508099,0.0,198.03976505155808,False,1840878.2044686412,1840.8782044686411,D*,-309653.79811783135,92444794796.7242,25.679109665756723,18.0867892171929,144.25432253389994,185.05340411434193,202.31835080850996,155.45655207877059,154.3178889852226,1531224.4063508098,1531.2244063508099,309653.79811783135,309.65379811783134,0.0,3.713858397405905e-06,-8.728268353961335,-64.78435730436264,0.0,64784.35730436264,0.0,1531224.4063508098,0.0,64784.35730436264,0.0,180.91378684322885,169.31252889627592,161.6018868921071,156.62205447681058,154.21125315418502,154.0171483055328,155.48085050639756,157.9056709603611,160.53183668422025,162.61410318494194,163.4964050162424,162.65871878263596,159.69368489768826,154.3178889852226,171.54943986987047,163.27713783185436,157.96263635168114,155.15190986852684,154.52265159227852,155.5616951917607,157.61286239328803,159.9489879995983,161.84397085118383,162.63728439097227,161.7739068478571,158.79282297782393,153.2507459797578,144.5936613524767
2026-07-16 00:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,142.96001642380378,185.05340411434193,182.0,,142.96001642380378,136.6885040960519,1536075.1727803804,1536.0751727803804,0.0,0.0,1536075.1727803804,1536.0751727803804,0.0,198.09522054947337,False,1840878.2044686412,1840.8782044686411,D*,-304803.03168826085,91523149693.05597,25.423097136959992,17.906469700450398,142.96001642380378,183.8533349887641,200.41891935289868,155.68924605232496,153.15070302189025,1536075.1727803804,1536.0751727803804,304803.03168826085,304.80303168826083,0.0,3.713858397405905e-06,-8.739039309417983,-64.6257327398882,0.0,64625.73273988821,0.0,1536075.1727803804,0.0,64625.73273988821,0.0,179.84100321212372,168.61992279337233,161.1860080738852,156.4544593337981,154.24495998575736,154.18718227061376,155.71167052966427,158.1188791971495,160.65344625263327,162.5801455174926,163.25452269898094,162.16355521384313,158.8976634204012,153.15070302189025,170.83038404965234,162.84046191451378,157.75948009583323,155.14053395225235,154.6450669243454,155.74904888526402,157.79248067063872,160.05089380307882,161.8059100581496,162.40708842211515,161.30839258411123,158.0560510662748,152.22139210452636,143.30510256665067
2026-07-16 00:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,141.70586283427633,183.8533349887641,182.0,,141.70586283427633,136.74008235601846,1540822.6375102233,1540.8226375102233,0.0,0.0,1540822.6375102233,1540.8226375102233,0.0,198.14930736840552,False,1840878.2044686412,1840.8782044686411,D*,-300055.5669584179,90598656110.54984,25.16629336404162,17.725592879898155,141.70586283427633,182.69138864380727,198.5862692629807,155.91678523195756,151.96904122415384,1540822.6375102233,1540.8226375102233,300055.5669584179,300.0555669584179,0.0,3.713858397405905e-06,-8.749783746826525,-64.46662445125575,0.0,64466.62445125575,0.0,1540822.6375102233,0.0,64466.62445125575,0.0,178.802850548225,167.95302885152327,160.79220098882266,156.30360566851138,154.2885938840068,154.3595726682159,155.93723835877583,158.31980600246646,160.7567285559367,162.5228900685082,162.9853342055006,161.63841181886372,158.07281350508566,151.96904122415384,170.13485214632533,162.4230284533136,157.5714587479586,155.1387665897851,154.770671556576,155.932886957379,157.9621481926566,160.13711760155428,161.74745694070648,162.15315739519446,160.81819962277268,157.2990569315433,151.1886112470224,142.05482134417937
2026-07-16 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,140.49120409087558,182.69138864380727,182.0,,140.49120409087558,136.79052253827842,1545465.3491178132,1545.4653491178133,0.0,0.0,1545465.3491178132,1545.4653491178133,0.0,198.2020220620886,False,1840878.2044686412,1840.8782044686411,D*,-295412.85535082803,89671376901.07915,24.90871580585532,17.544171052481477,140.49120409087558,181.56689161625053,196.81837352708487,156.1385036010748,150.77856726692926,1545465.3491178132,1545.4653491178133,295412.85535082803,295.412855350828,0.0,3.713858397405905e-06,-8.760501587399082,-64.30704343532986,0.0,64307.043435329855,0.0,1545465.3491178132,0.0,64307.043435329855,0.0,177.79869236027963,167.3115270055542,160.41998248743738,156.1688730066547,154.34146054754896,154.5336143448775,156.1568928940374,158.50787639254602,160.841233643384,162.44208436677314,162.68898547249802,161.08431329174826,157.22194682778243,150.77856726692926,169.46267540019485,162.0245905784097,157.39814708069989,155.14606993741594,154.89885933279294,156.11259296369155,158.1212968684369,160.20719929968516,161.66834953074923,161.87559202987634,160.30405725614875,156.52345011884256,150.1544934995598,140.8423535657037
2026-07-16 01:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,154.1034012708093,181.56689161625053,182.0,,154.1034012708093,132.03455980353127,1107707.9421347554,1107.7079421347555,0.0,0.0,1107707.9421347554,1107.7079421347555,0.0,176.46468617942926,False,1840878.2044686412,1840.8782044686411,D*,-733170.2623338858,89006752135.7983,24.724097815499526,17.414137467955772,154.1034012708093,180.47917862609737,195.1132612508132,156.3547479032679,151.09321489677924,1107707.9421347554,1107.7079421347555,733170.2623338858,733.1702623338857,0.0,3.713858397405905e-06,-8.77120039596595,-64.19285140121355,0.0,64192.85140121354,0.0,1107707.9421347554,0.0,64192.85140121354,0.0,176.82790316449672,166.69508766054545,160.06888306773288,156.0497121616085,154.4030845312875,154.70920267854035,156.3715772372538,158.68678118745012,160.91784817843836,162.36761597800313,162.4457705023305,160.71543524177264,156.9148239345336,151.09321489677924,168.8137032572479,161.64499466850012,157.23942292059542,155.1626949972119,155.03115954643482,156.29325457147038,158.28453565193178,160.30106538072184,161.67576221774635,161.86034070336538,160.5272951225276,157.75476932841906,154.50702532352037,154.00027273214477
2026-07-16 01:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.021,152.98321061492337,180.47917862609737,182.0,,152.98321061492337,130.75306391899167,989754.049986496,989.7540499864959,0.0,0.0,989754.049986496,989.7540499864959,0.0,176.49716525932666,False,1840878.2044686412,1840.8782044686411,D*,-851124.1544821452,88412899705.8064,24.559138807168445,17.297950464122845,152.98321061492337,179.0014855270809,193.52520710666968,156.5578565760277,151.26838742724905,989754.049986496,989.7540499864959,851124.1544821452,851.1241544821452,0.0,3.713858397405905e-06,-8.781882182782075,-64.0907208967442,0.0,64090.7208967442,0.0,989754.049986496,0.0,64090.7208967442,3.469446951953614e-18,175.9170102023372,166.122132758825,159.75148643966807,155.95276603214467,154.474501942504,154.88260317555398,156.57387955593288,158.8462316386035,160.9724569888458,162.27463409298406,162.19474029779596,160.3536038912477,156.60857565276035,151.26838742724905,167.93765392039157,161.14522910519295,157.04636994786767,155.2086099125787,155.22892463379588,156.54550897859727,158.49500060601318,160.38662166215565,161.57969867903896,161.56739632402997,160.0792073410493,157.24975685467226,153.99570990659592,152.92699836332287
2026-07-16 01:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.021,151.46108081076224,179.0014855270809,182.0,,151.46108081076224,130.98693830351064,1011280.7628387196,1011.2807628387196,0.0,0.0,1011280.7628387196,1011.2807628387196,0.0,176.54160389936456,False,1840878.2044686412,1840.8782044686411,D*,-829597.4416299216,87806131248.10316,24.39059201336199,17.17923644434216,151.46108081076224,178.03521742702475,191.98201786329759,156.75578902359604,151.27774821408218,1011280.7628387196,1011.2807628387196,829597.4416299216,829.5974416299216,0.0,3.713858397405905e-06,-8.79254657421597,-63.98634860337574,0.0,63986.348603375736,0.0,1011280.7628387196,0.0,63986.348603375736,3.469446951953614e-18,175.03607217007493,165.57199033739528,159.4528594306905,155.86906714947315,154.55255242477165,155.05570323604312,156.76944910667171,158.9938640026993,161.01234308116253,162.16683375001298,161.9311723549077,159.97890522436833,156.26445007149567,151.27774821408218,167.3656413893095,160.8241957459632,156.92840246958016,155.2458248504613,155.3611256805474,156.7065096368287,158.62030692870778,160.4213000819755,161.48624924400008,161.33268053299167,159.71629412593015,156.77707347204677,153.32734356458258,151.45505287392817
2026-07-16 01:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,150.4655584757912,178.03521742702475,182.0,,150.4655584757912,131.05874646857234,1017890.267136968,1017.890267136968,0.0,0.0,1017890.267136968,1017.890267136968,0.0,176.57085940808727,False,1840878.2044686412,1840.8782044686411,D*,-822987.9373316732,87195397087.82098,24.22094363550583,17.059746536348396,150.4655584757912,177.11281104347464,190.4911569609264,156.94670661338765,151.18702310994016,1017890.267136968,1017.890267136968,822987.9373316732,822.9879373316733,0.0,3.713858397405905e-06,-8.803193455272439,-63.88128633880678,0.0,63881.28633880678,0.0,1017890.267136968,0.0,63881.28633880678,0.0,174.1841797078176,165.04398451480964,159.17222371706885,155.79781201987163,154.63651121141305,155.22795827794457,156.95801682284284,159.1297752938469,161.03807407163166,162.0454369070981,161.65750935311078,159.59723927529473,155.9008542779943,151.18702310994016,166.82141904352517,160.52323740175282,156.82322982084662,155.28829535731307,155.49156905704203,156.86009889668577,158.73467529184921,160.44437312485422,161.38422960315688,161.09739516066202,159.36907536384237,156.35648576139437,152.8143867948136,150.48942814522096
2026-07-16 01:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,149.51507989921785,177.11281104347464,182.0,,149.51507989921785,131.07998829018948,1019845.4474588776,1019.8454474588776,0.0,0.0,1019845.4474588776,1019.8454474588776,0.0,176.59893282344905,False,1840878.2044686412,1840.8782044686411,D*,-821032.7570097636,86583489819.34566,24.050969394262683,16.940027110179322,149.51507989921785,176.20646535606036,189.05324499011888,157.1299686368742,151.01042505849168,1019845.4474588776,1019.8454474588776,821032.7570097636,821.0327570097636,0.0,3.713858397405905e-06,-8.813822790924908,-63.77601391481274,0.0,63776.013914812735,0.0,1019845.4474588776,0.0,63776.013914812735,0.0,173.36172006224234,164.53836611907613,158.90950365622922,155.73864441764607,154.72582863742156,155.39873621038342,157.13899337036653,159.25354520762613,161.0494880862372,161.91054042673932,161.37395316631182,159.2087811954404,155.51946715646457,151.01042505849168,166.28884578186398,160.2334410633317,156.72770403916599,155.33724933891224,155.62410524068764,157.0108107138305,158.84137733335783,160.45600548959334,161.26865662764666,160.84830351842203,159.00874311747413,155.92254362631076,152.2905937444808,149.5647122136673
2026-07-16 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,148.5810115139176,176.20646535606036,182.0,,148.5810115139176,131.1064879620824,1022284.580879542,1022.2845808795421,0.0,0.0,1022284.580879542,1022.2845808795421,0.0,176.6266567284556,False,1840878.2044686412,1840.8782044686411,D*,-818593.6235890992,85970119070.81793,23.88058863078276,16.820021354690255,148.5810115139176,175.3307280260739,187.66643618902245,157.30526037448516,150.75758536546346,1022284.580879542,1022.2845808795421,818593.6235890992,818.5936235890991,0.0,3.713858397405905e-06,-8.824434538101526,-63.67048305971187,0.0,63670.48305971187,0.0,1022284.580879542,0.0,63670.48305971187,0.0,172.56814522146277,164.05472548844892,158.6641683753787,155.69096107465325,154.8199056964062,155.56752080109155,157.31201906660982,159.36502642772808,161.04665159092264,161.76231507184218,161.08048841940533,158.8130071515962,155.1203322147131,150.75758536546346,165.7765199205818,159.95935510263226,156.64305919360092,155.39140053176675,155.7559612704776,157.15549841083288,158.93795474040616,160.45526565556557,161.1405591268646,160.58816178450198,158.63857148156316,155.47643561147427,151.74990144005505,148.65347973024024
2026-07-16 02:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,147.67835611659189,175.3307280260739,182.0,,147.67835611659189,131.13407750686505,1024824.030462621,1024.824030462621,0.0,0.0,1024824.030462621,1024.824030462621,0.0,176.65357596787968,False,1840878.2044686412,1840.8782044686411,D*,-816054.1740060202,85355224652.54036,23.709784625705655,16.6997174937896,147.67835611659189,174.4857334352509,186.3291693017982,157.47225167773595,150.4387400066596,1024824.030462621,1024.824030462621,816054.1740060202,816.0541740060202,0.0,3.713858397405905e-06,-8.835028652302837,-63.56468520786917,0.0,63564.685207869166,0.0,1024824.030462621,0.0,63564.685207869166,0.0,171.8028716290704,163.59261187892147,158.4356574348934,155.65414500513577,154.9181459319491,155.73381367430022,157.47676444491574,159.46410492360667,161.0296637183345,161.60096767699073,160.77718584562655,158.40967214248184,154.70417752028914,150.4387400066596,165.28456295039592,159.70082198014399,156.56887934306226,155.45019135372317,155.88655886989875,157.29368857968456,159.02414998978134,160.4421465360432,161.0002149872418,160.31752893070816,158.25962516198663,155.02081916239237,151.19949504837646,147.7705429438122
2026-07-16 02:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,146.80726540448697,174.4857334352509,182.0,,146.80726540448697,131.16098348368735,1027300.5617777252,1027.3005617777253,0.0,0.0,1027300.5617777252,1027.3005617777253,0.0,176.67967322545667,False,1840878.2044686412,1840.8782044686411,D*,-813577.642690916,84738844315.47372,23.53856786540937,16.579122913438585,146.80726540448697,173.67042647897634,185.0399976365539,157.6306218232885,150.06328134453204,1027300.5617777252,1027.3005617777253,813577.642690916,813.5776426909159,0.0,3.713858397405905e-06,-8.845605090355711,-63.45862831724351,0.0,63458.62831724351,0.0,1027300.5617777252,0.0,63458.62831724351,0.0,171.06534182658984,163.15157893023022,158.22341451294756,155.62758499980467,155.01996080423132,155.89712644509186,157.6329108397919,159.55067574902023,160.99862709717132,161.42670531405142,160.464138754655,157.99863794231334,154.2718937045411,150.06328134453204,164.81238624488026,159.45730777933372,156.50464425865917,155.51315302836787,156.0155196193885,157.42512418896987,159.0998423468409,160.41665114336064,160.84769126374417,160.03645776075103,157.8719787613912,154.55623813037914,150.64124452977995,146.91632398908777
2026-07-16 02:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,145.9666642867905,173.67042647897634,182.0,,145.9666642867905,131.18731339681813,1029724.0699381256,1029.7240699381255,0.0,0.0,1029724.0699381256,1029.7240699381255,0.0,176.70496848825417,False,1840878.2044686412,1840.8782044686411,D*,-811154.1345305156,84121009873.51085,23.366947187086346,16.45824383801334,145.9666642867905,172.88417817219317,183.79750755325713,157.78006898130855,149.63967072040694,1029724.0699381256,1029.7240699381255,811154.1345305156,811.1541345305156,0.0,3.713858397405905e-06,-8.856163810205535,-63.352319098942,0.0,63352.319098941996,0.0,1029724.0699381256,0.0,63352.319098941996,0.0,170.35499793125442,162.73116711342757,158.02687598048726,155.61067029637823,155.12476988773446,156.05698520266228,157.78015615284522,159.62465064114093,160.9536538762762,161.23973783158067,160.14145619288385,157.57984140903298,153.82444808646719,149.63967072040694,164.35964094698585,159.22839865677676,156.4498668202677,155.57978897972066,156.1424054128352,157.54948573467342,159.1648590941424,160.37878455815942,160.68310786026746,159.7451077652935,157.4758338148018,154.08326829077293,150.07662055313932,146.09003640889043
2026-07-16 02:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,145.15591613215634,172.88417817219317,182.0,,145.15591613215634,131.21308564665435,1032096.2485883076,1032.0962485883076,0.0,0.0,1032096.2485883076,1032.0962485883076,0.0,176.7294694028942,False,1840878.2044686412,1840.8782044686411,D*,-808781.9558803336,83501752124.35786,23.194931145654962,16.337086293073444,145.15591613215634,172.12638533605883,182.60032307770413,157.92030999035805,149.1755516054147,1032096.2485883076,1032.0962485883076,808781.9558803336,808.7819558803335,0.0,3.713858397405905e-06,-8.866704770855684,-63.24576390088895,0.0,63245.76390088895,0.0,1032096.2485883076,0.0,63245.76390088895,0.0,169.671279572131,162.33090356194165,157.84547112937906,155.6027911912205,155.23200174527537,156.21293162118957,157.9182182599453,159.68595848749752,160.8948665079789,161.0402799260389,159.80926670054217,157.15329584312485,153.36288342669673,149.1755516054147,163.92597562053797,159.0136761701421,156.40405540283632,155.6496021070629,156.26678336828408,157.66646654675864,159.21906745519553,160.32856858752433,160.5066049289828,159.44367157202652,157.0714570007315,153.60258287320744,149.5071850074331,145.29129596411616
2026-07-16 02:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.021,144.37441022075697,172.12638533605883,182.0,,144.37441022075697,131.23827383216098,1034414.6676737722,1034.414667673772,0.0,0.0,1034414.6676737722,1034.414667673772,0.0,176.7531835106901,False,1840878.2044686412,1840.8782044686411,D*,-806463.536794869,82881103323.7536,23.022528701042667,16.215656589442034,144.37441022075697,171.39643138364937,181.44710685447544,158.05107997555953,148.67781786162595,1034414.6676737722,1034.414667673772,806463.536794869,806.463536794869,0.0,3.713858397405905e-06,-8.877227932381118,-63.138969152604126,0.0,63138.96915260413,0.0,1034414.6676737722,0.0,63138.96915260413,3.469446951953614e-18,169.01362456530197,161.95030369451226,157.6786234776825,155.60334009537922,155.34109449586086,156.36452264914593,158.04683285947843,159.73454457926846,160.8223976374602,160.82855216881788,159.46772000208992,156.71908757953625,152.88830437014042,148.67781786162595,163.51101697346152,158.8127079752629,156.36671189607458,155.72209845450135,156.38823053892665,157.775770967658,159.26233416058858,160.26603731339105,160.3183346280134,159.1323574613331,156.65914528368688,153.11488250110952,148.93443858164443,144.51972279245055
2026-07-16 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.021,143.6215213341811,171.39643138364937,182.0,,143.6215213341811,131.26286196716003,1036677.8557641855,1036.6778557641856,0.0,0.0,1036677.8557641855,1036.6778557641856,0.0,176.77611944350502,False,1840878.2044686412,1840.8782044686411,D*,-804200.3487044557,82259096610.29509,22.849749058415302,16.093961210673108,143.6215213341811,170.69369026369552,180.3365585992301,158.1721324155137,148.15267264935872,1036677.8557641855,1036.6778557641856,804200.3487044557,804.2003487044557,0.0,3.713858397405905e-06,-8.887733255928772,-63.03194128592597,0.0,63031.94128592597,0.0,1036677.8557641855,0.0,63031.94128592597,3.469446951953614e-18,168.38146804152345,161.58887003028974,157.5257518014788,155.61171253715315,155.4514966916854,156.51133124504534,158.16575410076578,159.77037044336802,160.73639017519812,160.60478202466152,159.11698807293791,156.27737142225828,152.40186283499312,148.15267264935872,163.11436880516135,158.6250300621446,156.33733425773613,155.79678849870007,156.5063360250515,157.8771216915221,159.29454827903803,160.19124030218387,160.11846277659905,158.8113925253588,156.23922656683484,152.62088925740272,148.3598075508997,143.7749037780471
2026-07-16 03:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,142.89661383714738,170.69369026369552,182.0,,142.89661383714738,131.2868296632053,1038883.936227239,1038.883936227239,0.0,0.0,1038883.936227239,1038.883936227239,0.0,176.79828678576834,False,1840878.2044686412,1840.8782044686411,D*,-801994.2682414022,81635766248.55875,22.67660173571076,15.972006860618112,142.89661383714738,170.01754260336912,179.26741386571987,158.28323918876055,147.60568388906324,1038883.936227239,1038.883936227239,801994.2682414022,801.9942682414022,0.0,3.713858397405905e-06,-8.89822070372802,-62.924686795495205,0.0,62924.6867954952,0.0,1038883.936227239,0.0,62924.6867954952,0.0,167.77424344337274,161.24609609095143,157.38627118358806,155.62730824714205,155.56266847117286,156.65294793933788,158.27475447711956,159.79341364733918,160.63699740033329,160.36920479444123,158.75726588944394,155.82836586232435,151.9047445902721,147.60568388906324,162.73563101552273,158.45019588626874,156.31541827048582,155.87318927055438,156.62070462600465,157.97026835965278,159.31561440901018,160.10424211035053,159.9071691549905,158.48102290492957,155.81205819808204,152.12134223418988,147.78464342359274,143.05639779258257
2026-07-16 03:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,142.199058348812,170.01754260336912,182.0,,142.199058348812,131.3101638071186,1041031.7020747375,1041.0317020747375,0.0,0.0,1041031.7020747375,1041.0317020747375,0.0,176.81969554593155,False,1840878.2044686412,1840.8782044686411,D*,-799846.5023939037,81011147227.3139,22.50309645203164,15.849800384816568,142.199058348812,169.3673675847948,178.2384428674727,158.38419044147395,147.04183775589212,1041031.7020747375,1041.0317020747375,799846.5023939037,799.8465023939036,0.0,3.713858397405905e-06,-8.908690239092287,-62.81721218559649,0.0,62817.21218559649,0.0,1041031.7020747375,0.0,62817.21218559649,0.0,167.19138222196133,160.92146633784398,157.25959388897027,155.64953176617774,155.67408144457602,156.78897850013442,158.37362498927004,159.8036676002902,160.5243830845463,160.12206450030243,158.38877198373416,155.37234843638882,151.39815778322082,147.04183775589212,162.37438829158867,158.28774145617376,156.30045716403274,155.950821146279,156.73094609737765,158.05495186025945,159.32545553557947,160.00512218533234,159.68464771193,158.14151391405346,155.37802588474938,151.61699545924387,147.21022971263957,142.36375308777667
2026-07-16 03:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,141.5282233867606,169.3673675847948,182.0,,141.5282233867606,131.33286181535945,1043120.9155075073,1043.1209155075073,0.0,0.0,1043120.9155075073,1043.1209155075073,0.0,176.84035638899795,False,1840878.2044686412,1840.8782044686411,D*,-797757.2889611339,80385274678.0094,22.32924296611372,15.727348656723175,141.5282233867606,168.74253924805512,177.24844896798473,158.47479457868292,146.46558769261213,1043120.9155075073,1043.1209155075073,797757.2889611339,797.7572889611339,0.0,3.713858397405905e-06,-8.919141826406442,-62.70952388492305,0.0,62709.52388492305,0.0,1043120.9155075073,0.0,62709.52388492305,0.0,166.63231297222262,160.614455279577,157.14513030476803,155.67779324555494,155.7852191968713,156.91904498212554,158.4621751527365,159.80114134142826,160.3987215856233,159.8636145918083,158.01174850917832,154.909650431182,150.8833210665713,146.46558769261213,162.0302048758902,158.1371779815342,156.2919433529243,156.0292107128344,156.83668157054183,158.13093549947575,159.3240119435014,159.8939746612657,159.45110624887835,157.79314885925615,154.93753945055616,151.10860795728271,146.63776733994027,141.6965004147242
2026-07-16 03:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,140.8834715730696,168.74253924805512,182.0,,140.8834715730696,131.35490380560574,1045149.7464788818,1045.1497464788818,0.0,0.0,1045149.7464788818,1045.1497464788818,0.0,176.86028073347086,False,1840878.2044686412,1840.8782044686411,D*,-795728.4579897594,79758184830.12207,22.155051341700574,15.604658764621412,140.8834715730696,168.14243396250316,176.29626740962516,158.55487820818533,145.88089954140958,1045149.7464788818,1045.1497464788818,795728.4579897594,795.7284579897594,0.0,3.713858397405905e-06,-8.92957543114395,-62.601628425054635,0.0,62601.62842505464,0.0,1045149.7464788818,0.0,62601.62842505464,0.0,166.09646229638233,160.32453080235857,157.0422901365714,155.7115099625105,155.8955797545466,157.04278963927476,158.54023265860945,159.78585936314292,160.26019799011783,159.59411868476184,157.62646141789824,154.4406521902741,150.36145464200555,145.88089954140958,161.7026411307141,157.99803193074067,156.28937213686459,156.10789867174037,156.93756298867444,158.1980330970133,159.31123807795825,159.7709085404061,159.2067669185157,157.4362299591341,154.49103425632845,150.59694559316628,146.06839184542673,141.05415049451116
2026-07-16 03:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,140.26416736419733,168.14243396250316,182.0,,140.26416736419733,131.37628768481846,1047118.0023373667,1047.1180023373668,0.0,0.0,1047118.0023373667,1047.1180023373668,0.0,176.87948049276378,False,1840878.2044686412,1840.8782044686411,D*,-793760.2021312745,79129914028.71965,21.980531674644347,15.481737819410066,140.26416736419733,167.56642821813605,175.380764122143,158.62428594746794,145.2912941733579,1047118.0023373667,1047.1180023373668,793760.2021312745,793.7602021312745,0.0,3.713858397405905e-06,-8.9399910198577,-62.49353228249979,0.0,62493.53228249979,0.0,1047118.0023373667,0.0,62493.53228249979,0.0,165.58325487504842,160.0511538596663,156.95048306890436,155.750106373506,156.0046740472664,157.1598708650535,158.60764312628905,159.7578610896138,160.10900813275651,159.31385087804358,157.23319953872766,153.9657779281533,149.83377097328,145.2912941733579,161.39124716930962,157.86981325366156,156.292238044741,156.18642757277107,157.03323731429066,158.2560365658906,159.28710334700966,159.63604430819055,158.95186512332478,157.07107493293026,154.0389610592573,150.082772674085,145.5031616047029,140.43620258657708
2026-07-16 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,139.66967479440592,167.56642821813605,182.0,,139.66967479440592,131.3970125221549,1049025.5974045563,1049.0255974045563,0.0,0.0,1049025.5974045563,1049.0255974045563,0.0,176.89796812315402,False,1840878.2044686412,1840.8782044686411,D*,-791852.6070640848,78500498670.27692,21.80569407507692,15.358592942045687,139.66967479440592,167.0138960362921,174.50083426877623,158.68288043830117,144.6998867248678,1049025.5974045563,1049.0255974045563,791852.6070640848,791.8526070640849,0.0,3.713858397405905e-06,-8.950388560170813,-62.38524187866537,0.0,62385.241878665365,0.0,1049025.5974045563,0.0,62385.241878665365,0.0,165.09211281753892,159.79377759524118,156.86911982028164,155.79301530370472,156.11202762230195,157.2699645217419,158.66427025752697,159.71720144826227,159.94535875021253,159.02309638271933,156.83227461976657,153.485490688096,149.3014668305847,144.6998867248678,161.095556517991,157.75201039586685,156.3000395378466,156.2643531945009,157.12337685965363,158.30476465642502,159.2515958863444,159.48952392443545,158.6866507253001,156.6980201508955,153.58179447734557,149.56684898533845,144.94306156171152,139.84214333567618
2026-07-16 04:10:00,60.817,188711.50198000003,188711.50198,0.0,188711.50198,188.71150198,188.71150198000004,188711.50198,0.0004758915785123677,0.0,0.021,0.0004758915785123677,0.021,0.0,0.021,139.1866706329056,167.0138960362921,182.0,310.0,139.09935482461393,131.41708085229328,1050872.7649821471,1050.8727649821471,0.0,0.0,1050872.7649821471,1050.8727649821471,0.0,176.91575668563001,False,1840878.2044686412,1840.8782044686411,D*,-790005.439486494,77698685986.72289,21.582968329645247,15.2017185930788,310.0,143.03971627800235,176.63099692685577,158.72870878183522,143.94768283093654,1050872.7649821471,1050.8727649821471,790005.439486494,790.0054394864941,0.0,3.713858397405905e-06,-8.960763413539398,-62.2491202115094,0.0,0.0,0.0,1050872.7649821471,-285481.70760790515,-223232.58739639574,0.0,164.49218143547242,159.4807209043923,156.77073549537917,155.84331908064095,156.23572015275576,157.39035839731636,158.71245612024592,159.6404880780606,159.7140829415429,158.63439094164428,156.30865608379864,152.86531087181095,148.61798023436336,143.94768283093654,163.8308138889805,159.1605123426162,156.7086444080956,155.95699145016087,156.43157004096352,157.5739602100695,158.79987016730686,159.5685820682559,159.44875587876587,158.17486116311525,155.68498951684074,152.12560214876967,147.8010590513452,143.03971627800235
2026-07-16 04:20:00,184.902,573739.8118799999,573739.8118799999,305774.23858502856,267965.5732949714,573.7398118799999,573.7398118799999,573739.8118799999,0.0014428035433021755,0.0014428035433021755,0.0073028276024076745,0.0,0.021,0.01225436885429015,0.021,156.8112107247863,198.3300304536739,182.0,310.0,156.8112107247863,125.45471834086997,502073.6052611441,502.0736052611441,303697.4178242138,303.6974178242138,198376.18743693034,198.37618743693034,0.0,197.52062756959361,False,1840878.2044686412,1840.8782044686411,C*,-1338804.5992074972,77543570891.14429,21.539880803095635,15.171370383162778,,,176.4672798402425,158.7235941225574,144.70502100399597,198376.18743693034,198.37618743693034,1338804.5992074972,1338.8045992074972,0.0,3.713858397405905e-06,-8.97113386178901,-62.22268949766534,2076.820760814786,2073.7176369323133,2076.820760814786,198376.18743693034,-62225.79262154782,-3.1031238824798493,0.0,164.31286709153846,159.3721824880115,156.71564478322117,155.82777376248552,156.24317356042909,157.40321351469424,158.71414661965008,159.61747051898956,159.6575744533172,158.54164263740805,156.18348764637878,152.71970677362623,148.51282566121625,144.70502100399597,161.90854983855533,158.07496350402025,156.25804982776137,155.99558007014983,156.77856247244233,158.02966419577163,159.16930905336673,159.68488490895805,159.19460874836136,157.50032284581576,154.61986403013415,150.82070255021642,147.25201716142857,157.28207231188355
2026-07-16 04:30:00,322.562,1000890.53228,1000890.53228,99281.87468566641,901608.6575943336,1000.89053228,1000.89053228,1000890.53228,0.0028043449323308903,4.336808689942018e-19,0.021,0.00280434493233089,0.021,0.0,0.021,141.32878670007545,168.81293134173282,182.0,310.0,140.9561115946445,129.0321620147622,831355.5096102651,831.3555096102651,2.4710946601294762e-11,2.4710946601294763e-14,831355.5096102651,831.3555096102651,0.0,176.85803270769284,False,1840878.2044686412,1840.8782044686411,D*,-1009522.694858376,77067042689.7517,21.40751185826436,15.078137820382063,310.0,144.1195194390559,181.89667135932893,158.74108311136715,144.25592519254883,831355.5096102651,831.3555096102651,1009522.694858376,1009.5226948583761,0.0,3.713858397405905e-06,-8.981491104233372,-62.143454666183125,99281.87468566635,99285.29528879261,99281.87468566635,831355.5096102651,-62140.034063056926,3.420603126200149,0.0,163.80039567105604,159.11454475498545,156.6465348561027,155.88363816074417,156.35328383932637,157.49740944184148,158.73132834634924,159.51331169163765,159.41074363265133,158.15769044892,155.69583433396917,152.18854274279866,148.02169603578687,144.25592519254883,163.9727905558849,159.26027881069314,156.79132398679945,156.00295766180943,156.4234311982858,157.5024204865185,158.6651092387773,159.38085755326668,159.22828509970893,157.95145651040608,155.49983176975618,152.04336007626128,147.96971887168655,144.1195194390559
2026-07-16 04:40:00,445.414,1382092.91716,1382092.91716,1245799.7490577183,136293.16810228163,1382.0929171599998,1382.0929171599998,1382092.91716,0.0035193037903173833,0.0035193037903173833,0.0016897461717495814,0.0,0.021,0.015790950037933037,0.021,143.64906942274553,185.71288961179823,182.0,310.0,143.64906942274553,133.51226736524106,1243721.9242812595,1243.7219242812596,1243721.9242812595,1243.7219242812596,0.0,0.0,0.0,198.06565176053965,False,1840878.2044686412,1840.8782044686411,C*,-597156.2801873817,77070474070.47484,21.408465019576344,15.078809168725686,,,184.3841613338647,158.71677271232159,144.32822000880228,0.0,0.0,597156.2801873817,597.1562801873816,0.0,3.713858397405905e-06,-8.99184861280807,-62.1450514481769,2077.8247764588086,67864.01932008445,2077.8247764588086,0.0,3641.143095448743,65786.19454362564,0.0,163.7574007985191,159.07969245908168,156.61760983510788,155.8590807341496,156.33131845281676,157.47620499318847,158.7092051816124,159.48893287513184,159.3832767109635,158.12692938711447,155.66226897847864,152.15354921867737,147.9910040424064,144.32822000880228,163.45592505404662,158.9114033028161,156.5469807671149,155.86807696465235,156.3961975095351,157.56891131842949,158.80079418487182,159.55288873781714,159.39886117850574,158.08216885580512,155.5563125800119,152.00111435927064,147.8863236205665,146.076106836665
2026-07-16 04:50:00,548.013,1700451.45822,1700451.45822,1236733.9597576226,463717.49846237735,1700.45145822,1700.45145822,1700451.45822,0.004389805385241264,0.004389805385241264,0.0021554108275214762,0.0,0.021,0.013535113876844628,0.02008033008960737,137.83409497065088,182.0,182.0,310.0,137.83409497065088,134.9987692429689,1380545.3696618045,1380.5453696618044,1234657.006409063,1234.6570064090631,145888.3632527415,145.8883632527415,0.0,200.16782813124487,False,1840878.2044686412,1840.8782044686411,C*,-460332.8348068367,76946911181.45174,21.374141994847704,15.054634136115766,,,184.08015379153375,158.70017154500354,144.09198333446642,145888.3632527415,145.8883632527415,460332.8348068367,460.3328348068367,0.0,3.713858397405905e-06,-9.002202552855367,-62.1236402837811,2076.9533485595675,2073.8551646862397,2076.9533485595675,145888.3632527415,-62126.73846765442,-3.0981838733205223,0.0,163.69030120305004,159.0309897441983,156.58228824172167,155.83409895893746,156.31301484435352,157.4605677567503,158.692337489455,159.46750330282998,159.35493010007917,158.0906185422722,155.61845517562634,152.10444429366268,147.94536472794138,144.09198333446642,163.03862836225957,158.667925061653,156.43245474746806,155.85267072685895,156.44328963204663,157.6382449434887,158.85309883096932,159.55466914176228,159.32662375617173,157.92581696906606,155.32093222654652,151.70731444689594,147.58795459795564,140.16277790758983
2026-07-16 05:00:00,632.323,1962060.3296199997,1962060.3296199997,1840878.2044686412,121182.12515135854,1962.0603296199997,1962.0603296199997,1962060.3296199997,0.004895698287057573,0.004593326788297184,0.0,0.00030237149876038896,0.021,0.011518557440810675,0.016111884229107858,136.13460846396936,182.00000000000003,182.0,310.0,136.0,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,211.04660756028488,True,1840878.2044686412,1840.8782044686411,B,0.0,76895964638.45622,21.35999017734895,15.044666464203779,310.0,143.30722888826057,185.97577682566947,158.69175677346257,143.96368282712112,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.012555207997737,-62.11593085421855,0.0,0.0,0.0,0.0,-84910.9049925232,-22794.97413830465,0.0,163.65987153054323,159.00872753923156,156.5659966656819,155.82241617860404,156.30430007649932,157.45302912701092,158.68423592647926,159.45735549773397,159.34169084939543,158.07382803796128,155.598326838804,152.0819811625242,147.9246380497081,143.96368282712112,163.62586803950097,158.99325753519577,156.56541852356,155.83396054181065,156.3241535783087,157.47671566933772,158.70717402611746,159.475385497072,159.3516049762984,158.07385636584448,155.58849632026147,152.06494906433466,147.91898494380587,143.30722888826057
