timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-16 05:10:00,701.711,2177367.13034,2177367.13034,1918439.2957800142,258927.8345599859,2177.36713034,2177.36713034,2177367.13034,0.005380397720060528,0.0048423579480544755,0.0,0.0005380397720060525,0.021,0.013781562824734663,0.01862392077278914,136.22430988725048,182.0,182.0,310.0,136.0,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,203.6217966687376,True,1840878.2044686412,1840.8782044686411,B,0.0,76905230653.2245,21.362564070340138,15.04647935649659,310.0,143.98866075137067,189.86374477525678,158.67848078362428,143.9393770682135,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.02290846397678,-62.119535874261025,77561.09131137317,77562.8938213944,77561.09131137317,0.0,-62117.733364239786,1.8025100212398684,0.0,163.65361221809107,159.00006275971427,156.55561673375956,155.81060424610072,156.29146798036737,157.439702238806,158.67098568145855,159.444725721181,159.33012437959255,158.06360113457245,155.5895014587627,152.07440681210133,147.9182338053542,143.9393770682135,163.85862235412822,159.1189952464536,156.61457265893506,155.82302829275469,156.2735457677438,157.40950111598164,158.64635091243375,159.44113329376526,159.3587370945316,158.12969677822474,155.69159066539203,152.20431420295586,148.06128035370347,143.98866075137067
2026-07-16 05:20:00,759.267,2355959.9449799997,2355959.94498,1966176.9637523084,389782.98122769175,2355.9599449800003,2355.95994498,2355959.94498,0.005824682255836085,0.005242214030252477,0.0,0.0005824682255836083,0.021,0.015757785969747525,0.021,150.6447158432072,192.5877111556729,182.0,310.0,150.82567993145946,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.7638496549999,True,1840878.2044686412,1840.8782044686411,B,0.0,76943135604.787,21.373093223551944,15.053895445966054,310.0,144.12033273288355,194.10258362761905,158.66409147502412,143.93651325414024,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.033263154668681,-62.12814415140643,125298.75928366705,125303.06342223976,125298.75928366705,0.0,-62123.840012833716,4.304138572711963,0.0,163.65607131952626,158.99629795291017,156.5474317989519,155.7988690864618,156.27731404651817,157.42446610754595,158.65604670593143,159.43133550102797,159.31924437740946,158.05576292476127,155.58471536632763,152.0721400199599,147.91730599912455,143.93651325414024,163.93660019959032,159.1576312329206,156.62569574561454,155.81252584620762,156.24863854603842,157.37841880635145,158.61733124911805,159.42144860314832,159.35377310520306,158.1421882278368,155.72113623257943,152.24724635090118,148.10826798643328,144.12033273288355
2026-07-16 05:30:00,807.474,2505543.3735600007,2505543.37356,1991748.051892476,513795.3216675243,2505.5433735600004,2505.543373560001,2505543.37356,0.006749966620749909,0.0060749699586749185,0.0,0.0006749966620749909,0.021,0.014925030041325083,0.021,172.5016095100277,214.29594573313898,182.0,310.0,173.4123428782229,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.88538303657666,True,1840878.2044686412,1840.8782044686411,B,0.0,76996377262.44417,21.38788257290116,15.064312156195511,310.0,144.1675423854496,198.4114922491206,158.64913827430232,143.93849592252312,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.043619714419632,-62.13935850571133,150869.84742383476,150875.4546009872,150869.84742383476,0.0,-62133.75132855888,5.607177152451186,0.0,163.6623809423226,158.99469471616052,156.54024473364518,155.78722152308305,156.2626427627254,157.40845335652278,158.6404161893358,159.41764133905508,159.30867064776655,158.04895261991007,155.58165953266004,152.0721524418891,147.91884433347116,143.93849592252312,163.99528559690228,159.1854114781179,156.63222116648092,155.8023363610745,156.2272611557942,157.35216876773526,158.59255503288037,159.40376422512443,159.34736097651822,158.14920004804293,155.74132523803348,152.2779101058024,148.14351612513053,144.1675423854496
2026-07-16 05:40:00,848.25,2632068.855,2632068.8549999995,2021498.1907448466,610570.6642551529,2632.0688549999995,2632.068855,2632068.8549999995,0.008214002956097198,0.007392602660487478,0.0,0.0008214002956097198,0.021,0.013607397339512523,0.021,196.455401721869,238.52778643231002,182.0,310.0,198.49875577600767,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.0307736275986,True,1840878.2044686412,1840.8782044686411,B,0.0,77067461360.81569,21.407628155782135,15.078219733217743,310.0,144.21481285641235,202.83202650056634,158.63352071856536,143.9431943633955,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.053978650998793,-62.15361947496301,180619.9862762055,180627.11676083133,180619.9862762055,0.0,-62146.48899033718,7.130484625828103,0.0,163.6725047873335,158.9952309104628,156.5340623058071,155.77569141981047,156.24749715655255,157.39170918594877,158.6241312830852,159.40366373966023,159.2984013240724,158.04314414609465,155.58028650692455,152.0743843343532,147.9228400314484,143.9431943633955,164.07142603000216,159.2229428151886,156.6434816861407,155.79296022888195,156.20405411723243,157.32289677508504,158.56502453667704,159.38488350591865,159.34227121467848,158.16054967866796,155.7688247000552,152.31827610394726,148.18990289472015,144.21481285641235
2026-07-16 05:50:00,883.063,2740091.5052199997,2740091.5052199997,2063798.2251701914,676293.2800498083,2740.09150522,2740.09150522,2740091.5052199997,0.010359022535338012,0.009323120281804211,0.0,0.0010359022535338016,0.021,0.01167687971819579,0.021,218.54219322350355,261.53741298948506,182.0,310.0,222.20542580232924,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.33369980731095,True,1840878.2044686412,1840.8782044686411,B,0.0,77163915629.51483,21.434421008198566,15.097090974490937,310.0,144.2804722040605,207.37843092304,158.61695111376858,143.95115965145555,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.06434068315396,-62.17219293099603,222920.0207015503,222929.3074295668,222920.0207015503,0.0,-62162.90620297953,9.286728016501002,0.0,163.687874065343,158.99870249584583,156.529270655919,155.76434396613203,156.231725125015,157.37398230818724,158.60696051696698,159.3892965694346,159.28853454995448,158.03868133127864,155.581182778103,152.07961782843412,147.93018092295648,143.95115965145555,164.1815245374526,159.27930817251408,156.66385615952512,155.78508269092154,156.17718480021054,157.2876032667848,158.53193470227123,159.36340993950677,159.3394303990201,158.17997609376832,155.81017062626026,152.37711403706425,148.25713270779926,144.2804722040605
2026-07-16 06:00:00,913.039,2833105.2346599996,2833105.2346599996,2123187.111793668,709918.1228663316,2833.1052346599995,2833.1052346599995,2833105.2346599996,0.013313233860907405,0.011981910474816665,0.0,0.0013313233860907398,0.021,0.009018089525183336,0.021,236.33001679674086,280.98431832294574,182.0,310.0,242.1598746590049,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.82613418429045,True,1840878.2044686412,1840.8782044686411,B,0.0,77295990282.6312,21.471108411842,15.12293133053372,310.0,144.3711310845054,212.02632052226366,158.59903285707708,143.9635598090674,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.074706812820267,-62.19677799784539,282308.9073250266,282321.19985845126,282308.9073250266,0.0,-62184.48546442069,12.292533424697467,0.0,163.7107022070919,159.00631658143885,156.5264633201216,155.75329131802988,156.2151091594219,157.35489971442183,158.58855179239762,159.37436620462083,159.27919435234733,158.03605024106173,155.58519586237347,152.0889935818263,147.94216440219182,143.9635598090674,164.33917397893467,159.3612462003545,156.69685699310622,155.77967578097477,156.14580890606513,157.24448361143922,158.49140809725307,159.33820857669275,159.33908907862144,158.20950011648605,155.8692127428786,152.45984222700437,148.3515829676883,144.3711310845054
2026-07-16 06:10:00,939.05,2913815.806999999,2913815.8069999996,2201113.2584071914,712702.5485928082,2913.8158069999995,2913.815806999999,2913815.8069999996,0.017025209581224266,0.01532268862310184,0.0,0.001702520958122426,0.021,0.005677311376898161,0.021,248.82452007191017,295.76954099831653,182.0,310.0,257.28335851837727,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.48785827149015,True,1840878.2044686412,1840.8782044686411,B,0.0,77474803521.8966,21.52077875608239,15.157916073319386,310.0,144.4877091044201,216.71589658304308,158.5793417040277,143.98166946154663,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.085078345986025,-62.229198994550345,360235.0539385502,360251.26443690265,360235.0539385502,0.0,-62212.98849619785,16.210498352491413,0.0,163.7438496406666,159.01948073898484,156.5263548060301,155.74270385512258,156.19743862567424,157.33405977931136,158.568507071003,159.35865448241458,159.2704786329772,158.0357424297863,155.5932176215268,152.10373660096997,147.96020939244468,143.98166946154663,164.56015969073593,159.47197112486563,156.7445486244452,155.77790122679403,156.1102958299124,157.19328529504966,158.44280046686978,159.30849875207832,159.340584352319,158.24880039130448,155.94613299339105,152.56722396087818,148.47466978386936,144.4877091044201
2026-07-16 06:20:00,961.775,2980295.7058585854,2984330.1185,2291777.3139947816,692552.8045052183,2984.3301185,2980.2957058585853,2984330.1185,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.29929746805703,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,77707993021.34413,21.585553617040038,15.203539510890362,310.0,144.62040085916126,221.3657687245235,158.5576226190636,144.00633271941533,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.095456794080356,-62.27068856598005,450899.10952614027,450919.8543118551,450899.10952614027,0.0,-62249.943780265225,20.74478571482905,0.0,163.79147699609598,159.03932497368115,156.52955838532068,155.73279048656238,156.1786246605907,157.31120331033122,158.54653296910482,159.3419613068167,159.26238435812968,158.03801806335642,155.60579072615428,152.12463955006422,147.98528250427577,144.00633271941533,164.89085106686122,159.6042387133258,156.8039964909764,155.78026160230874,156.07326351265738,157.13730570317287,158.3886834590986,159.27494647609336,159.34186378180192,158.29278579566935,156.03301570656265,152.68927610471994,148.61573052984804,144.62040085916126
2026-07-16 06:30:00,981.75,2613593.2188669583,3046311.3449999997,2338981.4968786268,707329.848121373,3046.3113449999996,2613.593218866958,3046311.3449999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3036086425461,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,77969478753.87675,21.65818854274354,15.254699095786627,310.0,144.66782377854167,225.7981735678383,158.5353295308816,144.0342963904377,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.10584292538234,-62.31678781191368,498103.2924099857,498126.3420329525,498103.2924099857,0.0,-62293.73818894685,23.049622966827883,0.0,163.8547232646719,159.06297135673057,156.53473543094057,155.7234226683236,156.15933960874327,157.28734216232235,158.52352079874305,159.32465498794872,159.25446189922704,158.0414638432798,155.62056588595885,152.14862018565807,148.0139696298076,144.0342963904377,165.2017822733562,159.6554452761837,156.82441971656476,155.77662041087387,156.05255198433755,157.10775288254723,158.35882450903796,159.25260287352333,159.33317624461162,158.3013845304347,156.05942606350112,152.73077753754126,148.66624549333707,144.66782377854167
2026-07-16 06:40:00,999.404,2613381.852276471,3101090.64776,2348917.6827598936,752172.9650001065,3101.09064776,2613.381852276471,3101090.64776,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.30652588572445,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,78236898274.825,21.732471743006943,15.307019624147248,310.0,144.69991345350306,230.00694293170085,158.5128698077277,144.06286121186625,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.116236886317305,-62.363765609783506,508039.4782912523,508062.9671901872,508039.4782912523,0.0,-62340.276710848615,23.48889893489104,0.0,163.93434934476588,159.08765382473166,156.54051129900512,155.71432159531523,156.14006028253382,157.26331599916458,158.500274242916,159.30714539834236,159.24645502243465,158.04500815504213,155.63565312130356,152.1731193271861,148.04334744581053,144.06286121186625,165.54154134796133,159.68968719046583,156.83605647745622,155.77068630280263,156.03414545073488,157.08287632682962,158.33371646220846,159.23299054876247,159.32356530901677,158.30444650509855,156.0755693287878,152.75802560339199,148.70011470932988,144.69991345350306
2026-07-16 06:50:00,1015.081,2613238.8269035593,3149735.4381399998,2351763.7797531495,797971.6583868503,3149.7354381399996,2613.238826903559,3149735.4381399998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.30912524622914,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,78505997215.24213,21.80722144867837,15.35966873029321,310.0,144.72850641905467,234.00397851764018,158.49032660206643,144.0915044308125,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.126638705800994,-62.41091690213446,510885.5752845082,510909.1509306836,510885.5752845082,0.0,-62387.34125595901,23.575646175449947,0.0,164.02854555620974,159.11276751730156,156.54656155303664,155.70538854684273,156.120851134582,157.23927803606747,158.47695746173892,159.28953566608615,159.23834845006172,158.04848206423935,155.6507226587593,152.19766835658467,148.07285872988564,144.0915044308125,165.83364323471,159.72008058747437,156.84553163812555,155.7640651802882,156.0161257132804,157.05898082300368,158.30967988409998,159.2140716808305,159.3138938518917,158.3064594703141,156.08962158989192,152.78227582074538,148.73040668299208,144.72850641905467
2026-07-16 07:00:00,1029.06,2613111.3866127436,3193111.4363999995,2353076.784561205,840034.6518387944,3193.1114363999995,2613.1113866127434,3193111.4363999995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.31165498586364,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,78775855660.97597,21.88218212804888,15.412466433367783,310.0,144.7563335550341,237.79993275845607,158.46772071748646,144.12011256153133,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.137048387607138,-62.45809083685671,512198.5800925638,512222.1670599249,512198.5800925638,0.0,-62434.50386949559,23.586967361123243,0.0,164.1334823260324,159.13817716177297,156.5528019420924,155.6965915220311,156.10171951906045,157.2152592172739,158.4536079801063,159.27185365166068,159.23014685633845,158.05185798738836,155.6657114970718,152.22217204706797,148.1023853564461,144.12011256153133,166.09187989632213,159.74998439265647,156.8545617961882,155.7573132570031,155.99820088869689,157.03530161935092,158.28587231145937,159.19529427525836,159.3041968669854,158.3082317590495,156.10320920915845,152.8058693952054,148.75992920147826,144.7563335550341
2026-07-16 07:10:00,1041.571,2612987.359720839,3231932.3187399996,2354062.7805476184,877869.5381923812,3231.9323187399996,2612.9873597208393,3231932.3187399996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3141699316243,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,79046277401.51561,21.957299278198782,15.465374344858548,310.0,144.78399795840167,241.404921715288,158.44505807589098,144.14866415822522,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.147465930860852,-62.505259522289954,513184.5760789772,513208.1604216939,513184.5760789772,0.0,-62481.6751795733,23.584342716654646,0.0,164.24782233375086,159.1638681925448,156.5592115985314,155.6879215175983,156.08266566937178,157.19126570948512,158.43023422230897,159.25410642508035,159.22185283830692,158.05513181394304,155.68060781065788,152.2466112175683,148.13190226540485,144.14866415822522,166.3562576924926,159.78026572738924,156.86362721713323,155.75063093282824,155.98035647458406,157.01168884766585,158.26209602908673,159.17649809063846,159.29442440023007,158.30987480304864,156.11662646937532,152.82927229097376,148.789273874987,144.78399795840167
2026-07-16 07:20:00,1052.802,2612864.05819263,3266781.4378799996,2354945.701372595,911835.7365074046,3266.7814378799994,2612.8640581926297,3266781.4378799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3166804606286,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,79317200596.25906,22.032555721183073,15.51838036567506,310.0,144.81161377744888,244.82855247388466,158.42234147941915,144.1771572925563,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.157891333939869,-62.55241847410465,514067.4969039539,514091.0763798613,514067.4969039539,0.0,-62528.83899819729,23.579475907361484,0.0,164.37176195164886,159.18984992713163,156.56578653981404,155.67937699373633,156.0636899630087,157.16729906193322,158.40683809544572,159.23629546673314,159.21346678687735,158.0583023878037,155.69540871783292,152.2709813782759,148.16140345591202,144.1771572925563,166.63636262875804,159.8109823548395,156.8728343192246,155.74406855918136,155.96259890691172,156.98811921409458,158.2383142460023,159.1576491722752,159.28455985207592,158.31140028200537,156.1299190333967,152.85256371608,148.81854632283276,144.81161377744888
2026-07-16 07:30:00,1062.913,2612740.9732632423,3298155.26422,2355763.6136732255,942391.6505467743,3298.15526422,2612.7409732632423,3298155.26422,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.31918818238796,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,79588586246.16945,22.107940623935956,15.571476865670473,310.0,144.83919871680175,248.07994879337878,158.3995731657415,144.20559326527842,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.168324595089944,-62.599566900447094,514885.40920458443,514908.98341775563,514885.40920458443,0.0,-62575.992687275866,23.574213171224983,0.0,164.5057048338687,159.21613032136926,156.5725259980084,155.67095794360785,156.04479300825975,157.14336016879173,158.3834204422629,159.21842126480578,159.2049886019777,158.06136888750115,155.71011266723147,152.29528036013397,148.19088604825953,144.20559326527842,166.93293384915742,159.84212325596872,156.88220080818274,155.73763502666642,155.94493062031657,156.96459056992035,158.21452241958912,159.13874285430254,159.27460050686375,158.31280905857065,156.1430922873698,152.87575371287025,148.84776031547887,144.83919871680175
2026-07-16 07:40:00,1072.034,2612618.02602214,3326457.1799600003,2356525.788195912,969931.3917640885,3326.4571799600003,2612.61802602214,3326457.1799600003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.32169342469916,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,79860400914.93529,22.183444698593135,15.624657303043058,310.0,144.8667563822248,251.1677754302629,158.37675522097703,144.2339738184608,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.178765712534604,-62.646704667964926,515647.58372727036,515671.15261102933,515647.58372727036,0.0,-62623.13578420598,23.568883758947777,0.0,164.65004911406098,159.24271897962166,156.57942979848696,155.66266464212632,156.0259754788273,157.11944984029842,158.35998194905352,159.2004841567041,159.19641810855745,158.064330545937,155.72471832059114,152.31950636637535,148.2203476743499,144.2339738184608,167.2461435078433,159.87375958595555,156.89173082378008,155.7313325825033,155.9273528146707,156.9411032592887,158.19072029157937,159.11977857044948,159.264545790221,158.3141008211642,156.15614639690705,152.89884302857521,148.87691701882352,144.8667563822248
2026-07-16 07:50:00,1080.278,2612495.200398101,3352037.81732,2357236.1998117743,994801.6175082256,3352.0378173199997,2612.495200398101,3352037.81732,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.32419627513093,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,80132613551.20702,22.259059319779727,15.677915602607994,310.0,144.89428773697472,254.10026123156288,158.35388964537222,144.26230070654142,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.189214684497804,-62.69383177920589,516357.99534313293,516381.5588987534,516357.99534313293,0.0,-62670.268223585386,23.563555620501575,0.0,164.8051781464819,159.2696295444277,156.58649791767849,155.65449743020298,156.00723806549317,157.09556887141298,158.33652327252673,159.18248445384842,159.18775512479704,158.06718661982762,155.7392243996938,152.34365769549458,148.24978609761695,144.26230070654142,167.57613599842998,159.90596090110506,156.90142549684344,155.72516201809538,155.90986626802848,156.91765795104362,158.16690832957258,159.10075652199106,159.25439560515187,158.3152751810591,156.16908073149625,152.92183087566724,148.90601542904682,144.89428773697472
2026-07-16 08:00:00,1087.738,2612372.492097697,3375185.7497199997,2357897.6007744498,1017288.14894555,3375.18574972,2612.3724920976974,3375185.7497199997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.32669676836565,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,80405194754.97847,22.334776320827352,15.731246012265174,310.0,144.9217931625565,256.8852210650866,158.33097836828017,144.29057561338502,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.199671509207954,-62.740948260898044,517019.3963058084,517042.9545466545,517019.3963058084,0.0,-62717.39002005197,23.558240846075932,0.0,164.97145999532648,159.29687833398097,156.59373037473156,155.64645666116004,155.9885814584784,157.07171805056566,158.3130450633577,159.16442246782523,159.1789994794617,158.06993638903435,155.75362966178568,152.36773269149217,148.27919914087272,144.29057561338502,167.92303279955973,159.93877536416366,156.91128527507271,155.7191237235501,155.8924715974562,156.8942553391708,158.14308714290206,159.08167709206924,159.24415000215183,158.31633179895923,156.18189456741013,152.94471621217454,148.93505414202497,144.9217931625565
2026-07-16 08:10:00,1094.496,2612249.8994203843,3396155.4182400005,2358512.4125085566,1037643.0057314439,3396.1554182400005,2612.2498994203843,3396155.4182400005,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.32919492768025,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,80678116579.08173,22.410587938633814,15.784643064161733,310.0,144.94927291501656,259.5300766462092,158.30802325346156,144.31880013859833,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.21013618489819,-62.78805414141224,517634.2080399155,517657.7609801726,517634.2080399155,0.0,-62764.50120115513,23.552940257111914,0.0,165.14924696578433,159.32448336590642,156.60112721560105,155.6385426868906,155.97000634162765,157.0478981600481,158.289547970485,159.1462985160602,159.17015101648724,158.07257915796097,155.76793289629384,152.39172973531828,148.3085846725908,144.31880013859833,168.28693244207133,159.972245439291,156.9213106776281,155.71321799478912,155.87516936973455,156.87089610674235,158.11925736073258,159.06254070298564,159.2338090773236,158.31727037470728,156.19458720155512,152.96749799140724,148.96403172428384,144.94927291501656
2026-07-16 08:20:00,1100.62,2612127.4212248027,3415157.8227999997,2359082.910496251,1056074.9123037485,3415.1578228,2612.1274212248027,3415157.8227999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.33169077337294,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,80951352441.62181,22.48648678933939,15.83810155755995,310.0,144.97672721763604,262.04187631684846,158.28502610238806,144.34697579864192,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.220608709806,-62.83514944685818,518204.70602760994,518228.2536803329,518204.70602760994,0.0,-62811.60179413523,23.547652722947532,0.0,165.33887517861626,159.35246416412696,156.60868851968132,155.6307558551649,155.95151339100286,157.0241099756744,158.26603264153576,159.1281129226461,159.16120959583597,158.0751142560932,155.78213292477477,152.4156472440531,148.33794060509646,144.34697579864192,168.66791087271122,160.0064146113003,156.93150236299348,155.70744511044705,155.8579601347595,156.8475809253075,158.0954196095861,159.04334778537375,159.22337294647383,158.31809063776677,156.20715796739847,152.99017520531567,148.99294678314524,144.97672721763604
2026-07-16 08:30:00,1106.169,2612005.056515633,3432376.0368600003,2359611.2605533404,1072764.77630666,3432.3760368600006,2612.005056515633,3432376.0368600003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3341843242887,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,81224877060.17844,22.562465850049566,15.89161654596384,310.0,145.0041562777095,264.4273138293728,158.26198865709455,144.3751040305563,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.231089082172742,-62.88223420045627,518733.05608469946,518756.5984614985,518733.05608469946,0.0,-62858.691823657195,23.542376799072372,0.0,165.54066419439667,159.38084177099503,156.6164144042831,155.62309650940705,155.93310327459733,157.0003542665016,158.2424997226095,159.1098660182354,159.1521750935279,158.0775410381782,155.79622860122876,152.43948367130682,148.36726489480822,144.3751040305563,169.066021861505,160.04132838729382,156.94186107148198,155.70180534678218,155.8408444324506,156.82431045568072,158.07157450997212,159.0240987729223,159.21284174020468,158.31879234471245,156.2196062360569,153.01274689064962,149.0217979774553,145.0041562777095
2026-07-16 08:40:00,1111.194,2611882.8043688056,3447968.31036,2360099.5291196653,1087868.7812403347,3447.96831036,2611.8828043688054,3447968.31036,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.33667559819514,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,81498666392.18217,22.638518442272826,15.945183325453769,310.0,145.03156029068066,266.6927461855083,158.23891260284609,144.40318619598048,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.241577300243152,-62.929308422464224,519221.32465102425,519244.86176202825,519221.32465102425,0.0,-62905.77131146024,23.537111003985046,0.0,165.7549166863356,159.4096387808621,156.62430502709014,155.6155649889397,155.9147766522756,156.97663179460042,158.218949857986,159.09155813978938,159.14304740152284,158.07985888430667,155.81021881241207,152.46323750774388,148.396555542738,144.40318619598048,169.48129743625628,160.0770343629179,156.95238762623558,155.6962989810335,155.82382279422282,156.80108534829571,158.04772267590644,159.00479410140755,159.20221560283937,158.319375278412,156.23193141612757,153.03521212945364,149.05058401876835,145.03156029068066
2026-07-16 08:50:00,1115.739,2611760.663913072,3462071.17266,2360549.688990687,1101521.4836693131,3462.0711726600002,2611.760663913072,3462071.17266,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.33916461196645,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,81772697578.7296,22.714638216313777,15.998797423693903,310.0,145.05893944216476,268.8442105777874,158.2157995706646,144.43122358509572,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.252073362264854,-62.9763721302125,519671.4845220456,519695.0163759197,519671.4845220456,0.0,-62952.84027633839,23.53185387411213,0.0,165.9819181602723,159.43887937243065,156.63236058936786,155.60816162932917,155.8965341757672,156.9529433148552,158.19538368983768,159.07318963031025,159.133826427569,158.08206719995178,155.82410247810654,152.4869072815709,148.4258105949736,144.43122358509572,169.91374834129965,160.11358221481575,156.96308295306824,155.69092629236775,155.806895743429,156.77790624338232,158.02386471483345,158.98543420840062,159.19149469197788,158.31983924751393,156.24413295319428,153.05757004868417,149.0793036710131,145.05893944216476
2026-07-16 09:00:00,1119.843,2611638.6343209893,3474805.63842,2360963.6239719745,1113842.0144480257,3474.8056384200004,2611.6386343209892,3474805.63842,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.34165138172165,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,82046948891.19109,22.790819136441968,16.052454589486057,310.0,145.08629390947243,270.8874404786911,158.19265113972713,144.45921742043362,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.262577266487883,-63.02342533816449,520085.4195033332,520108.9461073092,520085.4195033332,0.0,-62999.89873418852,23.526603975973558,0.0,166.22193672037307,159.46858933843185,156.6405813399842,155.60088676274148,155.87837648867816,156.92928957478435,158.17180185795772,159.05476083857675,159.1245120950384,158.08416541597708,155.83787855134136,152.5104915589651,148.4550281430995,144.45921742043362,170.363364518375,160.15102368654823,156.97394809312846,155.68568756213796,155.7900637955497,156.75477377107725,158.0000012276133,158.9660195331031,159.18067917817893,158.32018408599802,156.25621032929243,153.07981981964596,149.1079557498449,145.08629390947243
2026-07-16 09:10:00,1123.539,2611516.7148021413,3486274.1046599997,2361343.1331280037,1124930.971531996,3486.27410466,2611.5167148021415,3486274.1046599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.34413592294544,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,82321399680.36786,22.86705546676885,16.106150782822283,310.0,145.11362386293428,272.8278809203633,158.16946883964388,144.48716886053793,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.273089011164213,-63.07046805798325,520464.9286593623,520488.4500192717,520464.9286593623,0.0,-63046.94669807388,23.521359909369494,0.0,166.47522287903232,159.49879611251328,156.64896757979068,155.5937407182881,155.86030422651137,156.90567131437817,158.1482049995041,159.03627211888693,159.11510434275388,158.08615298861682,155.85154601856775,152.53398894443976,148.48420632454923,144.48716886053793,170.83011560763885,160.18941257057014,156.98498421105037,155.6805830740728,155.77332745832285,156.73168855152184,157.97613280852747,158.94655051621368,159.16976924466584,158.32040965272878,156.26816306234412,153.10196065736025,149.13653912189787,145.11362386293428
2026-07-16 09:20:00,1126.855,2611394.904597208,3496563.4537,2361689.9347803057,1134873.5189196942,3496.5634537,2611.394904597208,3496563.4537,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3466182505961,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,82596030328.04788,22.943341757791078,16.159882165406795,310.0,145.14092946709144,274.6707030056188,158.14625415262222,144.5150790034795,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.283608594547314,-63.117500298601776,520811.7303116645,520835.24643197376,520811.7303116645,0.0,-63093.98417829251,23.516120309272083,0.0,166.74200940944684,159.52952879326986,156.6575196661961,155.5867238223645,155.8423180166929,156.88208926595235,158.1245937487602,159.01772383080873,159.1056031248092,158.08802939942964,155.86510389978753,152.55739808114754,148.5133433228889,144.5150790034795,171.3139514669046,160.22880468634312,156.9961926022395,155.6756131145174,155.7566872318641,156.70865119496685,157.95226004529732,158.92702759980583,159.15876508703425,158.32051583099468,156.27999070556203,153.12399181988522,149.16505270397894,145.14092946709144
2026-07-16 09:30:00,1129.815,2611273.2029726813,3505748.1561000003,2362005.6702917963,1143742.485808204,3505.7481561000004,2611.2732029726812,3505748.1561000003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.34909837920304,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,82870822200.8323,23.01967283356453,16.213645091622148,310.0,145.168210881768,276.4208176889186,158.12300851552342,144.54294889022572,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.294136014891695,-63.16452206629581,521127.46582315513,521150.97670700215,521127.46582315513,0.0,-63141.01118244877,23.51088384704053,0.0,167.02251123931444,159.56081816535934,156.6662380179055,155.57983639898268,155.82441847860426,156.85854415401727,158.1009687369118,158.99911633893893,159.09600841038178,158.0897941552268,155.87855124863685,152.5807176511225,148.5424373680324,144.54294889022572,171.81480270726937,160.26925785464428,157.007574700215,155.67077797269164,155.74014360878928,156.68566230188742,157.9283835191155,158.9074512272131,159.14766691295753,158.3205025280318,156.29169284682345,153.14591260759397,149.19349546221355,145.168210881768
2026-07-16 09:40:00,1132.443,2611151.6092160866,3513902.68242,2362291.9076527404,1151610.7747672596,3513.90268242,2611.1516092160864,3513902.68242,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3515763229544,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,83145757606.11345,23.09604377947596,16.267436099916317,310.0,145.19546826303258,278.08288886403903,158.09973332181823,144.5707795078659,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.30467127045249,-63.2115333647587,521413.7031840993,521437.2088333307,521413.7031840993,0.0,-63188.02771552728,23.505649231425195,0.0,167.3169253840913,159.59269671764997,156.67512311982242,155.57307877009995,155.80660622362012,156.83503669516261,158.07733059183946,158.98045001266968,159.0863201835392,158.09144678797526,155.89188715242565,152.6039463754622,148.57148673639068,144.5707795078659,172.33258124334813,160.31083186813774,157.01913208412626,155.66607794095074,155.72369707434015,156.66272246310925,157.90450380468897,158.88782184292177,159.13647494188925,158.32036967453251,156.3032691080161,153.16772236241405,149.2218664111483,145.19546826303258
2026-07-16 09:50:00,1134.755,2611030.122631674,3521076.6797000007,2362550.144879698,1158526.5348203029,3521.0766797000006,2611.030122631674,3521076.6797000007,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3540520957746,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,83420819750.0921,23.172449930581138,16.32125190458883,310.0,145.2227017640548,279.6613457933159,158.07642992344637,144.59857179269605,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.315214359485019,-63.258534195178456,521671.9404110568,521695.4408262667,521671.9404110568,0.0,-63235.033779968566,23.5004152098918,0.0,167.62543091823147,159.62519865835608,156.6841755281151,155.56645125594306,155.78888185515177,156.811567597957,158.05367993792683,158.96172522596308,159.076538443039,158.09298685467635,155.9051107321341,152.6270830144511,148.60048975095583,144.59857179269605,172.86718085639777,160.35358845828253,157.03086648644788,155.66151331505182,155.70734810651447,156.63983225994502,157.88062147029336,158.86813989246963,159.12518940476366,158.32011722414077,156.3147191443586,153.18942046703086,149.25016461281388,145.2227017640548
2026-07-16 10:00:00,1136.769,2610908.742536626,3527326.00086,2362781.8132407255,1164544.1876192745,3527.32600086,2610.908742536626,3527326.00086,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.35652571139354,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,83695992697.7299,23.24888686048053,16.375089387955445,310.0,145.24991153586282,281.1603949115867,158.0530996325859,144.62632663316373,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.325765280244406,-63.305524556316186,521903.6087720842,521927.10395265307,521903.6087720842,0.0,-63282.02937574731,23.495180568876094,0.0,167.94818898282574,159.6583599271249,156.69339587544812,155.55995417532958,155.77124596869567,156.78813756286246,158.03001739588447,158.94294235713363,159.06666320212287,158.09441393722054,155.9182211423671,152.65012636762748,148.62944478132155,144.62632663316373,173.41847776867826,160.39759125865706,157.04277980084885,155.65708439443165,155.69109717620012,156.6169922643406,157.85673707783795,158.84840582235165,159.11381054369465,158.31974515293436,156.3260426436975,153.2110063440591,149.27838917575167,145.24991153586282
2026-07-16 10:10:00,1138.497,2610787.468257666,3532687.8811799996,2362988.280305278,1169699.6008747215,3532.6878811799997,2610.787468257666,3532687.8811799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.35899718340664,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,83971261334.53162,23.325350370703227,16.428945592870868,310.0,145.2770977280069,282.58403103629144,158.02974372333728,144.654044872677,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.33632403098517,-63.352504444583985,522110.0758366368,522133.56578077073,522110.0758366368,0.0,-63329.01450045011,23.489944133878453,0.0,168.28534282805512,159.6922182040446,156.70278487637856,155.5535878459867,155.75369915188745,156.76474728216306,158.00634358258804,158.92410178863827,159.05669448830437,158.0957276422193,155.93121757126835,152.67307527379415,148.65835024364253,144.654044872677,173.98633122745878,160.442905764786,157.05487409022095,155.65279148249758,155.67494474731248,156.59420303902988,157.8328511829399,158.82862007993137,159.10233861167293,158.31925345889718,156.33723932578343,153.23247945518446,149.30653925400824,145.2770977280069
2026-07-16 10:20:00,1139.951,2610666.2991281142,3537199.55594,2363170.8528276132,1174028.7031123866,3537.1995559399998,2610.666299128114,3537199.55594,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3614665253273,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,84246611330.05739,23.401836480571497,16.482817715589952,310.0,145.3042604891341,283.9360480136053,158.00636343332664,144.68172731227958,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.346890609960857,-63.3994738541194,522292.6483589718,522316.1330637396,522292.6483589718,0.0,-63375.98914935166,23.48470476773946,0.0,168.63701788887516,159.72681291555136,156.71234333291608,155.5473525848688,155.73624198456113,156.7413974399078,157.98265911093196,158.905203906874,159.0466323431518,158.0969276008149,155.94409924039465,152.69592861097613,148.68720460053382,144.68172731227958,174.57058409714108,160.48959929056147,157.0671515948647,155.64863488693345,155.65889127693572,156.57146513769806,157.80896433500837,158.8087831133582,159.09077387226287,158.3186421613814,156.34830894152873,153.2538393002789,149.33461404610006,145.3042604891341
2026-07-16 10:30:00,1141.141,2610545.234485308,3540892.05454,2363330.7796105,1177561.2749294997,3540.89205454,2610.5452344853084,3540892.05454,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3639337506314,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,84522029103.1532,23.478341417542556,16.536703098965035,310.0,145.33139996747943,285.2200488289785,157.98295996523328,144.7093747131952,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.357465015423672,-63.44643277689855,522452.57514185883,522476.0546032484,522452.57514185883,0.0,-63422.95331550896,23.479461389586504,0.0,169.0033218923534,159.76218523722025,156.72207214025389,155.54124870847508,155.7188750388133,156.7180887118669,157.95896458969673,158.88624910198308,159.03647682206523,158.09801346846868,155.95686540455225,152.71868529632548,148.71600636091267,144.7093747131952,175.17106345803384,160.53774092135535,157.0796147407979,155.6446149200226,155.6429372154665,156.54877910515256,157.7850770773367,158.78889537149055,159.07911659929877,158.31791130056172,156.35925127224806,153.27508541649223,149.36261279395208,145.33139996747943
2026-07-16 10:40:00,1142.073,2610424.2736684224,3543783.99462,2363469.253986282,1180314.7406337182,3543.78399462,2610.4242736684223,3543783.99462,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.36639887279495,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,84797501788.66988,23.554861607963854,16.59059922593454,310.0,145.35851631127898,286.439455209027,157.9595344882449,144.73698779924428,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.368047245624137,-63.49338120278942,522591.04951764044,522614.5237305859,522591.04951764044,0.0,-63469.90698984399,23.474212945431645,0.0,169.3843449950906,159.79837809343135,156.73197229265503,155.53527653316758,155.7015988790725,156.69482176550193,157.93526062343068,158.86723776766547,159.02622799404912,158.0989849247288,155.96951535159673,152.74134428597685,148.74475407978466,144.73698779924428,175.78758121037382,160.58740146392424,157.09226614768298,155.64073189898866,155.62708300676107,156.52614547750053,157.76118994720224,158.7689573038241,159.06736707658135,158.31706093688229,156.3700661288849,153.29621737732262,149.39053478181387,145.35851631127898
2026-07-16 10:50:00,1142.755,2610303.416016641,3545900.1997,2363587.416319768,1182312.7833802323,3545.9001997,2610.303416016641,3545900.1997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.36886190532493,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,85073017205.68382,23.631393668245508,16.644503713305365,310.0,145.38560966910876,287.5975167403634,157.9360881394455,144.7645672591361,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.378637298810744,-63.54031911964212,522709.21185112663,522732.680809553,522709.21185112663,0.0,-63516.850161215756,23.468958426361496,0.0,169.78015994916922,159.83543615390985,156.7420448895175,155.52943637549134,155.68441406217292,156.67159725994807,157.91154781234468,158.8481703009987,159.0158859414801,158.09984167297827,155.98204840219722,152.763904574854,148.77344635797596,144.7645672591361,176.41993468225058,160.6386533932139,157.10510864002563,155.63698614635624,155.61132908828466,156.5035647823328,157.73730347597368,158.74896936042512,159.05552559757442,158.31609115049832,156.38075335122534,153.3172347916691,149.418379335155,145.38560966910876
2026-07-16 11:00:00,1143.189,2610182.6608676165,3547246.87566,2363686.3563998854,1183560.5192601145,3547.24687566,2610.1826608676165,3547246.87566,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.37132286178365,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,85348563827.15266,23.707934396431295,16.698414305816012,310.0,145.41268019015465,288.69731952967203,157.9126220251385,144.79211374863965,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.38923517322964,-63.587246513374126,522808.15193124407,522831.61562811007,522808.15193124407,0.0,-63563.782816508145,23.463696865983366,0.0,170.1908222950869,159.8734058271452,156.75229114156093,155.52372855249791,155.66732113743336,156.6484158460092,157.88782675222078,158.82904710226458,159.00545075987043,158.10058344016426,155.99446390956695,152.7863651964302,148.80208184181447,144.79211374863965,177.0679072401533,160.69157079617372,157.11814525211344,155.6333779903328,155.59567589126354,156.48103753891317,157.7134181892249,158.72893199186885,159.04359246510282,158.3150020407126,156.39131280710123,153.33813730286806,149.44614581954406,145.41268019015465
2026-07-16 11:10:00,1143.38,2610062.007556297,3547839.5372,2363767.1156687145,1184072.4215312856,3547.8395372,2610.062007556297,3547839.5372,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3737817558076,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,85624130750.90828,23.78448076414119,16.7523288704614,310.0,145.43972802441834,289.74179442810646,157.88913722210978,144.81962789263645,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.399840867124317,-63.63416336805495,522888.91120007326,522912.3696274137,522888.91120007326,0.0,-63610.704940714524,23.45842734042526,0.0,170.61637058015071,159.9123352507011,156.7627123772135,155.5181533820727,155.65032064674028,156.625278166165,157.8640980343328,158.80986857478302,158.99492255762775,158.10120997650935,156.00676125916155,152.8087252224442,148.83065922276165,144.81962789263645,177.7312689009169,160.74622931269562,157.13137923956805,155.62990776521377,155.58012384083892,156.45856425837277,157.68953460685478,158.70884564918234,159.0315679910514,158.31379372540894,156.40174439158494,153.35892458771667,149.47383363951275,145.43972802441834
