timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-16 11:20:00,1143.327,2609941.4554139925,3547675.0813800003,2363830.6893442,1183844.3920358005,3547.6750813800004,2609.9414554139926,3547675.0813800003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.37623860112075,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,85899707671.9234,23.86102990886761,16.806245391066845,310.0,145.4667533228626,290.73372484192817,157.86563477883328,144.84711028705877,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.410454378735315,-63.68106966599046,522952.48487555847,522975.93802452623,522952.48487555847,0.0,-63657.61651702272,23.453148967739253,0.0,171.05682660082886,159.95227427843474,156.773310049137,155.51271118326795,155.63341312463535,156.6021848545895,157.84036224537968,158.7906351247526,158.9843014558109,158.101721055206,156.01893986834637,152.8309837625734,148.85917723699706,144.84711028705877,178.40977694390472,160.80270607379623,157.14481408729742,155.62657581181367,155.56467335622315,156.43614544390894,157.6656532432121,158.68871078379186,159.01945249606553,158.31246634048296,156.41204802617705,153.3795963554854,149.50144223740895,145.4667533228626
2026-07-16 11:30:00,1143.031,2609821.0037677283,3546756.6111399997,2363878.028441107,1182878.5826988928,3546.7566111399997,2609.821003767728,3546756.6111399997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.37869341154243,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,86175284855.79074,23.93757912660854,16.860161963099227,310.0,145.49375623750097,291.6757541502029,157.84211571662226,144.87456150071705,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.421075706299948,-63.72796538780695,522999.8239724655,523023.27183337376,522999.8239724655,0.0,-63704.51752689871,23.44786090823618,0.0,171.51219566757828,159.99327446464932,156.78408574090057,155.5074022766424,155.6165990984072,156.57913653718074,157.81661996743043,158.7713471610978,158.97358758788283,158.10211647209496,156.03099918603428,152.853139964067,148.88763466495806,144.87456150071705,179.10317652232285,160.8610796371632,157.15845351879716,155.62338247791917,155.54932485085757,156.41378159098744,157.64177460722587,158.6685278474741,159.0072463092538,158.31102003927145,156.42222365798858,153.4001523469218,149.5289710922403,145.49375623750097
2026-07-16 11:40:00,1142.49,2609700.6519398517,3545077.9206,2363910.041692392,1181167.8789076079,3545.0779205999997,2609.700651939852,3545077.9206,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3811462009911,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,86450853113.35489,24.0141258648208,16.914076788703756,310.0,145.52073692143622,292.5703927493222,157.81858103072955,144.90198207701934,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.43170484805204,-63.77485051253504,523031.8372237509,523055.27978611493,523031.8372237509,0.0,-63751.40795017098,23.442562364063633,0.0,171.98246689069228,160.0353890452104,156.79504117380586,155.50222698460882,155.59987908818732,156.55613383160102,157.79287177788063,158.75200509532263,158.96278109946,158.10239604532813,156.04293869229605,152.87519301134034,148.91603033083734,144.90198207701934,179.8112012726186,160.92142992019055,157.17230150529133,155.62032811877253,155.53407873257206,156.3914731875484,157.61789920253966,158.64829729231198,158.99494976789262,158.30945499198165,156.4322712589202,153.42059233324815,149.5564197185114,145.52073692143622
2026-07-16 11:50:00,1141.701,2609580.3992478536,3542629.70094,2363927.5973765776,1178702.1035634223,3542.62970094,2609.5803992478536,3542629.70094,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.38359698348324,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,86726403776.44058,24.090667715677938,16.967988171955213,310.0,145.54769552885026,293.42002474312505,157.7950316913995,144.92937253558708,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.442341802221653,-63.82172501769292,523049.39290793624,523072.83016051515,523049.39290793624,0.0,-63798.287765113986,23.43725257893675,0.0,172.46761348573827,160.0786729156621,156.8061782138554,155.49718563179036,155.58325360704993,156.53317734732727,157.76911824942,158.7326093413708,158.95188214805975,158.10255961501784,156.05475789794417,152.89714212553272,148.94436310203986,144.92937253558708,180.53357392097172,160.98383813063012,157.18636227495776,155.61741309758332,155.51893540374616,156.36922071421455,157.59402752764967,158.62801957065346,158.9825632171338,158.3077713851206,156.44219082483906,153.4409161151544,149.58378766505697,145.54769552885026
2026-07-16 12:00:00,1140.658,2609460.2450044244,3539393.3345199996,2363931.5250566225,1175461.809463377,3539.3933345199994,2609.4602450044245,3539393.3345199996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3860457731288,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,87001928674.62425,24.167202409617847,17.021894514313317,310.0,145.57463221495073,294.22691429644897,157.77146864487358,144.95673337376985,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.452986567034882,-63.86858887936915,523053.32058798114,523076.75251881924,523053.32058798114,0.0,-63845.15694853105,23.431930838101835,0.0,172.96759309718547,160.12318260638511,156.8174988788597,155.49227854538742,155.56672316111525,156.51026768571128,157.7453599500099,158.71316031549176,158.94089090284507,158.1026070428724,156.06645634409193,152.91898656403117,148.97263188860177,144.95673337376985,181.27000688594202,161.0483866949887,157.20064032221603,155.6146377860702,155.5038952614712,156.3470246445021,157.57016007604628,158.6076951350745,158.97008700971463,158.3059694209263,156.45198237475535,153.46112352178915,149.61107451387272,145.57463221495073
2026-07-16 12:10:00,1139.355,2609340.1885176646,3535350.2037,2363922.617234746,1171427.586465254,3535.3502037,2609.3401885176645,3535350.2037,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3884925841221,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,87277420112.99841,24.243727809166227,17.075794310272315,310.0,145.60154713587724,294.9932116690426,157.74789281435335,144.9840650680639,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.4636391407136,-63.915442072304515,523044.41276610474,523067.8393625724,523044.41276610474,0.0,-63892.015475836815,23.426596467696072,0.0,173.48234813885057,160.16897625484367,156.82900534567815,155.4875060555562,155.55028824965683,156.48740544004892,157.72159744287185,158.693658436113,158.92980754436726,158.1025382118194,156.0780336016893,152.94072561996146,149.00083564257366,144.9840650680639,182.02020287639155,161.11515918480183,157.21514041706388,155.61200256503463,155.4889586977142,156.32488544503283,157.54629733635838,158.5873244383449,158.95752150567145,158.30404931680104,156.46164594999965,153.4812144097498,149.6382798789468,145.60154713587724
2026-07-16 12:20:00,1137.783,2609220.229091546,3530472.3820199994,2363901.6309233513,1166570.7510966482,3530.4723820199993,2609.220229091546,3530472.3820199994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3909374307306,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,87552870850.87856,24.32024190302182,17.129686143195013,310.0,145.6284404485707,295.72095894592076,157.72430510092167,145.01136807543668,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.474299521475261,-63.96228456997457,523023.4264547099,523046.84770354495,523023.4264547099,0.0,-63938.863321139535,23.42124883503857,0.0,174.01180614982286,160.21611357497363,156.84069995758765,155.4828684958,155.53394936521215,156.46459119565836,157.69783128648464,158.67410412371794,158.91863226430718,158.10235302561748,156.0894892710373,152.96235862164866,149.0289733573702,145.01136807543668,182.78385548385106,161.18424024091814,157.22986761444764,155.6095078249677,155.47412609948216,156.3028035757477,157.52243979250014,158.56690793339766,158.94486707205618,158.30201130474762,156.47118161340006,153.50118866207444,149.66540340509303,145.6284404485707
2026-07-16 12:30:00,1135.932,2609100.3660264555,3524728.8400799995,2363869.2891623364,1160859.5509176631,3524.7288400799994,2609.1003660264555,3524728.8400799995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3933803272796,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,87828274081.42038,24.39674280039455,17.1835686813249,310.0,145.65531231060933,296.41209547943436,157.70070638442533,145.03864283456198,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.484967707532707,-64.00911634466772,522991.084693695,523014.5005810416,522991.084693695,0.0,-63985.70045732113,23.41588734659308,0.0,174.5558801645623,160.26465582376932,156.85258523177345,155.47836620337472,155.51770699369638,156.44182552996628,157.6740620345913,158.65449780072979,158.907365265215,158.10205140845792,156.10082298128148,152.98388493204976,149.05704406708892,145.03864283456198,183.5606497685536,161.25571549592846,157.2448272636547,155.60715396669167,155.45939784898817,156.28077949012135,157.49858792381966,158.54644607330104,158.93212408265674,158.29985563080973,156.48058944845448,153.5210461872365,149.6924447667888,145.65531231060933
2026-07-16 12:40:00,1133.791,2608980.5986199444,3518085.4455399998,2363826.282435291,1154259.1631047088,3518.08544554,2608.9805986199444,3518085.4455399998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3958212881346,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,88103623412.0867,24.473228725579638,17.237440673964482,310.0,145.68216288001463,297.06846305755676,157.67709752432097,145.06588976696855,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.495643697093966,-64.05593736756227,522948.07796664967,522971.48847809696,522948.07796664967,0.0,-64032.52685611497,23.410511447291356,0.0,175.11446909589688,160.31466576513088,156.86466386693533,155.47399951970954,155.50156161451963,156.4191090126021,157.65029023621437,158.6348398914004,158.89600676024892,158.10163330455617,156.11203438988795,153.00530394815922,149.08504684579935,145.06588976696855,184.3502628384066,161.32967149487533,157.26002501771367,155.60494140203707,155.44477432381768,156.2588136353768,157.4747422052492,158.5259393112334,158.91929291772135,158.29758255451657,156.48986955860352,153.5407869181443,149.71940366701867,145.68216288001463
2026-07-16 12:50:00,1131.343,2608860.9261675933,3510489.4484200003,2363773.2700173324,1146716.1784026679,3510.4894484200004,2608.8609261675933,3510489.4484200003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.39826032768144,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,88378912845.923,24.54969801275639,17.291300947811873,310.0,145.70899231503023,297.69181081216243,157.65347936048553,145.09310927810623,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.506327488362102,-64.10274760880822,522895.06554869143,522918.4706693144,522895.06554869143,0.0,-64079.34248818527,23.405120622941467,0.0,175.68745812968245,160.36620763103903,156.87693875100206,155.46976879084474,155.48551370070692,156.39644220549943,157.62651643567986,158.61513082170495,158.88455697291332,158.10109867773474,156.12312318210056,153.02661510039036,149.11298080680575,145.09310927810623,185.15236442022425,161.4061956143796,157.2754668427889,155.6028705545572,155.43025589709598,156.2369064527002,157.4509031074567,158.50538810046078,158.90637396368672,158.29519234833305,156.49902206629588,153.56041081114688,149.74627983612575,145.70899231503023
2026-07-16 13:00:00,1128.573,2608741.3479639874,3501894.30462,2363710.881306846,1138183.423313154,3501.89430462,2608.741347963987,3501894.30462,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.40069746030383,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,88654136763.632,24.626149101008888,17.345148403453685,310.0,145.73580077387655,298.28379988037653,157.62985271399418,145.12030175833263,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.517019079535036,-64.14954703760262,522832.6768382048,522856.076552602,522832.6768382048,0.0,-64126.14732320543,23.39971439718647,0.0,176.2747191299221,160.41934708012766,156.8894129689468,155.46567436788723,155.4695637190213,156.37382566300442,157.60274117264817,158.59537101924153,158.8730161367961,158.10044751099835,156.1340890703821,153.0478178519342,149.14084510188502,145.12030175833263,185.96661742258874,161.48537598032163,157.29115902755498,155.6009418602812,155.41584293765646,156.2150583774551,157.42707109699754,158.48479289431697,158.8933676129104,158.2926852971155,156.50804711217768,153.57991784504716,149.77307303067252,145.73580077387655
2026-07-16 13:10:00,1125.461,2608621.863303819,3492237.9553400003,2363639.7170489053,1128598.238291095,3492.2379553400006,2608.6218633038193,3492237.9553400003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4031327003591,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,88929289906.3822,24.702580529550612,17.39898201200151,310.0,145.76258841448436,298.8460078314201,157.60621838786625,145.14746758382424,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.527718468805412,-64.1963356222645,522761.5125802641,522784.9068725951,522761.5125802641,0.0,-64172.94132993353,23.394292330973258,0.0,176.8761110531795,160.4741511537295,156.9020898106961,155.46171660748544,155.45371213008954,156.35125993199068,157.5789649821534,158.57556091313566,158.8613844953063,158.09967980610205,156.14493179384513,153.06891169809737,149.168638920502,145.14746758382424,186.79267848975488,161.56730138421358,157.30710819253744,155.59915576850673,155.40153581020945,156.19326983939612,157.40324663646757,158.46415414618542,158.88027426340798,158.29006169757415,156.51694485451267,153.59930802012457,149.79978303231246,145.76258841448436
2026-07-16 13:20:00,1121.982,2608502.4714830774,3481442.8270799993,2363560.3505199146,1117882.4765600846,3481.4428270799995,2608.5024714830774,3481442.8270799993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4055660621523,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,89204367359.3272,24.778990933146442,17.45280081186751,310.0,145.7893553942095,299.3799328707469,157.58257716778158,145.17460711741487,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.538425654360465,-64.24311333030852,522682.1460512733,522705.5349052953,522682.1460512733,0.0,-64219.7244762865,23.38885402201413,0.0,177.49148037115668,160.53068822947364,156.9149727791236,155.45789587232468,155.43795938853057,156.32874555197972,157.5551883946488,158.55570093394968,158.84966230141166,158.09879558311297,156.1556511176648,153.08989616562147,149.1963614890044,145.17460711741487,187.63019854605858,161.65206119840116,157.32332129940394,155.5975127426335,155.3873348755119,156.17154126288136,157.37943018465552,158.44347230948392,158.86709431859444,158.28732185774254,156.5257154681636,153.61858135716778,149.82640964667414,145.7893553942095
2026-07-16 13:30:00,1118.112,2608383.1718003103,3469434.4492800003,2363473.3286587116,1105961.1206212887,3469.43444928,2608.3831718003103,3469434.4492800003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4079975599089,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,89479364535.80359,24.855379037723218,17.506603905672723,310.0,145.8161018695316,299.8869978326771,157.5589298227684,145.2017207093654,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.549140634381883,-64.28988012851711,522595.12419007055,522618.50758917484,522595.12419007055,0.0,-64266.496729412815,23.383399104299315,0.0,178.12066150034516,160.58902797251645,156.9280655981199,155.45421253164446,155.4223059430863,156.30628305526753,157.53141193605927,158.53579151359676,158.83784981737634,158.0977948799669,156.16624683248182,153.1107708119851,149.22401206979916,145.2017207093654,188.47882333033246,161.73974529023135,157.339805660193,155.5960132610393,155.37324049053743,156.14987306708346,157.35562219669532,158.42274783765058,158.85382818703013,158.2844660964544,156.5343591439479,153.63773789651876,149.85295270225885,145.8161018695316
2026-07-16 13:40:00,1113.819,2608263.963557971,3456113.52786,2363379.1731385724,1092734.3547214274,3456.11352786,2608.2639635579712,3456113.52786,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4104272077459,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,89754277162.17209,24.931743656158915,17.56039045728123,310.0,145.84282799573901,300.3685539721675,157.53527710586428,145.2288086980675,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.559863407045718,-64.33663598301284,522500.9686699313,522524.34659717913,522500.9686699313,0.0,-64313.25805576501,23.377927247827756,0.0,178.76347723769547,160.64924128449243,156.94137222073041,155.45066696177886,155.406752236755,156.28387296705588,157.5076361278394,158.51583308525943,158.82594731449987,158.09667775202018,156.1767187537961,153.13153522469094,149.25158996051252,145.2288086980675,189.3381939198732,161.8304439353235,157.35656894646382,155.5946578179987,155.35925300865125,156.128265666199,157.3318231242181,158.40198118413213,158.84047628217232,158.28149474282858,156.5428760878414,153.65677769712994,149.8794120493533,145.84282799573901
2026-07-16 13:50:00,1109.068,2608144.846063834,3441371.4599199994,2363278.38140625,1078093.0785137494,3441.3714599199993,2608.144846063834,3441371.4599199994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4128550196426,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,90029101263.28195,25.008083684244987,17.614159688956292,310.0,145.8695339266027,300.8258845658248,157.51161975475145,145.25587141068513,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.570593970522273,-64.38338085932735,522400.17693760886,522423.54937576613,522400.17693760886,0.0,-64360.00842117006,23.372438157282886,0.0,179.41973920128962,160.7114002502729,156.95489683735087,155.4472595467214,155.39129870692668,156.26151580558835,157.48386148703764,158.49582608331238,158.81395507285654,158.095444271598,156.18706672135053,153.15218902053894,149.27909449313543,145.25587141068513,190.20794724354818,161.92424773007897,157.37361919835325,155.59344692464657,155.34537277976742,156.10671946965576,157.30803341550308,158.38117280237367,158.82703902213086,158.2784081357626,156.55126652023216,153.67570083563456,149.90578755895837,145.8695339266027
2026-07-16 14:00:00,1103.819,2608025.8186324234,3425084.1278599994,2363171.4277076856,1061912.7001523138,3425.0841278599996,2608.0258186324236,3425084.1278599994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4152810094096,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,90303833148.55084,25.08439809681968,17.667910878636867,310.0,145.89621981404022,301.26020833175676,157.48795849236737,145.28290916373652,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.581332322976015,-64.43011472246005,522293.22323904437,522316.5901706107,522293.22323904437,0.0,-64406.747790893714,23.366931566328276,0.0,180.08924827503785,160.77557808262435,156.96864388397128,155.44399067871512,155.37594578552154,156.23921208229066,157.46008852636555,158.47577094324922,158.80187338103627,158.09409452753945,156.1972905985073,153.17273184488812,149.30652503315653,145.28290916373652,191.08771658366538,162.0212475035652,157.39096483352446,155.59238110998675,155.33160015055515,156.0852348823178,157.28425351562757,158.36032314580984,158.81351682942955,158.27520662343497,156.55953067518342,153.69450740543198,149.93207912173486,145.89621981404022
2026-07-16 14:10:00,1098.024,2607906.880586538,3407102.5905599995,2363058.7639265186,1044043.8266334808,3407.1025905599995,2607.906880586538,3407102.5905599995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.41770519065807,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,90578469398.54774,25.16068594404104,17.721643357312562,310.0,145.9228858077732,301.67268267737694,157.46429402749263,145.30992226362022,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.592078462565507,-64.47683753695355,522180.55945787753,522203.9208651243,522180.55945787753,0.0,-64453.476129706774,23.361407246775343,0.0,180.7717950564595,160.84184906486067,156.98261805045846,155.4408607588701,155.36069389913075,156.2169623019148,157.43631775427176,158.45566810161355,158.78970253588665,158.09262862474046,156.2073902716177,153.1931633709078,149.3338809786843,145.30992226362022,191.977132066271,162.12153422890762,157.40861465599232,155.59146092194692,155.3179354646418,156.0638123046879,157.2604838666155,158.33943266785798,158.7999101307724,158.27189056281665,156.5676687997093,153.71319751578807,149.9582866469677,145.9228858077732
2026-07-16 14:20:00,1091.629,2607788.0312587544,3387259.2892599995,2362940.8205870925,1024318.468672907,3387.2592892599996,2607.7880312587545,3387259.2892599995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.42012757676775,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,90853006852.17764,25.23694634782712,17.775356506516342,310.0,145.94953205497904,302.0644067838178,157.440627055316,145.33691100708782,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.602832387443332,-64.52354926695519,522062.6161184512,522085.971983452,522062.6161184512,0.0,-64500.19340195437,23.355865000812628,0.0,181.4671603066457,160.91028849158548,156.9968242888664,155.43787019780822,155.34554346915303,156.1947669626868,157.41254967502076,158.43551799593357,158.77744284225702,158.09104668369505,156.2173656493866,153.21348329882025,149.36116175956016,145.33691100708782,192.87582113957393,162.2251989343219,157.42657786481027,155.59068692848095,155.3043790624547,156.04245213310756,157.2367249075842,158.31850182191175,158.7862193568153,158.26846031919243,156.5756811530638,153.73177129095248,149.98441006154903,145.94953205497904
2026-07-16 14:30:00,1084.57,2607669.269992992,3365355.6358,2362818.007678513,1002537.6281214869,3365.3556357999996,2607.6692699929918,3365355.6358,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.422548180855,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,91127442594.3606,25.313178498433498,17.8290497559139,310.0,145.97615869993928,302.436424535172,157.41695825797905,145.3638756816667,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.613594095756046,-64.57024987627864,521939.8032098717,521963.1535145334,521939.8032098717,0.0,-64546.8995716169,23.35030466173339,0.0,182.1751154015398,160.98097260762327,157.01126782176445,155.43501941633832,155.33049491194623,156.1726265564572,157.38878478877547,158.41532106466042,158.765094612744,158.08934884003577,156.22721666223305,153.23369135513656,149.3883668364646,145.3638756816667,193.78340904023287,162.3323326139179,157.4448640626037,155.59005971871946,155.2909312820468,156.02115475995373,157.21297707488992,158.29753106133663,158.7724449419431,158.26491626569174,156.58356800604398,153.7502288692924,150.01044930898124,145.97615869993928
2026-07-16 14:40:00,1076.774,2607550.5961460914,3341165.1155599994,2362690.7154847393,978474.4000752601,3341.1651155599993,2607.5505961460913,3341165.1155599994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4249670157411,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,91401773944.20883,25.38938165116912,17.88272258099057,310.0,146.00276588368624,302.78972730036895,157.39328830509987,145.3908165660353,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.624363585644122,-64.61693932846401,521812.51101609814,521835.85574219085,521812.51101609814,0.0,-64593.59460237133,23.344726092676865,0.0,182.89542278370837,161.0539785452401,157.02595415057155,155.43230884616045,155.31554863896906,156.15054156885463,157.3650235916836,158.3950777471102,158.7526581674394,158.08753524407393,156.23694326164758,153.25378729188665,149.4154957000174,145.3908165660353,194.6995192472738,162.44302613840424,157.46348326393442,155.58957990416897,155.2775924586699,155.9999205738325,157.18924080227063,158.27652083946626,158.75858732405177,158.26125878283008,156.59132964030755,153.76857040244442,150.03640434840054,146.00276588368624
2026-07-16 14:50:00,1068.155,2607432.009089356,3314420.8756999997,2362559.3153783027,951861.560321697,3314.4208756999997,2607.4320090893557,3314420.8756999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.42738409391956,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,91675998443.68004,25.465555123244457,17.936374500831292,310.0,146.0293537436492,303.12525657509923,157.36961785427815,145.41773393035405,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.635140855241929,-64.66361758683628,521681.1109096613,521704.4500388474,521681.1109096613,0.0,-64640.27845765016,23.33912918612623,0.0,183.62783641381338,161.1293842597557,157.04088906388662,155.42973893060278,155.30070505692822,156.12851247944147,157.3412665759677,158.37478848340902,158.7401338336802,158.08560606034035,156.24654541954794,153.27377088584535,149.44254786987432,145.41773393035405,195.62377392344004,162.55737016582046,157.48244590348165,155.58924811996133,155.26436292525,155.97874995976926,157.16551652098724,158.2554716095997,158.74464694433647,158.25748825806082,156.5989663477055,153.78679605448445,150.06227515362207,146.0293537436492
2026-07-16 15:00:00,1058.609,2607313.508210163,3284800.2104599993,2362424.1605809117,922376.0498790876,3284.800210459999,2607.313508210163,3284800.2104599993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.42979942752436,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,91950113846.68698,25.541698290746385,17.990005075989952,310.0,146.0559224133022,303.4439064908297,157.34594755158125,145.44462803655483,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.64592590267769,-64.71028461456174,521545.95611227024,521569.289626133,521545.95611227024,0.0,-64686.95110069902,23.33351386272261,0.0,184.37210222103357,161.20726846365102,157.05607864580236,155.42731012539053,155.28596456792886,156.10653976187163,157.3175142300177,158.3544537144415,158.7275219458015,158.08356146712686,156.25602312763365,153.29364193775547,149.46952289382102,145.44462803655483,196.55579434380627,162.67545505242225,157.5017628440239,155.5890650261531,155.25124301248832,155.95764329939615,157.14180465996196,158.2343838249997,158.73062424708473,158.25360508533717,156.60647842963,153.80490600111685,150.0880617122067,146.0559224133022
2026-07-16 15:10:00,1048.019,2607195.092913515,3251940.0758599997,2362285.58689115,889654.4889688496,3251.9400758599995,2607.195092913515,3251940.0758599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4322130282982,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,92224118108.6437,25.617810585734365,18.043613906444076,310.0,146.08247202181389,303.7465261975932,157.32227803201323,145.47149913859104,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.656718726073473,-64.75694037470281,521407.382422509,521430.71030257957,521407.382422509,0.0,-64733.61249463225,23.32788007055933,0.0,185.12795855171885,161.28771055927555,157.0715292841917,155.42502289944903,155.27132756962544,156.08462388404985,157.2937670384867,158.3340738818022,158.7148228448915,158.08140165602975,156.2653763967409,153.31340027154968,149.49642034686642,145.47149913859104,197.49520131151914,162.79737076384268,157.52144538420748,155.58903130907652,155.23823304904548,155.93660097113482,157.11810564591445,158.21325793889156,158.71651967947557,158.24960966468575,156.61386619637815,153.82290042888232,150.11376402455042,146.08247202181389
2026-07-16 15:20:00,1036.239,2607076.7626236007,3215387.44266,2362143.913384579,853243.529275421,3215.38744266,2607.0767626236006,3215387.44266,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.43462490756076,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,92498009376.43178,25.693891493453272,18.09720062963174,310.0,146.109002693702,304.0339221269054,157.29860991996665,145.49834748265144,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.667519323545184,-64.80358483027071,521265.70891593787,521289.0311437218,521265.70891593787,0.0,-64780.262602486764,23.322227783937706,0.0,185.8951366155978,161.37079057026116,157.08724767895552,155.42287773574154,155.2567944553744,156.06276530829248,157.27002548238863,158.31364942775025,158.70203687854965,158.07912683149524,156.2746052561984,153.3330457335721,149.5232398303364,145.49834748265144,198.44161556055425,162.92320678664908,157.54150526608657,155.58914768274173,155.2253333617223,155.91562335037617,157.09441990349526,158.19209440446303,158.7023336913838,158.2455024017905,156.6211299665317,153.84077953438646,150.1393821029967,146.109002693702
2026-07-16 15:30:00,1023.099,2606958.5167853446,3174614.81106,2361999.443083978,812615.3679760224,3174.61481106,2606.9585167853447,3174614.81106,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.437035076178,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,92771785978.76862,25.76994054965795,18.15076491856714,310.0,146.1355145484922,304.30686014083795,157.27494382965813,145.52517330734,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.678327693202563,-64.85021794427651,521121.2386153366,521144.5551723395,521121.2386153366,0.0,-64826.901387273625,23.31655700288684,0.0,186.67336092889485,161.45658907174823,157.10324085021816,155.4208751321431,155.24236561438877,156.04096449148906,157.2462900391986,158.29318079516625,158.6891644006479,158.07673721036775,156.2837097531855,153.35257819180123,149.54998097096947,145.52517330734,199.3946581454072,163.0530520404139,157.56195468242007,155.58941489029166,155.21254427564105,155.89471080965592,157.07074785541636,158.17089367486443,158.68806673519003,158.241283707588,156.6282700663528,153.8585435235475,150.1649159709719,146.1355145484922
2026-07-16 15:40:00,1008.393,2606840.3548659226,3128982.97542,2361852.463603749,767130.5118162511,3128.98297542,2606.8403548659226,3128982.97542,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.43944354453174,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,93045446416.96246,25.845957338045128,18.2043064800318,310.0,146.1620077003836,304.56606757297567,157.2512803655488,145.55197684382418,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.689143833149194,-64.8968396797802,520974.2591351078,520997.57000285963,520974.2591351078,0.0,-64873.52881202835,23.310867751846672,0.0,187.46234975374742,161.54518711953185,157.11951614646017,155.4190156023509,155.22804143189427,156.01922188526493,157.22256118295425,158.27266842751226,158.6762057710952,158.07423302144144,156.2926899520927,153.37199753507466,149.57664342001596,145.55197684382418,200.35395081766197,163.1869947904145,157.58280628371134,155.5898337055092,155.19986611442854,155.87386371882627,157.04708992257866,158.14965620320962,158.67371926559647,158.23695399787402,156.63528682919682,153.87619261086516,150.19036566214476,146.1620077003836
2026-07-16 15:50:00,991.869,2606722.2763562435,3077709.99486,2361703.2477684054,716006.7470915946,3077.70999486,2606.7222763562436,3077709.99486,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4418503224897,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,93318989356.0384,25.921941487788445,18.257825052838385,310.0,146.18848225792104,304.8122351666974,157.22762012274944,145.57875831595396,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.699967741482517,-64.94344999993781,520825.043299764,520848.3484598428,520825.043299764,0.0,-64920.144839858986,23.305160078823974,0.0,188.26181553334905,161.63666617823554,157.13608125257542,155.41729967683315,155.21382228928692,155.99753793614389,157.19883938435922,158.25211276879412,158.66316135560464,158.07161450501548,156.30154593388647,153.39130367231766,149.60322685234115,145.57875831595396,201.31911638940463,163.32512256107375,157.60407318497627,155.59040493437774,155.1872992004006,155.85308244522352,157.02344652419683,158.12838244257728,158.6592917394479,158.23251369292146,156.64218059494118,153.89372701871005,150.21573121960947,146.18848225792104
2026-07-16 16:00:00,973.221,2606604.280772423,3019846.36974,2361552.0542071736,658294.3155328264,3019.84636974,2606.604280772423,3019846.36974,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.44425541937653,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,93592413616.22113,25.997892671172536,18.311320406164292,310.0,146.21493832367574,305.04601891594507,157.2039636874118,145.60551794035405,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.710799416293858,-64.99004886804684,520673.8497385323,520697.14917258685,520673.8497385323,0.0,-64966.749433992314,23.2994340545265,0.0,189.07146532227745,161.73110804862057,157.15294419783982,155.41572790381625,155.19970856429273,155.97591308571134,157.1751251108874,158.2315142635262,158.65003152546512,158.06888191245338,156.31027779547819,153.41049653177586,149.62973096553458,145.60551794035405,202.28977908347332,163.4675220502508,157.62576897222576,155.591129416695,155.17484385474827,155.8323673538315,156.99981807792054,158.10707284601273,158.64478461555854,158.22796321710945,156.64895170943154,153.91114697663383,150.2410126950931,146.21493832367574
2026-07-16 16:10:00,952.068,2606486.3676572023,2954209.8799199997,2361399.12792538,592810.7519946196,2954.20987992,2606.486367657202,2954209.8799199997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4466588439455,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,93865718164.76048,26.073810601322357,18.36479233795235,310.0,146.24137599393472,305.26804181338764,157.1803116371058,145.63225592649113,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.721638855668456,-65.03663624758966,520520.92345673894,520544.2171465104,520520.92345673894,0.0,-65013.34255781822,23.29368977143895,0.0,189.8910012114997,161.82859479413807,157.1701133637802,155.4143008503118,155.18570063112878,155.95434777077696,157.15141882688843,158.21087335669847,158.63681665731565,158.06603550574732,156.3188856490984,153.42957606025357,149.656155479026,145.63225592649113,203.26556487055785,163.61427904448797,157.64790770864897,155.59200802774052,155.16250039772686,155.81171880744077,156.97620499995307,158.08572786652985,158.6301983545443,158.22330299856412,156.65560052394468,153.9284527207005,150.26621014818735,146.24137599393472
2026-07-16 16:20:00,927.937,2606368.5365813347,2879332.8347799997,2361244.70085386,518088.1339261397,2879.3328347799998,2606.368536581335,2879332.8347799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4490606043514,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,94138902108.08665,26.14969503002407,18.41824067337596,310.0,146.26779535839987,305.47889551063787,157.15666454118374,145.6589724767185,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.732486057685502,-65.0832121022753,520366.4963852189,520389.78431256174,520366.4963852189,0.0,-65059.92417493247,23.28792734282615,0.0,190.72012074757998,161.9292086668323,157.18759749192972,155.41301910318435,155.17179886066597,155.93284242353747,157.12772099369366,158.19019049374558,158.6235171329238,158.063075557087,156.32736962167726,153.44854222235824,149.68250013320917,145.6589724767185,204.2461017931839,163.76547833531652,157.67050394048402,155.59304167999701,155.15026914884612,155.7911371668036,156.9526077051659,158.06434795711354,158.61553341866065,158.21853346881065,156.66212739466835,153.94564449283934,150.29132364560465,146.26779535839987
2026-07-16 16:30:00,900.231,2606250.787144916,2793362.7791399998,2361088.992377308,432273.78676269157,2793.36277914,2606.250787144916,2793362.7791399998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.45146070812393,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,94411964684.28235,26.225545745633987,18.471665263366287,310.0,146.29419649989734,305.67914189494735,157.13302296113181,145.68566778629997,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.743341020418182,-65.12977639607914,520210.7879086672,520234.0700555691,520210.7879086672,0.0,-65106.49424917722,23.282146901918168,0.0,191.55851734564558,162.0330320327014,157.2054056914581,155.41188327026023,155.15800362059383,155.91139747173835,157.10403206972254,158.16946612051797,158.610133338968,158.06000234843452,156.33572985423132,153.46739499975263,149.70876468857458,145.68566778629997,205.23102027663504,163.92120363672126,157.69357270256276,155.5942313249257,155.13815042706386,155.7706227907848,156.92902660721063,158.0429335707223,158.60079027164574,158.21365506243706,156.66853268219822,153.96272254021827,150.31635326045892,146.29419649989734
2026-07-16 16:40:00,868.188,2606133.1189786918,2693935.27272,2360932.209843021,333003.0628769789,2693.93527272,2606.1331189786915,2693935.27272,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4538591621421,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,94684905255.86017,26.301362571072268,18.52506598319917,310.0,146.32057949409776,305.8693145865806,157.10938745090934,145.71234204341482,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.754203741933729,-65.176329093281,520054.0053743798,520077.2817229807,520054.0053743798,0.0,-65153.052744680084,23.27634860091348,0.0,192.4058806956994,162.14014729662296,157.22354744666367,155.41089398147864,155.14431527558685,155.89001333883496,157.08035251058936,158.1487006832552,158.59666566682364,158.05681617110469,156.34396650125785,153.4861343904146,149.7349489248521,145.71234204341482,206.21995342688626,164.08153750385952,157.7171295235172,155.59557795479535,155.1261445509814,155.75017603650807,156.9054621186272,158.02148516029092,158.58596937856947,158.20866821676896,156.6748167510521,153.9796871146394,150.34129907157083,146.32057949409776
2026-07-16 16:50:00,830.828,2578009.4343199995,2578009.43432,2357967.0986636123,220042.33565638773,2578.00943432,2578.0094343199994,2578009.43432,0.02077431905575118,0.018696887150176065,0.0,0.002077431905575116,0.021,0.0023031128498239364,0.021,256.13393850682405,305.28469207388764,182.0,310.0,266.99516888279345,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2911904195725,True,1840878.2044686412,1840.8782044686411,B,0.0,94956038919.42624,26.3766774776184,18.578113182161403,310.0,146.34172953802297,306.04957187584097,157.08584878763074,145.7387990713606,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.765074172057577,-65.22258074309293,517088.8941949712,517112.0200198772,517088.8941949712,0.0,-65199.45491818694,23.125824905997433,0.0,193.25696280820642,162.2498962548027,157.24186221149526,155.40998852238332,155.13073893853343,155.86873694414646,157.0567427714057,158.1279409015822,158.58312412423635,158.05347460030063,156.35197852644362,153.5046052569065,149.7608590367027,145.7387990713606,207.0769848930854,164.2255144388072,157.73652110269046,155.59533422806757,155.1143324999726,155.73100882562161,156.88350778670414,158.0012529459552,158.57136418326425,158.20248652105417,156.6783419340705,153.99246088845183,150.36104580577452,146.34172953802297
2026-07-16 17:00:00,786.88,2441641.4271999993,2441641.4272,2340605.621505438,101035.80569456192,2441.6414271999997,2441.6414271999993,2441641.4272,0.019557714542858925,0.017601943088573033,0.0,0.001955771454285892,0.021,0.0033980569114269686,0.021,254.21260114105587,302.6024333226885,182.0,310.0,264.2591144577674,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.3449884358073,True,1840878.2044686412,1840.8782044686411,B,0.0,95216728480.73944,26.449091244649846,18.629116996459032,310.0,146.33865749155368,306.21884698604316,157.06282582018474,145.76402066445763,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.775952013549771,-65.26704895316088,499727.41703679675,499749.6511418307,499727.41703679675,0.0,-65244.8148481269,22.23410503397463,0.0,194.0852240439376,162.35823850174114,157.25944749252653,155.4088273013243,155.11729150557034,155.84780554667518,157.03351414239177,158.10743056868984,158.56956530743784,158.04976455709982,156.35924987305668,153.5220105344274,149.78549559288507,145.76402066445763,207.300867056893,164.27133327073844,157.73422550082475,155.58694464547273,155.102876627291,155.7174600986007,156.86895501359967,157.986837450663,158.55813963269577,158.19128133275925,156.6696393357172,153.9863164817302,150.35704751864878,146.33865749155368
2026-07-16 17:10:00,734.681,2279671.0621399996,2279671.06214,2279671.0621399996,4.656612873077393e-10,2279.6710621400002,2279.67106214,2279671.06214,0.01762685462456038,0.01586416916210434,0.0,0.0017626854624560387,0.021,0.00513583083789566,0.021,250.38952374475457,297.5731187929635,182.0,310.0,259.1254625984893,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.4493303084874,True,1840878.2044686412,1840.8782044686411,B,0.0,95455929174.31528,26.515535881754243,18.67591652189284,310.0,146.31269334257186,306.3762477942349,157.0407111785723,145.78666724232338,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.786836654240018,-65.3078441414798,463955.269173714,463975.66676787345,463955.269173714,0.0,-65287.446547320345,20.397594159454457,0.0,194.8542352237262,162.45904563576326,157.2750318883468,155.4069317158906,155.1039731315433,155.82751932776063,157.01107493533323,158.08749925149004,158.55608062217027,158.04542774533914,156.36512488499545,153.53732195590908,149.80755700799716,145.78666724232338,206.90987938097328,164.21200359557494,157.71016594409923,155.57041127911492,155.0914476638277,155.70904979359753,156.86137275790512,157.97803349266044,158.54644755523367,158.17562845033817,156.64970046407151,153.96257638765152,150.33079729424065,146.31269334257186
2026-07-16 17:20:00,672.062,2085368.0622800002,2085368.0622800002,2085368.0622800002,0.0,2085.3680622800002,2085.3680622800002,2085368.0622800002,0.015082828195781222,0.013574545376203102,0.0,0.0015082828195781203,0.021,0.007425454623796899,0.021,243.34164414169018,288.9511331531226,182.0,310.0,250.3139573358868,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.63885818344136,True,1840878.2044686412,1840.8782044686411,B,0.0,95664148030.25891,26.5733744528497,18.716654462485156,310.0,146.2653033005977,306.52064991972674,157.01984017684978,145.80556591380565,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.797727211281325,-65.34334224784415,412357.0197673853,412374.7688205675,412357.0197673853,0.0,-65325.59319466195,17.749053182189527,0.0,195.53241644459428,162.5466949478786,157.28747457702337,155.40387702355622,155.09078008097208,155.80813863374186,156.98978179092947,158.06843608998358,158.5427519552507,158.04024080821353,156.36903273345024,153.54964231449776,149.82590605895336,145.80556591380565,205.9614007293141,164.05678373429097,157.66594928335726,155.54642326011535,155.08016326765684,155.70550771425562,156.86030791488906,157.97441805256173,158.5360811630929,158.15567658700877,156.61910469485215,153.9222478529073,150.28364701024188,146.2653033005977
