timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-16 23:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.42313729579266,164.4218389491591,182.0,,136.42313729579266,131.43325259006596,1052361.274961853,1052.361274961853,0.0,0.0,1052361.274961853,1052.361274961853,0.0,176.9999207918895,False,1840878.2044686412,1840.8782044686411,D*,-788516.9295067883,70362977614.25041,19.545271559514003,13.766490018193064,136.42313729579266,163.8377374936933,175.22620469174618,156.27012378729793,142.84627402323056,1052361.274961853,1052.361274961853,788516.9295067883,788.5169295067883,0.0,3.713858397405905e-06,-10.20879693897965,-60.98705692793846,0.0,60987.05692793846,0.0,1052361.274961853,0.0,60987.05692793846,0.0,159.45981074270878,156.2918238707192,155.84990501993695,155.98269312014355,156.26229396891546,156.41067688907324,156.2449327612825,155.68767065106485,154.75222824638647,153.49367002195916,151.92460530416824,149.9079784192075,147.0633693943562,142.84627402323056,157.17018674091875,156.0221968495172,155.972338948941,156.155762844689,156.273259156159,156.1294206727709,155.6229803708456,154.73411922248914,153.4825568915585,151.85723637383288,149.7313876324614,146.79795815373893,142.5888578378496,136.64550493450275
2026-07-17 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.021,136.0,163.8377374936933,182.0,,136.0,131.40116706448885,1049407.9977261608,1049.4079977261608,0.0,0.0,1049407.9977261608,1049.4079977261608,0.0,177.0190498245322,False,1840878.2044686412,1840.8782044686411,D*,-791470.2067424804,69733332815.61472,19.370370226559643,13.643300250941515,136.0,163.290055095647,173.94733338931636,156.1778481129094,142.1183229982113,1049407.9977261608,1049.4079977261608,791470.2067424804,791.4702067424804,0.0,3.713858397405905e-06,-10.218943378141876,-60.87863497335672,0.0,60878.63497335672,0.0,1049407.9977261608,0.0,60878.63497335672,3.469446951953614e-18,159.18894922763167,156.24919305475373,155.85104059235456,155.98773776027878,156.24645548698416,156.35903430290932,156.15204630274067,155.55443610220738,154.57965036571625,153.274491288457,151.63559308677605,149.50849410109495,146.5091507232024,142.1183229982113,157.0681830353102,156.0075676211967,155.96985340812148,156.13870029964409,156.22518375832556,156.04235417341872,155.49483058493456,154.56371203431615,153.2632878730492,151.57219276430794,149.35532047005057,146.31476271354325,142.03695578123921,136.2122218177715
2026-07-17 00:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,163.290055095647,182.0,,136.0,131.2265449679452,1033335.0971488699,1033.3350971488699,0.0,0.0,1033335.0971488699,1033.3350971488699,0.0,177.03704096241387,False,1840878.2044686412,1840.8782044686411,D*,-807543.1073197713,69113331757.3254,19.198147710368165,13.52199727784959,136.0,162.77459888757474,172.74768474385078,156.08109057408765,141.46524769732588,1033335.0971488699,1033.3350971488699,807543.1073197713,807.5431073197714,0.0,3.713858397405905e-06,-10.229072026217395,-60.77188845311277,0.0,60771.88845311277,0.0,1033335.0971488699,0.0,60771.88845311277,0.0,158.93667027194348,156.20957301187073,155.85158019996743,155.990031699403,156.22664791079484,156.3029753691475,156.0546549398225,155.41637182213702,154.4011504165982,153.0475838336284,151.33790041247087,149.1048670276176,145.97112497668405,141.46524769732588,156.97230693425035,155.9931103478156,155.96526889578925,156.118073362736,156.17270233547353,155.95041775172766,155.36138297259882,154.38745606338478,153.03814032827464,151.28444307358598,148.99006441329445,145.8828900877233,141.64135579471906,136.18980797091308
2026-07-17 00:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,162.77459888757474,182.0,,136.0,131.03088566793588,1015325.8501044337,1015.3258501044337,0.0,0.0,1015325.8501044337,1015.3258501044337,0.0,177.05402204489383,False,1840878.2044686412,1840.8782044686411,D*,-825552.3543642075,68504136247.26273,19.02892673535076,13.402808406190653,136.0,162.28779482243775,171.6238326790522,155.97981155548072,140.8808133705367,1015325.8501044337,1015.3258501044337,825552.3543642075,825.5523543642075,0.0,3.713858397405905e-06,-10.239183195064435,-60.66701308223244,0.0,60667.013082232435,0.0,1015325.8501044337,0.0,60667.013082232435,0.0,158.70194371203783,156.17268116039446,155.8513246467495,155.9894353526452,156.20278744711123,156.2424440080878,155.95269405693946,155.27339418042345,154.21669702843408,152.81318355069888,151.03238856014252,148.69879182692807,145.45060655270126,140.8808133705367,156.88182350009643,155.97862738856574,155.9584447800489,156.0936552102576,156.1154243013994,155.85297728081446,155.22166898057264,154.2038480079231,152.80445052568695,150.98809988685989,148.61990903601176,145.45639125390323,141.26462789387784,136.16951108786947
2026-07-17 00:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,162.28779482243775,182.0,,136.0,130.84956732647547,998636.6009611893,998.6366009611893,0.0,0.0,998636.6009611893,998.6366009611893,0.0,177.07010254062007,False,1840878.2044686412,1840.8782044686411,D*,-842241.603507452,67904954286.68602,18.86248730185723,13.285578681709948,136.0,161.83328363231752,170.57108150446928,155.8739219895965,140.35780524108137,998636.6009611893,998.6366009611893,842241.603507452,842.2416035074519,0.0,3.713858397405905e-06,-10.249277173584147,-60.563871118281625,0.0,60563.871118281626,0.0,998636.6009611893,0.0,60563.871118281626,0.0,158.4834959735868,156.13819861913663,155.85009061553265,155.98585048936962,156.1748332595285,156.17741522910936,155.84611644928557,155.12543363251203,154.0262846858052,152.57156028341169,150.71989205901278,148.29168671546984,144.9481153403185,140.35780524108137,156.79716229689845,155.96393049622702,155.94913033898567,156.06543783606855,156.05371761952168,155.7508398729575,155.07696165757272,154.01470304494592,152.56478283782607,150.6867918213712,148.2496870846162,145.04059306400373,140.91026230708258,136.1513474811479
2026-07-17 00:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,161.83328363231752,182.0,,136.0,130.6801044942703,983038.5792474874,983.0385792474874,0.0,0.0,983038.5792474874,983.0385792474874,0.0,177.0851543749849,False,1840878.2044686412,1840.8782044686411,D*,-857839.6252211538,67315131139.13753,18.698647538649315,13.17018000546659,136.0,161.4088749151744,169.58508645449143,155.7633791505334,139.8897671896809,983038.5792474874,983.0385792474874,857839.6252211538,857.8396252211538,0.0,3.713858397405905e-06,-10.259354231681733,-60.46234858551466,0.0,60462.348585514665,0.0,983038.5792474874,0.0,60462.348585514665,0.0,158.28013459506866,156.10581753767386,155.8477020722438,155.97918359672263,156.14274650995588,156.1078654077021,155.73488085318044,154.9724383601228,153.8299423175737,152.32302550940025,150.4012523634218,147.88486779001767,144.46400313787672,139.8897671896809,156.7177851074052,155.9488019251587,155.93721097062408,156.03336586907932,155.98755498350437,155.64398289300163,154.9272527811538,153.82009364146091,152.31942144086062,150.38113597244072,147.8802486174367,144.635912231851,140.57717206008067,136.13509293629932
2026-07-17 00:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,161.4088749151744,182.0,,136.0,130.52170070881607,968458.4754400889,968.4584754400889,0.0,0.0,968458.4754400889,968.4584754400889,0.0,177.09924256480647,False,1840878.2044686412,1840.8782044686411,D*,-872419.7290285523,66734056053.873474,18.53723779274263,13.05649288430803,136.0,161.0125151858142,168.66174496307852,155.64814506129164,139.4709216589426,968458.4754400889,968.4584754400889,872419.7290285523,872.4197290285523,0.0,3.713858397405905e-06,-10.269414621557637,-60.36233925542686,0.0,60362.33925542686,0.0,968458.4754400889,0.0,60362.33925542686,0.0,158.09074197394972,156.07524293109287,155.84399060723993,155.96934561548755,156.10648998485578,156.03377187658913,155.61895105770674,154.81437256834406,153.6277287987011,152.06792360132536,150.07730604745592,147.47954494342042,143.99846864639716,139.4709216589426,156.6431895670609,155.93305261558385,155.92258094725818,155.99738684277722,155.91691255329278,155.53239162550955,154.77254784038197,153.62011606794525,152.06867185081143,150.07174757246528,147.5123901309001,144.24268511045187,140.26429702813354,136.12054680389912
2026-07-17 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,161.0125151858142,182.0,,136.0,130.37360879779322,954827.5168770853,954.8275168770854,0.0,0.0,954827.5168770853,954.8275168770854,0.0,177.11242871440288,False,1840878.2044686412,1840.8782044686411,D*,-886050.6875915559,66161159543.74722,18.378099873263118,12.94440589828893,136.0,160.64227588585595,167.7971844038114,155.5281873967579,139.09609833400802,954827.5168770853,954.8275168770854,886050.6875915559,886.0506875915559,0.0,3.713858397405905e-06,-10.279458578916627,-60.263744153932734,0.0,60263.744153932734,0.0,954827.5168770853,0.0,60263.744153932734,0.0,157.91426986903645,156.04619122726317,155.83879486589967,155.95625178853663,156.06602820340552,155.95511339319071,155.49829669171191,154.6512167214265,153.4197316696998,151.8066275199415,149.74887923454204,147.0768245057975,143.55157719492308,139.09609833400802,156.57289736553636,155.91649261618073,155.90513683364674,155.95745135181383,155.84176910224244,155.41605659313103,154.6128646253894,153.41488473794732,151.81285770103008,149.75923497750264,147.14685180742467,143.8611661063035,139.97060587701455,136.10752952351515
2026-07-17 01:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,160.64227588585595,182.0,,136.0,130.23512442626918,942080.8738171768,942.0808738171768,0.0,0.0,942080.8738171768,942.0808738171768,0.0,177.1247712634163,False,1840878.2044686412,1840.8782044686411,D*,-898797.3306514644,65595911019.45692,18.22108639429359,12.833815237812605,136.0,160.29634701157946,166.98775028622433,155.40348028079603,138.76067031912865,942080.8738171768,942.0808738171768,898797.3306514644,898.7973306514644,0.0,3.713858397405905e-06,-10.289486324105589,-60.166471133784654,0.0,60166.47113378465,0.0,942080.8738171768,0.0,60166.47113378465,0.0,157.7497349281888,156.01839065677527,155.83196041863556,155.93982155781984,156.0213275484725,155.87187060947704,155.37289401205584,154.48296786305752,153.20606571325305,151.53953466158967,149.41678274194234,146.67771250112366,143.12327858255563,138.76067031912865,156.50645840148783,155.89894719467364,155.8847811021231,155.91351334989793,155.762106350484,155.2949740860944,154.44823405413527,153.20453330685228,151.55231815046807,149.4441968079728,146.78431858332902,143.49153612442387,139.69509843435975,136.09588040717728
2026-07-17 01:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,160.29634701157946,182.0,,136.0,130.10557957109944,930157.058798027,930.157058798027,0.0,0.0,930157.058798027,930.157058798027,0.0,177.1363255672172,False,1840878.2044686412,1840.8782044686411,D*,-910721.1456706142,65037816784.1781,18.06606021782725,12.724624311281648,136.0,159.97303013750198,166.22999504012836,155.27400503353698,138.4604970223182,930157.058798027,930.157058798027,910721.1456706142,910.7211456706142,0.0,3.713858397405905e-06,-10.29949806319084,-60.070434511519224,0.0,60070.434511519226,0.0,930157.058798027,0.0,60070.434511519226,0.0,157.59621464185432,155.9915817472792,155.82334048684675,155.91997859552012,155.97235645073135,155.7840266272441,155.24272661207496,154.30963979048812,152.98687141280843,151.26706287849427,149.08180788695077,146.2831183672279,142.7134231830526,138.4604970223182,156.44345017656346,155.88025800719853,155.8614299502377,155.865531294989,155.67790958992077,155.16914742972065,154.2787002155505,152.98921361746392,151.28740537105898,149.12721939064863,146.42542139654705,143.13391009212108,139.43680750985035,136.08545565581198
2026-07-17 01:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,159.97303013750198,182.0,,136.0,129.98435464575954,918999.0426531982,918.9990426531982,0.0,0.0,918999.0426531982,918.9990426531982,0.0,177.14714401361485,False,1840878.2044686412,1840.8782044686411,D*,-921879.161815443,64486417358.58618,17.912893710718382,12.616743221739593,136.0,159.67072825776583,165.52066705775945,155.13975082733174,138.1918730430383,918999.0426531982,918.9990426531982,921879.161815443,921.879161815443,0.0,3.713858397405905e-06,-10.309493988956008,-59.97555459100473,0.0,59975.55459100473,0.0,918999.0426531982,0.0,59975.55459100473,0.0,157.45284262474144,155.96551503991307,155.8127935271617,155.8966505406747,155.91908559134524,155.69156753402817,155.1077860373961,154.13126306029633,152.7623132598273,150.98964653399696,148.74472268020222,145.89385899308056,142.3217764472955,138.1918730430383,156.38346742613507,155.86025763428216,155.83498459076105,155.8134654152911,155.58916803644095,155.0385873504372,154.1043202214154,152.76909431681304,151.01848160327188,148.80887308408273,146.07073653751863,142.78834359879727,139.19480022561078,136.07612658415738
2026-07-17 01:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,159.67072825776583,182.0,,136.0,129.87086785970638,908553.2751061757,908.5532751061756,0.0,0.0,908553.2751061757,908.5532751061756,0.0,177.1572762608924,False,1840878.2044686412,1840.8782044686411,D*,-932324.9293624655,63941285393.52248,17.761468164867356,12.510088358484808,136.0,159.38794005551688,164.85670011013045,155.00071525857496,137.9514824319764,908553.2751061757,908.5532751061756,932324.9293624655,932.3249293624655,0.0,3.713858397405905e-06,-10.319474281837813,-59.88175729082857,0.0,59881.757290828566,0.0,908553.2751061757,0.0,59881.757290828566,0.0,157.31880448724658,155.93994975004216,155.80018439660088,155.86976900764978,155.8614881217191,155.59448291533067,154.96807232763882,153.94788488977562,152.53257807819895,150.70773301568585,148.4062689142007,145.51066306712562,141.94803193126998,137.9514824319764,156.32612297663968,155.8387764060047,155.80536261272994,155.75728001581723,155.49587519036947,154.90331229297243,153.92516413992576,152.54435990422456,150.7459176378386,148.4897126045203,145.72079016260767,142.45483980999143,138.9681789216019,136.06777803224585
2026-07-17 01:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,159.38794005551688,182.0,,136.0,129.7645669952365,898768.9278802363,898.7689278802363,0.0,0.0,898768.9278802363,898.7689278802363,0.0,177.16676934105448,False,1840878.2044686412,1840.8782044686411,D*,-942109.2765884049,63402024036.794334,17.61167334355398,12.404582077535553,136.0,159.1232578741938,164.23520352003186,154.856904833963,137.73635775828933,898768.9278802363,898.7689278802363,942109.2765884049,942.1092765884049,0.0,3.713858397405905e-06,-10.329439110813077,-59.788973851582384,0.0,59788.973851582385,0.0,898768.9278802363,0.0,59788.973851582385,0.0,157.19333514772015,155.91465562264787,155.78538423326222,155.83926964278123,155.79953989570808,155.49276633639641,154.8235944695606,153.75956892167278,152.29787325674891,150.42177933850758,148.0671595622816,145.13417483063913,141.59182296964124,137.73635775828933,156.2710570110307,155.81567080308332,155.77248677219035,155.69694390828846,155.39802917102423,154.7633486510514,153.741314718182,152.31520936671757,150.47009027818243,148.1702743289723,145.37605818738868,142.13334822944856,138.75608169391418,136.06030694384606
2026-07-17 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,159.1232578741938,182.0,,136.0,129.6649307135594,889598.0149145508,889.5980149145508,0.0,0.0,889598.0149145508,889.5980149145508,0.0,177.17566764959105,False,1840878.2044686412,1840.8782044686411,D*,-951280.1895540904,62868265227.845604,17.46340700773489,12.30015236798291,136.0,158.8753610833744,163.6534528664596,154.70833536830838,137.54384347903022,889598.0149145508,889.5980149145508,951280.1895540904,951.2801895540904,0.0,3.713858397405905e-06,-10.339388634235089,-59.69714053206852,0.0,59697.140532068515,0.0,889598.0149145508,0.0,59697.140532068515,0.0,157.07571595273518,155.88941194788435,155.76827014308242,155.80509204304235,155.7332197097259,155.38641579249625,154.67437076576417,153.56639487324918,152.05842493841433,150.13224893749424,147.72807680246333,144.76495936696668,141.25273310759235,137.54384347903022,156.2179324359259,155.79079845359814,155.7362831995483,155.63242917423557,155.295633021648,154.61873095850206,153.55286705606278,152.0818548770186,150.19138017617232,147.85107465793413,145.03696948971844,141.82378286577804,138.55768261761696,136.0536210943156
2026-07-17 02:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,158.8753610833744,182.0,,136.0,129.5714733356225,880995.8324100113,880.9958324100113,0.0,0.0,880995.8324100113,880.9958324100113,0.0,177.1840130992613,False,1840878.2044686412,1840.8782044686411,D*,-959882.3720586299,62339667728.3996,17.316574368999888,12.196732466686813,136.0,158.64300242331,163.10888051167072,154.55503229683197,137.37156315858329,880995.8324100113,880.9958324100113,959882.3720586299,959.8823720586299,0.0,3.713858397405905e-06,-10.349323000611987,-59.60619826139403,0.0,59606.19826139403,0.0,880995.8324100113,0.0,59606.19826139403,0.0,156.96526959782884,155.8640071585919,155.74872499700828,155.76717972100596,155.66250942433146,155.27543412517645,154.5204291202293,153.36845808017816,151.81447618266373,149.83960865474668,147.38967029680296,144.4035069610692,140.93030539635544,137.37156315858329,156.1664114739298,155.76402288473616,155.69668213589304,155.56371153047914,155.18869384172518,154.46950202524482,153.35992820692508,151.84452047177462,149.91016977418457,147.53260860038213,144.70390625405784,141.52601868073342,138.3721917001631,136.04763795216112
2026-07-17 02:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,158.64300242331,182.0,,136.0,129.48373625260623,872920.1682175954,872.9201682175955,0.0,0.0,872920.1682175954,872.9201682175955,0.0,177.19184551987095,False,1840878.2044686412,1840.8782044686411,D*,-967958.0362510458,61815915627.46904,17.171087674296956,12.094260565781813,136.0,158.42501404424712,162.599066965102,154.39703091502187,137.2173901334567,872920.1682175954,872.9201682175955,967958.0362510458,967.9580362510458,0.0,3.713858397405905e-06,-10.359242349341002,-59.51609237408871,0.0,59516.09237408871,0.0,872920.1682175954,0.0,59516.09237408871,0.0,156.86135873713457,155.8382385987328,155.72663733604546,155.72548021370096,155.58739443017322,155.15982934725804,154.3618070948668,153.16586894940264,151.56628512669405,149.54432595120022,147.05255589650136,144.05023756644326,140.6240506508757,137.2173901334567,156.1161852691131,155.73521465101643,155.6536187260269,155.49077163328417,155.0772261379041,154.31571250497026,153.16261533289565,151.6034407553869,149.6268414572293,147.21534883801414,144.37720620076294,141.23989705438396,138.19885460622967,136.04228366025288
2026-07-17 02:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,158.42501404424712,182.0,,136.0,129.40128479172847,865331.0133547719,865.3310133547719,0.0,0.0,865331.0133547719,865.3310133547719,0.0,177.19920240276096,False,1840878.2044686412,1840.8782044686411,D*,-975547.1911138693,61296717019.45618,17.026865838737827,11.992679554047863,136.0,158.22030017304797,162.12173295087905,154.2343764956366,137.07942126031375,865331.0133547719,865.3310133547719,975547.1911138693,975.5471911138693,0.0,3.713858397405905e-06,-10.369146811403684,-59.42677237607979,0.0,59426.77237607979,0.0,865331.0133547719,0.0,59426.77237607979,0.0,156.7633837988398,155.81191280486777,155.70190128437358,155.6799451085721,155.5078638331639,155.03961510508972,154.19855237639308,152.95875233128058,151.31412315879098,149.24686633993662,146.71731472602605,143.70550530240274,140.33345476129932,137.07942126031375,156.06696468967334,155.70425587910276,155.60703298767496,155.41359439799453,154.96124963148281,154.1574225120605,152.96105961828593,151.35885960774576,149.34177582627285,146.89974498106812,144.05716478673548,140.96523052712334,138.03695219024664,136.0374921241171
2026-07-17 02:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,158.22030017304797,182.0,,136.0,129.32371289343195,858190.9925121053,858.1909925121053,0.0,0.0,858190.9925121053,858.1909925121053,0.0,177.20611910148537,False,1840878.2044686412,1840.8782044686411,D*,-982687.2119565359,60781802423.94891,16.883834006652474,11.891936707744028,136.0,158.02782978413472,161.67473154565963,154.06712439963195,136.9559534231822,858190.9925121053,858.1909925121053,982687.2119565359,982.687211956536,0.0,3.713858397405905e-06,-10.379036510014823,-59.338191666832934,0.0,59338.191666832936,0.0,858190.9925121053,0.0,59338.191666832936,0.0,156.67078007732772,155.7848442861632,155.6744164733143,155.63053005993865,155.42391058998956,154.914810917257,154.03072263630762,152.74724682079813,151.05827311513647,148.94769103474133,146.38449259751343,143.36960290131495,140.05798514351562,136.9559534231822,156.01847147199982,155.67102646984966,155.55686982532544,155.33216894507797,154.84078900946065,153.99469998155723,152.7554010244272,151.11102890149274,149.0553500877839,146.58622298738203,143.74403733522115,140.70180683034184,137.8857998686921,136.03320419605228
2026-07-17 02:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,158.02782978413472,182.0,,136.0,129.250638956137,851464.9815880585,851.4649815880585,0.0,0.0,851464.9815880585,851.4649815880585,0.0,177.21262903904028,False,1840878.2044686412,1840.8782044686411,D*,-989413.2228805827,60270923434.99608,16.7419231763878,11.791983426339698,136.0,157.8466336559158,161.25604067071353,153.89534006328915,136.84546250984266,851464.9815880585,851.4649815880585,989413.2228805827,989.4132228805827,0.0,3.713858397405905e-06,-10.388911561231826,-59.25030730202102,0.0,59250.30730202102,0.0,851464.9815880585,0.0,59250.30730202102,0.0,156.58301543616426,155.75685528858293,155.64408813001063,155.5771948445583,155.3355317299251,154.78544243390726,153.85838550649333,152.53150399844998,150.79902751314637,148.6472548152504,146.05459973471343,143.04276610470313,139.797096407809,136.84546250984266,155.97044109081327,155.63541222814558,155.50308049153213,155.24648898277854,154.7158748712096,153.8276211241182,152.54578929334045,150.86020724629444,148.7679365878006,146.27518481010762,143.4380413074526,140.4493928650924,137.74474686046773,136.02936694499786
2026-07-17 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,157.8466336559158,182.0,,136.0,129.18170394185182,845119.9333219401,845.1199333219402,0.0,0.0,845119.9333219401,845.1199333219402,0.0,177.2187637724264,False,1840878.2044686412,1840.8782044686411,D*,-995758.2711467011,59763851475.002914,16.601069854167477,11.692774988714714,136.0,157.67580132498193,160.86375607743642,153.71909892992767,136.74658459787574,845119.9333219401,845.1199333219402,995758.2711467011,995.7582711467011,0.0,3.713858397405905e-06,-10.398772074527626,-59.163079774802725,0.0,59163.079774802725,0.0,845119.9333219401,0.0,59163.079774802725,0.0,156.49958842566116,155.72777607255026,155.6108266106976,155.51990342631223,155.24272856955744,154.65154165824512,153.6816184977833,152.31168761608137,150.53668681955568,148.34600407184587,145.72811068684885,142.72517772811696,139.550235318809,136.74658459787574,155.92262426849368,155.59730931918003,155.44561747016624,155.15655294387693,154.58654387518857,153.6562703297332,152.3323833777036,150.60665872110286,148.47990136456835,145.96700791788965,143.13935776868442,140.20773601299788,137.61317532028008,136.02593300314254
2026-07-17 03:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,157.67580132498193,182.0,,136.0,129.11656970210737,839124.723206431,839.124723206431,0.0,0.0,839124.723206431,839.124723206431,0.0,177.22455306503224,False,1840878.2044686412,1840.8782044686411,D*,-1001753.4812622102,59260376641.079056,16.461215733633072,11.594270327447784,136.0,157.51447704641612,160.49608469976803,153.5384863167286,136.65809911812482,839124.723206431,839.124723206431,1001753.4812622102,1001.7534812622101,0.0,3.713858397405905e-06,-10.408618153329902,-59.076472813655556,0.0,59076.47281365556,0.0,839124.723206431,0.0,59076.47281365556,0.0,156.42002639109234,155.69744465985687,155.57454767423008,155.4586240272241,155.14550691090787,154.51314712713474,153.500508857093,152.0879727418072,150.27155777626407,148.04437506606266,145.4054645225862,142.41697168259407,139.31684511436197,136.65809911812482,155.874784961351,155.55661953606744,155.3844409825604,155.06236410867365,154.45283879961798,153.4807400113708,152.11535079153288,150.3506516826531,148.19160295112923,145.66204533287535,142.8481338993214,139.97656783354924,137.49049938690388,136.02285998120607
2026-07-17 03:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,157.51447704641612,182.0,,136.0,129.05491749736885,833450.013208402,833.450013208402,0.0,0.0,833450.013208402,833.450013208402,0.0,177.23002499664386,False,1840878.2044686412,1840.8782044686411,D*,-1007428.1912602392,58760306633.154015,16.32230739809834,11.496431819102686,136.0,157.3618564339363,160.15133833342935,153.35359722194997,136.578913787741,833450.013208402,833.450013208402,1007428.1912602392,1007.4281912602393,0.0,3.713858397405905e-06,-10.418449895529026,-58.99045319474798,0.0,58990.45319474798,0.0,833450.013208402,0.0,58990.45319474798,0.0,156.343883708401,155.66570654701036,155.535172349555,155.393329203496,155.04387722245247,154.37030405055907,153.31515336650145,151.86054487428444,150.00395179498804,147.7427924078722,145.08706529290515,142.11823731916047,139.0963692456919,136.578913787741,155.82669965867785,155.51324978891796,155.3195153902405,154.96393072230262,154.3148085827373,153.30113040559706,151.89486693122473,150.0924576275394,147.90339133651617,145.36062589340025,142.5644856721079,139.75561111087552,137.3761641654826,136.02010994517752
2026-07-17 03:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,157.3618564339363,182.0,,136.0,128.99644803792256,828068.2555323156,828.0682555323156,0.0,0.0,828068.2555323156,828.0682555323156,0.0,177.2352060540012,False,1840878.2044686412,1840.8782044686411,D*,-1012809.9489363256,58263465679.834625,16.184296022176284,11.399225074072675,136.0,157.21718448444176,159.82792772370203,153.16453607244836,136.50805112682013,828068.2555323156,828.0682555323156,1012809.9489363256,1012.8099489363257,0.0,3.713858397405905e-06,-10.428267393954753,-58.90499055436231,0.0,58904.99055436231,0.0,828068.2555323156,0.0,58904.99055436231,0.0,156.27074046212206,155.63241448684238,155.49262686676437,155.3239959235822,154.93785480152795,154.2230644074287,153.1256580810077,151.62959901361438,149.73418336953563,147.44166758513106,144.77328230661308,141.8290230964647,138.88825459626204,136.50805112682013,155.77815973467594,155.4671124583739,155.25080969947675,154.861266089358,154.1725083318439,153.11754930861846,151.6711143075411,149.8323499037052,147.6156065165497,145.06305319496533,142.28849653755856,139.5445778452654,137.26964466054693,136.01764894805012
2026-07-17 03:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,157.21718448444176,182.0,,136.0,128.940879031808,822953.4669223023,822.9534669223023,0.0,0.0,822953.4669223023,822.9534669223023,0.0,177.24012117741148,False,1840878.2044686412,1840.8782044686411,D*,-1017924.7375463389,57769693599.681244,16.04713711102257,11.302618752919527,136.0,157.07975073409133,159.52435688550048,152.97141642616614,136.44463639219126,822953.4669223023,822.9534669223023,1017924.7375463389,1017.924737546339,0.0,3.713858397405905e-06,-10.438070736825596,-58.82005722505393,0.0,58820.057225053926,0.0,822953.4669223023,0.0,58820.057225053926,0.0,156.20020062744697,155.5974283142849,155.44684261139815,155.25060559984527,154.82745991994912,154.07148700585725,152.93213803045828,151.39533875445673,149.46256867181242,147.14139798495506,144.46445143984266,141.549340186663,138.69195423209987,136.44463639219126,155.7289654472129,155.41812558257487,155.1782977023085,154.7543882182043,154.02599933092748,152.93011184472414,151.44428195475032,149.57060299250824,147.32857861935173,144.76960870867168,142.0202273787074,139.34317241800878,137.17044467426254,136.0154466107722
2026-07-17 03:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,157.07975073409133,182.0,,136.0,128.88794681438353,818081.3786537552,818.0813786537552,0.0,0.0,818081.3786537552,818.0813786537552,0.0,177.24479390747348,False,1840878.2044686412,1840.8782044686411,D*,-1022796.825814886,57278844772.48899,15.910790214580276,11.206584365105114,136.0,156.94888506650528,159.23921755320603,152.7743606261839,136.3878867794079,818081.3786537552,818.0813786537552,1022796.825814886,1022.796825814886,0.0,3.713858397405905e-06,-10.447860008168352,-58.73562805654466,0.0,58735.628056544665,0.0,818081.3786537552,0.0,58735.628056544665,0.0,156.1318900008277,155.5606148072096,155.39775610643156,155.17314417645593,154.71271794875392,153.91563749979758,152.73471686449602,151.15797533458303,149.18942412418508,146.84236579476635,144.16087573594663,141.27916591181952,138.5069297319841,136.3878867794079,155.67892182143024,155.36621300574205,155.10195818709525,154.64332038291124,153.87534899315168,152.73894012258833,151.2145646036677,149.30749118241286,147.04262626016464,144.48054962654697,141.75971108497887,139.15109362269135,137.0780956824439,136.01347574724227
2026-07-17 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,156.94888506650528,182.0,,136.0,128.83740175773082,813429.0139969762,813.4290139969762,0.0,0.0,813429.0139969762,813.4290139969762,0.0,177.24924651228196,False,1840878.2044686412,1840.8782044686411,D*,-1027449.190471665,56790787364.090805,15.775218712247446,11.111096117324394,136.0,156.82396011796047,158.97118420714628,152.5734994100541,136.33710175964708,813429.0139969762,813.4290139969762,1027449.190471665,1027.449190471665,0.0,3.713858397405905e-06,-10.457635288215139,-58.65168028072668,0.0,58651.68028072668,0.0,813429.0139969762,0.0,58651.68028072668,0.0,156.0654557481364,155.5218475815446,155.34530904904045,155.0916023497415,154.59365946294486,153.75558836828378,152.53352646017186,150.9177266896464,148.91506508088847,146.5449371546283,143.8628263911549,141.01844703261858,138.3326531418143,136.33710175964708,155.62785171477947,155.31130455551659,155.02177542936008,154.52809244260538,153.72063080099252,152.54416290709653,150.9821619833882,149.0432876794516,146.75805613383287,144.19611012225585,141.50695683148146,138.96803674248775,136.99215569912724,136.01171202871794
2026-07-17 04:10:00,54.106,167887.67164,167887.67164,2.9103830456733704e-11,167887.67163999996,167.88767163999998,167.88767163999998,167887.67164,0.0004145426158538861,4.87890977618477e-19,0.021,0.00041454261585388563,0.021,0.0,0.021,136.0046412315495,156.82396011796047,182.0,310.0,136.0,128.78900901267582,808974.7565156682,808.9747565156682,2.0490468312917935e-11,2.0490468312917935e-14,808974.7565156682,808.9747565156682,0.0,177.25349989221334,False,1840878.2044686412,1840.8782044686411,D*,-1031903.447952973,56173924530.177185,15.603867925049219,10.99040713664734,310.0,136.2397578608467,161.82748620507397,152.31553262571734,136.2728813188736,808974.7565156682,808.9747565156682,1031903.447952973,1031.903447952973,0.0,3.713858397405905e-06,-10.467393185423106,-58.547383247790215,0.0,0.0,0.0,808974.7565156682,-219129.9666736984,-160582.58342590817,0.0,155.9752523419863,155.46162317535757,155.2661412929857,154.97499650208832,154.42966544578692,153.54032591753227,152.2672592151617,150.60371051871815,148.56055979142803,146.16525579668172,143.48746487805914,140.69490941188178,138.11919892704856,136.2728813188736,155.9109032186368,155.42455267691096,155.2028435288014,154.86355545072956,154.25828915020364,153.304580480146,151.9676875413192,150.244553364277,148.15129224870898,145.7259354165509,143.05645201605853,140.33309749296552,137.89941140964447,136.2397578608467
2026-07-17 04:20:00,175.488,544528.73472,544528.73472,246805.85502825712,297722.8796917428,544.52873472,544.52873472,544528.73472,0.0013445675762511116,0.0013445675762511116,0.008764318807687346,0.0,0.021,0.010891113616061543,0.021,156.38730838660754,197.9231015091627,182.0,310.0,156.38730838660754,123.81889892687636,351506.3899777681,351.5063899777681,244852.40525490587,244.85240525490588,106653.98472286224,106.65398472286223,0.0,197.53760170232823,False,1840878.2044686412,1840.8782044686411,C*,-1489371.8144908731,56075983981.0562,15.576662216960054,10.971245105170473,,,161.75040824821835,152.24394573811884,137.43614029753152,106653.98472286224,106.65398472286223,1489371.8144908731,1489.371814490873,0.0,3.713858397405905e-06,-10.47714831785541,-58.53079459381826,1953.4497733512617,1950.5307817022767,1953.4497733512617,106653.98472286224,-58533.71358546725,-2.9189916489922325,0.0,155.92977394076567,155.42825018427496,155.22875563775932,154.92778391206448,154.36942848438298,153.46571565351732,152.17816698549984,150.50080387887218,148.4454398741958,146.04204463014352,143.36774979970772,140.6167342107935,138.24408542492,137.43614029753152,155.62579470720803,155.31483122140267,155.05148487745635,154.59426804797963,153.82817900870293,152.69420613314747,151.1733704400598,149.27193920933624,147.01649330698504,144.47698131092463,141.84929178028509,139.74951397977495,140.60326555251956,156.34814606606685
2026-07-17 04:30:00,313.754,973559.8367600003,973559.8367600001,140791.12749728002,832768.7092627201,973.55983676,973.5598367600003,973559.8367600001,0.0027202761454493,8.673617379884035e-19,0.021,0.002720276145449299,0.021,0.0,0.021,136.12212681106155,157.09029615232294,182.0,310.0,136.0,127.2494745361989,667269.983376948,667.2699833769481,3.6905243124511626e-11,3.6905243124511624e-14,667269.983376948,667.2699833769481,0.0,177.24443524309268,False,1840878.2044686412,1840.8782044686411,D*,-1173608.2210916933,55725016161.62376,15.479171156006599,10.902578383739042,310.0,137.06492191536827,168.3615840013897,152.01909118209025,137.2647721975115,667269.983376948,667.2699833769481,1173608.2210916933,1173.6082210916932,0.0,3.713858397405905e-06,-10.486893883546585,-58.47339414705489,140791.12749728,140797.0118032667,140791.12749728,667269.983376948,-58467.50984106818,5.8843059867067495,0.0,155.84780632971245,155.3643664379705,155.1433102089025,154.80511511088125,154.20142893636964,153.24975296652013,151.91553936730548,150.19616700188996,148.10838657606965,145.69134744147308,143.03684532466806,140.35436758665082,138.08868503821324,137.2647721975115,155.91640571194804,155.35586813768168,155.10745043600704,154.74700813618682,154.1241454864286,153.1566071103858,151.8098991656404,150.0825074090969,147.9949462536175,145.5936245312052,142.97925056278552,140.36244252429623,138.14315120075423,137.06492191536827
2026-07-17 04:40:00,438.099,1359394.91106,1359394.9110599998,1196988.5817017318,162406.32935826806,1359.39491106,1359.3949110600001,1359394.9110599998,0.0033589035189368647,0.0033589035189368647,0.001815290529203002,0.0,0.021,0.015825805951860134,0.021,141.12079309499507,183.2936147062789,182.0,310.0,141.12079309499507,132.98329164962183,1195032.9310024264,1195.0329310024265,1195032.9310024264,1195.0329310024265,0.0,0.0,0.0,198.1746579289849,False,1840878.2044686412,1840.8782044686411,C*,-645845.2734662148,55738772200.15122,15.482992277819784,10.905269747485988,,,171.02815168116356,151.9854955091553,137.5380842786592,0.0,0.0,645845.2734662148,645.8452734662147,0.0,3.713858397405905e-06,-10.496640040472522,-58.476941555615156,1955.6506993054645,81403.67243472487,1955.6506993054645,0.0,20971.080179804238,79448.0217354194,0.0,155.82045722499106,155.3390049778925,155.11787347103598,154.77900298256185,154.17433094758272,153.22156025832123,151.88628353492422,150.16595652373758,148.07738365590657,145.65982815389248,143.00540685743624,140.32445902162536,138.0645355920365,137.5380842786592,155.7879587862468,155.35109115485943,155.1316679285219,154.78265539440554,154.16090289063283,153.18735389941244,151.82997218019946,150.08741902839722,147.9769872384752,145.53907992059254,142.87061517481396,140.1977491292059,138.02555931043818,142.83565894895924
2026-07-17 04:50:00,542.139,1682224.7886600003,1682224.78866,932058.4547403257,750166.3339196744,1682.22478866,1682.2247886600003,1682224.78866,0.004278321149810127,0.004278321149810127,0.004189410835073403,0.0,0.021,0.012532268015116471,0.021,140.73096696142983,182.9207206899929,182.0,310.0,140.73096696142983,131.68078580941614,1075145.2003810378,1075.1452003810377,930103.6181190622,930.1036181190622,145041.5822619756,145.0415822619756,0.0,198.1915907835339,False,1840878.2044686412,1840.8782044686411,C*,-765733.0040876034,55617844788.05805,15.449401330016126,10.88161034494289,,,170.5512392751188,151.93726736661162,137.7764297645134,145041.5822619756,145.0415822619756,765733.0040876034,765.7330040876034,0.0,3.713858397405905e-06,-10.506382711458944,-58.45602591852379,1954.8366212634937,1951.9213585491088,1954.8366212634937,145041.5822619756,-58458.94118123819,-2.9152627143921563,0.0,155.7854728353134,155.31147419079812,155.08963193680805,154.74746932076752,154.138068474794,153.17992772177885,151.83919108775308,150.11362367270223,148.02027267542354,145.59894735326844,142.94317634772776,140.26652725276094,138.02631307023427,137.7764297645134,155.6424483135338,155.2870502232824,155.05259909397603,154.65554575616287,153.96705578435308,152.91827492771745,151.48418506264468,149.66757471984778,147.48952718750976,144.99893268515473,142.31264747679225,139.69727099372673,137.76920813480072,141.74365158908194
2026-07-17 05:00:00,627.628,1947492.02632,1947492.02632,1840878.2044686412,106613.82185135875,1947.49202632,1947.49202632,1947492.02632,0.004941664486461025,0.004671137197985148,0.0,0.0002705272884758773,0.021,0.012367683636458763,0.017038820834443913,136.0414946888415,181.99999999999997,182.0,310.0,136.0,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,208.0519921439381,True,1840878.2044686412,1840.8782044686411,B,0.0,55565511957.69029,15.434864432691748,10.871371446429652,310.0,138.65498544881052,172.42527823547508,151.91150047006425,137.88892908132365,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.51612406853307,-58.44814244475707,0.0,0.0,0.0,0.0,-87221.38394626617,-28773.241501509103,0.0,155.76901112912745,155.2985423604567,155.07632926309165,154.73254537613448,154.1208259778401,153.160056415491,151.8166483097536,150.0885167551799,147.99282823811183,145.56966233630854,142.91324409821533,140.2387289290931,138.00825624932037,137.88892908132365,155.75757315937543,155.30296154401896,155.07825013391167,154.7255903122707,154.1013025933061,153.1262182896995,151.76809806082122,150.02560963995234,147.91654689259306,145.4824727149275,142.82146233188172,140.1575885015849,137.98130879057854,138.65498544881052
2026-07-17 05:10:00,697.938,2165659.7377199996,2165659.7377199996,1914834.8614851034,250824.87623489625,2165.6597377199996,2165.6597377199996,2165659.7377199996,0.005348635699670149,0.0048137721297031345,0.0,0.0005348635699670146,0.021,0.014423795790412124,0.01923756792011526,136.05268681058783,182.0,182.0,310.0,136.0,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,202.10273876091554,True,1840878.2044686412,1840.8782044686411,B,0.0,55574815919.8994,15.437448866638722,10.87319176312494,310.0,137.94768612272978,176.6579431873219,151.8965377475219,137.89781724718313,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.525866062570485,-58.45196422447927,73956.65701646224,73958.56790632334,73956.65701646224,0.0,-58450.05333461816,1.9108898611084442,0.0,155.75759929647293,155.28673887584236,155.06447294719683,154.72069545282233,154.10903007884733,153.1483628677283,151.80510176663222,150.07715593386678,147.9816884287258,145.558781628696,142.9026745082384,140.228577404647,137.99903791847075,137.89781724718313,155.79477702357067,155.30227793646154,155.07952234977097,154.74045565305087,154.13633673788794,153.18467014601742,151.8508340914279,150.13210416948365,148.04521267484375,145.62951080610293,142.97748921718602,140.3008977001549,138.05689151918352,137.94768612272978
2026-07-17 05:20:00,756.207,2346464.94858,2346464.94858,1967030.4322271198,379434.5163528803,2346.46494858,2346.46494858,2346464.94858,0.005795547859180248,0.005215993073262223,0.0,0.0005795547859180246,0.021,0.01578400692673778,0.021000000000000005,149.66546171139294,191.78958729181082,182.0,310.0,149.993118195787,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.79828902632755,True,1840878.2044686412,1840.8782044686411,B,0.0,55615433282.210396,15.448731467280666,10.881138534733797,310.0,137.79292379183124,181.35287179390292,151.8834815736317,137.88451790987494,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.535609609835346,-58.46128358915468,126152.22775847866,126156.88744081637,126152.22775847866,0.0,-58456.62390681698,4.659682337703998,0.0,155.7479805648053,155.2753445973239,155.05308010433905,154.70977257603363,154.09885414748985,153.1390958510209,151.7968183386792,150.06987579603117,147.9753909732501,145.5533738586686,142.89788773495437,140.22378124462614,137.99290485269543,137.88451790987494,155.80082651814595,155.29442324534347,155.07188694463125,154.73686366862262,154.13892612799935,153.19452864724914,151.86829310714927,150.1570430768296,148.07717936422677,145.66740028740614,143.01857845143186,140.33896675566666,138.07709300905535,137.79292379183124
2026-07-17 05:30:00,804.968,2497767.4059200003,2497767.40592,1994104.2635208585,503663.14239914133,2497.76740592,2497.7674059200003,2497767.40592,0.006688189547686312,0.006019370592917681,0.0,0.0006688189547686312,0.021,0.014980629407082321,0.021,171.0443029273077,213.0366049041127,182.0,310.0,172.10503868626986,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.93334848795675,True,1840878.2044686412,1840.8782044686411,B,0.0,55672288525.07896,15.46452459029971,10.89226224154625,310.0,137.73865155576178,186.12437855318754,151.87123491545066,137.86650392762832,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.545355169549802,-58.47335828674392,153226.0590522173,153232.0964010119,153226.0590522173,0.0,-58467.320937949306,6.037348794612626,0.0,155.73913004817635,155.26412462627064,155.04186155939303,154.69917862940494,154.0892466296034,153.13067952097765,151.78968025060053,150.0640297707092,147.97079754760298,145.54989611028395,142.8951514510358,140.2209184860354,137.98803557713487,137.86650392762832,155.80200328292003,155.2854606083853,155.06279724979802,154.73017639373396,154.1360372619877,153.1961721739978,151.87471574568568,150.1681937882457,148.09279414788514,145.6868367278648,143.0402616305976,140.3593515912625,138.08835847146355,137.73865155576178
2026-07-17 05:40:00,846.179,2625642.66626,2625642.66626,2024451.3421536828,601191.324106317,2625.6426662599997,2625.6426662599997,2625642.66626,0.008108076568938223,0.007297268912044401,0.0,0.0008108076568938225,0.021,0.0137027310879556,0.021,194.79080919475723,237.0719403731715,182.0,310.0,196.99514301336072,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.07854241099733,True,1840878.2044686412,1840.8782044686411,B,0.0,55747343838.29328,15.4853732884148,10.906946785253906,310.0,137.69834121287826,191.01525968903525,151.85978687664954,137.84681532653653,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.555103259500177,-58.488539702256205,183573.13768504164,183580.72839279778,183573.13768504164,0.0,-58480.94899450005,7.590707756149641,0.0,155.7309900351622,155.253065269808,155.03078988889828,154.68884826902888,154.08008967317997,153.12293696725143,151.7834503412664,150.05932217835968,147.9675579188683,145.5479542617724,142.89405471378151,140.2196252285561,137.98429176731855,137.84681532653653,155.80604298232595,155.27712081241717,155.05415528722807,154.72417547698234,154.13428189519917,153.19951127440083,151.88343830235382,150.18224364952982,148.11187639410045,145.71023839014146,143.0662521360731,140.384079715057,138.10362431588214,137.69834121287826
2026-07-17 05:50:00,881.338,2734738.9337199996,2734738.9337199996,2067292.8799785972,667446.0537414025,2734.7389337199997,2734.7389337199997,2734738.9337199996,0.010188823254112016,0.009169940928700814,0.0,0.001018882325411202,0.021,0.011830059071299187,0.021,216.85355476035033,260.0693460178564,182.0,310.0,220.69606884156028,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.37499159432804,True,1840878.2044686412,1840.8782044686411,B,0.0,55848093655.11297,15.513359348642492,10.926658448895925,310.0,137.65618947791393,196.04309184788195,151.84946538741582,137.82577677694644,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.56485460759774,-58.50808858536597,226414.6755099559,226424.4499515108,226414.6755099559,0.0,-58498.31414381109,9.774441554880468,0.0,155.7238259289886,155.2422220076958,155.01990802585982,154.6788533229714,154.07150526235844,153.11605173227426,151.77837759456847,150.05606662153107,147.96604674708922,145.54797564003903,142.89505810182075,140.2203539456257,137.98203990357732,137.82577677694644,155.81676010870237,155.27015791599132,155.04661939642853,154.72008593210296,154.13579974771727,153.20778026156034,151.89884774550305,150.20471477383154,148.14100682510576,145.74508297187936,143.1045403127488,140.42077439109644,138.12810596667376,137.65618947791393
2026-07-17 06:00:00,911.591,2828612.1775400005,2828612.17754,2127364.4957705783,701247.6817694218,2828.61217754,2828.6121775400006,2828612.17754,0.013049573682287227,0.011744616314058504,0.0,0.0013049573682287225,0.021,0.009255383685941497,0.021,234.71794472054165,279.61017074428594,182.0,310.0,240.75223005939375,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.8596326637919,True,1840878.2044686412,1840.8782044686411,B,0.0,55984872888.64163,15.551353580178231,10.953419254321064,310.0,137.61133020493008,201.18287587304496,151.8407734590566,137.80330816117194,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.574610226862676,-58.533715589629146,286486.29130193696,286499.1048040686,286486.29130193696,0.0,-58520.902087497554,12.813502131590212,0.0,155.7181194521403,155.23168557185204,155.00928452997724,154.66931144588682,154.0636962358873,153.1103310176631,151.77488040375815,150.05479157808725,147.96689595920668,145.5506813584454,142.8989387536652,140.223864736816,137.98187324709806,137.80330816117194,155.83845362341916,155.2651491284832,155.0405367243882,154.71848971487876,154.14162358074273,153.22258450838135,151.92316482622758,150.23843838672389,148.18360107357864,145.7953004476522,143.1594047525833,140.47369238697104,138.16524484747197,137.61133020493008
