timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-17 06:10:00,937.826,2910017.80844,2910017.80844,2206142.5060386993,703875.3024013005,2910.01780844,2910.01780844,2910017.80844,0.016636194156761087,0.014972574741084979,0.0,0.001663619415676108,0.021,0.0060274252589150226,0.021,247.3251164582959,294.5330078154029,182.0,310.0,256.0200713060334,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.5146134658626,True,1840878.2044686412,1840.8782044686411,B,0.0,56168901177.87398,15.602472549409438,10.98942431966482,310.0,137.56801090763702,206.37018145416897,151.83425231542202,137.77948570498936,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.584371436325343,-58.567256776001315,365264.30157005787,365281.07216324395,365264.30157005787,0.0,-58550.48618281522,16.77059318609099,0.0,155.7147296735694,155.2215685126591,154.99899309827478,154.66034585889457,154.05687759545805,153.10610474669176,151.77341219968025,150.05607308208957,147.97079769611437,145.55686497478192,142.90655750070934,140.23101004721227,137.98448056119682,137.77948570498936,155.88225852519648,155.26248480470557,155.03594337889535,154.71936644103909,154.1517699605785,153.2440356606254,151.95662961546407,150.28379983546682,148.24019143200286,145.86157862591992,143.23171139650725,140.54391660087725,138.2164318547227,137.56801090763702
2026-07-17 06:20:00,960.735,2981103.0608999995,2981103.0609,2298180.802281498,682922.258618502,2981.1030609,2981.1030608999995,2981103.0609,0.020499379707482227,0.018449441736734004,0.0,0.002049937970748223,0.021,0.002550558263265997,0.021,254.9445079557384,304.7068049416925,182.0,310.0,266.405799820344,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.30267284978083,True,1840878.2044686412,1840.8782044686411,B,0.0,56408129562.1278,15.668924878368834,11.036229262769327,310.0,137.5325995998639,211.5171234401659,151.83022956609747,137.75474509542335,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.594139768214838,-58.60999133697179,457302.5978128571,457323.96509334235,457302.5978128571,0.0,-58588.62405648653,21.36728048526129,0.0,155.71613179047677,155.21197705744748,154.98908217180642,154.65202960771515,154.0511811427387,153.10358326516473,151.77426995391605,150.06029557608736,147.97822021327408,145.56707045889152,142.91851538660362,140.24240565750029,137.9904066625346,137.75474509542335,156.00163061058416,155.2619365386008,155.03226932908504,154.7216035495998,154.1643808651709,153.26942676311907,151.9956760388583,150.33640265929125,148.3056167816403,145.93813367385386,143.31539039249657,140.62582120008707,138.27800191183087,137.5325995998639
2026-07-17 06:30:00,980.863,2680023.41814918,3043559.03722,2352897.415077275,690661.6221427247,3043.55903722,2680.0234181491796,3043559.03722,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6537144306367,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,56680160666.846275,15.744489074123965,11.089452045754374,310.0,137.51898744753814,216.44354240766629,151.82726082769094,137.73033883320008,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.603916115017956,-58.658080818711746,512019.210608634,512043.25534950395,512019.210608634,0.0,-58634.03607784177,24.044740869976522,0.0,155.72789182763407,155.20275491743328,154.9793876740544,154.64406507153342,154.04610123893005,153.10201442387344,151.77644399084775,150.06619724869023,147.98766638716194,145.57960259579787,142.9330066516172,140.25632689001046,137.99840813660634,137.73033883320008,156.23426046946798,155.2565066188197,155.02432125332322,154.7162865597328,154.1640460377298,153.27537184102138,152.00842009085227,150.35595294670577,148.3316570698592,145.96990393149733,143.35106926568767,140.66130990737187,138.30472701502637,137.51898744753814
2026-07-17 06:40:00,998.644,2645246.472562932,3098732.4133599997,2368476.3751212014,730256.0382387983,3098.7324133599996,2645.246472562932,3098732.4133599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.65259478701253,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,56961509865.059,15.822641629183055,11.144497910215312,310.0,137.50667136767223,221.12347317926978,151.82470208347755,137.7066704149572,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.613700714980846,-58.70759977733303,527598.1706525604,527622.930131871,527598.1706525604,0.0,-58682.840298022435,24.75947931059636,0.0,155.7558568720225,155.1936909771467,154.96974675722882,154.6361710220537,154.04115195076514,153.10066119070098,151.7789303448039,150.0725100814908,147.99761944388595,145.59273004513182,142.94816515449673,140.27094875009556,138.0070652203353,137.7066704149572,156.53782170861987,155.2491121353236,155.0149722718255,154.70859902895748,154.15958744988396,153.27501568075294,152.0125257503318,150.36454691097163,148.34455138938065,145.98662299427545,143.37045378198962,140.68072736724793,138.31863208500195,137.50667136767223
2026-07-17 06:50:00,1014.427,2645301.3724290617,3147706.11538,2372661.5860524625,775044.5293275374,3147.70611538,2645.3013724290618,3147706.11538,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.65141769617242,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,57245340389.96572,15.901483441657145,11.200029245307583,310.0,137.49372336843072,225.56788043158642,151.82240312243306,137.6836716372149,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.623493617264385,-58.75741370123268,531783.3815838213,531808.288545771,531783.3815838213,0.0,-58732.506739282864,24.906961949811375,0.0,155.79987306602862,155.184715123413,154.96011398059366,154.6282734192005,154.0362030434658,153.0993219236555,151.7814497784669,150.07887746584038,148.00764931471792,145.60595799830315,142.96345156676978,140.2857325006143,138.01593285883752,137.6836716372149,156.80651167068373,155.24139226188782,155.00534860379153,154.70047516428875,154.15435242583376,153.27344212075994,152.01493302823096,150.3709591281753,148.35480332155072,146.00029017349,143.38649525770896,140.69677688294738,138.32969817271118,137.49372336843072
2026-07-17 07:00:00,1028.497,2645359.0891358783,3191364.48118,2374454.332926859,816910.148253141,3191.36448118,2645.359089135878,3191364.48118,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6502441287842,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,57530216657.00409,15.980615738056692,11.25576517945329,310.0,137.48081412716047,229.7886792450444,151.8203246383617,137.66128615601545,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.633294831667826,-58.80728642064218,533576.1284582178,533601.0648179225,533576.1284582178,0.0,-58782.35006093746,24.936359704719507,0.0,155.8561277241418,155.17582304237428,154.9504804857287,154.62035937732497,154.03123101502197,153.09795872320012,151.78394836071948,150.08522917437566,148.0176701085189,145.61918636009705,142.97875495388308,140.30056410143104,138.0249101693824,137.66128615601545,157.03564914706223,155.23393915228198,154.99566707554226,154.69226003741068,154.14895333890112,153.27160949612093,152.01697709818723,150.37690337740327,148.36448709123624,146.01330008727828,143.40181633246996,140.712102005046,138.34016353020453,137.48081412716047
2026-07-17 07:10:00,1041.084,2645416.633088119,3230421.18696,2375730.72094558,854690.4660144201,3230.42118696,2645.416633088119,3230421.18696,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.64909751637427,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,57815828829.56815,16.05995245265782,11.311645093237402,310.0,137.46820139065107,233.7971198794213,151.8184489401548,137.63948838901732,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.643104360221109,-58.857171319689094,534852.516476939,534877.4589264625,534852.516476939,0.0,-58832.22887016559,24.942449523499818,0.0,155.92280610777115,155.167032912326,154.94084448915484,154.61242667331658,154.0262316062119,153.09656435867603,151.78641544759535,150.09155104615613,148.0276642339782,145.63239434331436,142.99405186880117,140.31541873851535,138.0339737435333,137.63948838901732,157.26626616419637,155.22692296112263,154.98597206162782,154.68401259393224,154.1435001172438,153.26969947405956,152.0189209159906,150.38272577104397,148.37402946462953,146.02615347038554,143.41697626019575,140.72728403243622,138.350551517404,137.46820139065107
2026-07-17 07:20:00,1052.382,2645472.855358852,3265478.2030800004,2376863.117546463,888615.0855335374,3265.47820308,2645.472855358852,3265478.2030800004,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.64798360692427,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,58102090507.92437,16.13946958553455,11.36765208258465,310.0,137.45594838670107,237.60388651299064,151.8167628976263,137.6182630129889,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.65292220360698,-58.90706031523282,535984.9130778217,536009.8575755935,535984.9130778217,0.0,-58882.11581746099,24.944497771830356,0.0,155.99993491516872,155.15836299665546,154.93120570353523,154.60447484866157,154.02120390449264,153.09513726480722,151.78884873007627,150.09784001191846,148.0376278824178,145.6455774400346,143.0093371882861,140.3302908701196,138.04311791417055,137.6182630129889,157.51305949913666,155.22025690996634,154.976273690865,154.67574221825052,154.13801074912584,153.26774358000225,152.02081202000505,150.38849062976567,148.38351126768055,146.03894669650788,143.43208465940182,140.74244000621138,138.36097262500502,137.45594838670107
2026-07-17 07:30:00,1062.55,2645527.4741042657,3297028.897,2377917.330551166,919111.5664488338,3297.0288969999997,2645.527474104266,3297028.897,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.646903037065,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,58388954779.902534,16.21915410552848,11.42377696914664,310.0,137.44406211824895,241.21912577985196,151.81525464286906,137.5975973524023,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.662748362260746,-58.95695192260105,537039.1260825248,537064.0718862088,537039.1260825248,0.0,-58932.006118916965,24.945803684087878,0.0,156.087943976357,155.14982502528213,154.92156419820947,154.59650373356467,154.01614754209814,153.09367683541032,151.79124735353574,150.1040949780507,148.0475597356031,145.65873411919986,143.02460918545478,140.34517860156342,138.05234051134994,137.5975973524023,157.77800144469347,155.21388890593605,154.96657485816942,154.6674504474741,154.13248791750152,153.26574655950319,152.02265771515124,150.39420799749058,148.39294526593375,146.05169511369573,143.44715911599556,140.75758889022708,138.3714450486514,137.44406211824895
2026-07-17 07:40:00,1071.721,2645580.4581072344,3325485.95974,2378907.3439459032,946578.6157940966,3325.48595974,2645.5804581072343,3325485.95974,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.64585542634433,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,58676383124.278694,16.29899531229964,11.480012216260441,310.0,137.43253840032153,244.65247381914028,151.81391298919362,137.57747949269472,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.672582836557089,-59.006845778057524,538029.139477262,538054.0864049903,538029.139477262,0.0,-58981.89885032928,24.94692772824783,0.0,156.1872848680221,155.14143064416842,154.91192015440112,154.58851321234772,154.01106224311096,153.0921826228582,151.79361070402373,150.11031517911113,148.05745889019758,145.67186334668094,143.03986670145966,140.3600806517713,138.0616399697672,137.57747949269472,158.06137288757748,155.20788035623363,154.9568768358814,154.65913755706356,154.12693194720188,153.2637089611706,152.0244588783199,150.39987912996034,148.40233310047773,146.0644007249422,143.46220192801047,140.77273312706458,138.3819709527177,137.43253840032153
2026-07-17 07:50:00,1080.008,2645631.8260216746,3351200.02352,2379838.2654268323,971361.7580931676,3351.20002352,2645.6318260216744,3351200.02352,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.64484021599603,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,58964340084.59862,16.37898335683295,11.53635088688416,310.0,137.42137108649032,247.91308195958928,151.81272731313476,137.55789791456323,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.682425626846854,-59.056741738580364,538960.0609581913,538985.0089384527,538960.0609581913,0.0,-59031.793758318934,24.94798026142962,0.0,156.29839430553025,155.13319547880232,154.90227379863748,154.58050318498184,154.00594775401035,153.09065421497007,151.79593821929774,150.11649991882982,148.06732452918652,145.68496419063703,143.05510869290072,140.3749958629383,138.0710148487012,137.55789791456323,158.3633509586502,155.2023091884232,154.94718029334695,154.65080361462398,154.12134280527923,153.26163069523145,152.02621539386084,150.40550390982304,148.41167466135383,146.07706342116776,143.47721296150422,140.78787250720382,138.3925498641899,137.42137108649032
2026-07-17 08:00:00,1087.506,2645681.6052448945,3374465.86764,2380713.319731607,993752.5479083927,3374.46586764,2645.6816052448944,3374465.86764,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.64385681948866,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,59252792139.32339,16.45910892758983,11.59278642254136,310.0,137.41055372490945,251.00964111104807,151.81168751273,137.53884141421764,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.692276733464317,-59.106639704786645,539835.1152629661,539860.0642460693,539835.1152629661,0.0,-59081.690721683495,24.94898310314602,0.0,156.42169231551594,155.12513829797987,154.89262537883192,154.57247356033855,154.0008038326493,153.08909121527014,151.79822935785165,150.1226485269055,148.07715586651423,145.69803575448117,143.07033415439022,140.38992311569015,138.08046374659324,137.53884141421764,158.68408614956002,155.19723272255905,154.93748579508883,154.64244865547428,154.1157204084166,153.25951157391773,152.02792698292077,150.41108198333313,148.42096952894306,146.08968271182394,143.49219163476647,140.80300632106844,138.40318079515973,137.41055372490945
2026-07-17 08:10:00,1094.296,2645729.8245356744,3395534.83024,2381535.248676014,1013999.5815639859,3395.5348302400002,2645.729824535674,3395534.83024,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6429046557398,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,59541707412.06109,16.53936317001697,11.649312586627993,310.0,137.40007992367205,253.9504049287009,151.81078397967863,137.52029907937685,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.702136156728365,-59.15653958428794,540657.0442073729,540681.9941471237,540657.0442073729,0.0,-59131.58964453725,24.949939750695194,0.0,156.55758168374484,155.11727988704394,154.8829751678211,154.56442425495533,153.99563024653264,153.0874932397439,151.80048359353333,150.1287603511949,148.08695213682188,145.71107716422338,143.08554210369687,140.40486131247616,138.08998528369668,137.52029907937685,159.023703421257,155.19269988362035,154.92779410991753,154.63407271561275,154.1100646748089,153.25735140566655,152.02959335327444,150.4166129715481,148.43021724596775,146.10225805578412,143.50713730216563,140.81813378190108,138.4138626727565,137.40007992367205
2026-07-17 08:20:00,1100.449,2645776.5123856533,3414627.22006,2382306.607984369,1032320.612075631,3414.62722006,2645.7765123856534,3414627.22006,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.64198315640627,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,59831055559.909775,16.619737655530493,11.70592344256674,310.0,137.3899434310031,256.743211811859,151.8100075750466,137.5022602782488,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.712003896942512,-59.20644128488052,541428.403515728,541453.3543660243,541428.403515728,0.0,-59181.490434584266,24.95085029625625,0.0,156.70644746264807,155.10964273109028,154.8733234748523,154.55635519285863,153.9904267726602,153.08585991649167,151.802700414875,150.134834756652,148.09671259397646,145.72408756659271,143.10073157947966,140.41980937494657,138.09957809913516,137.5022602782488,159.38230257168405,155.18875986004423,154.91810619180976,154.62567583815996,154.10437553273437,153.25515001145283,152.03121422689202,150.42209651080125,148.43941737103205,146.11478892774505,143.52204933248422,140.8332541138135,138.4245944314539,137.3899434310031
2026-07-17 08:30:00,1106.024,2645821.6966618737,3431926.110559999,2383029.8268405898,1048896.2837194093,3431.926110559999,2645.821696661874,3431926.110559999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.64109176699816,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,60120807697.53347,16.700224360425963,11.762613338952518,310.0,137.38013814751397,259.39550579598,151.80934960656165,137.4847146514699,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.721879954394739,-59.25634471336516,542151.6223719484,542176.5740861908,542151.6223719484,0.0,-59231.39299912279,24.951714242364687,0.0,156.8686565338257,155.10225100160963,154.86367065163142,154.54826630559677,153.9851931976127,153.08419088585396,151.80487932524147,150.14087112548646,148.10643651123254,145.73706612919906,143.11590164144368,140.4347662440733,138.1092408508727,137.4847146514699,159.75995867127162,155.1854639537345,154.9084230910179,154.61725807492616,154.09865292181556,153.25290722728877,152.0327893444158,150.4275322595027,148.44856948787145,146.127274829898,143.53692712289552,140.84836656776497,138.43537503019044,137.38013814751397
2026-07-17 08:40:00,1111.072,2645865.4045521426,3447589.7516799993,2383707.2227045596,1063882.5289754397,3447.589751679999,2645.8654045521425,3447589.7516799993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.64022994676975,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,60410936330.12841,16.780815647257892,11.819376896437346,310.0,137.3706581250013,261.91435639360014,151.80880180710133,137.46765210475525,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.731764329357295,-59.30624977533819,542829.0182359186,542853.9707669051,542829.0182359186,0.0,-59281.29724435165,24.952530986542115,0.0,157.04455722475547,155.09513059082224,154.85401709482431,154.54015753233645,153.97992931766274,153.08248580059114,151.80701984308448,150.14686885749225,148.1161231816325,145.7500120410025,143.1310513708697,140.44973088070577,138.1189722161633,137.46765210475525,160.1567225298953,155.18286577769365,154.89874593985914,154.60881948718017,154.09289679309228,153.25062290444419,152.0343184656702,150.43291989901314,148.4576732066163,146.13971529359384,143.55177010103714,140.86347042402957,138.44620345509225,137.3706581250013
2026-07-17 08:50:00,1115.638,2645907.662570383,3461757.7757199993,2384341.0082822773,1077416.767437722,3461.7577757199992,2645.907662570383,3461757.7757199993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.63939716840608,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,60701415290.57144,16.861504247380957,11.876208995433455,310.0,137.36149756300097,264.30647743706135,151.80835631426004,137.45106280183532,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.741657022086489,-59.35615637516284,543462.8038136361,543487.7571135483,543462.8038136361,0.0,-59331.20307525055,24.953299912289367,0.0,157.23447897817704,155.08830914774518,154.84436324886013,154.53202881998436,153.97463493887517,153.08074432605133,151.80912150218774,150.1528273703715,148.12577191840742,145.76292451278943,143.14617987115923,140.46470226615352,138.12877089204278,137.45106280183532,160.57262119146841,155.1810212589794,154.88907597138115,154.60036014590807,154.08710710889005,153.24829690929553,152.03580136952291,150.43825913353612,148.4667281637269,146.15210987933614,143.56657772508697,140.87856499238558,138.45707871975065,137.36149756300097
2026-07-17 09:00:00,1119.76,2645948.4965720046,3474548.0944,2384933.2968004607,1089614.7975995392,3474.5480943999996,2645.948496572005,3474548.0944,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.63859291767886,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,60992219679.733185,16.94228324437033,11.933104764435578,310.0,137.35265080500173,266.57824497325,151.80800565093176,137.43493715759948,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.751558032822489,-59.40606441599897,544055.0923318195,544080.0463522376,544055.0923318195,0.0,-59381.11039558088,24.954020418088476,0.0,157.43873207254867,155.08181611157633,154.83470960965235,154.52388012330607,153.9693098771918,153.07896614031543,151.81118385188367,150.1587461000244,148.13538205533982,145.77580277760723,143.16128626833665,140.47967940272852,138.13863559579028,137.43493715759948,161.00765845381378,155.17998862541504,154.87941453445688,154.59188013176652,154.08128384264432,153.24592912310086,152.0372378536211,150.44354968982222,148.47573402167401,146.16445817645362,143.58134948345702,140.89364961187098,138.46799986503387,137.35265080500173
2026-07-17 09:10:00,1123.471,2645987.9317707676,3486063.1047399994,2385486.106846792,1100576.9978932072,3486.0631047399993,2645.987931770768,3486063.1047399994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6378166931022,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,61283325809.695335,17.023146058248706,11.990059568911434,310.0,137.34411233465852,268.73571425804226,151.80774270685478,137.41926583142683,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.761467361789121,-59.455973799800795,544607.9023781508,544632.8570700518,544607.9023781508,0.0,-59431.01910789986,24.9546919009299,0.0,157.65760739193172,155.07568274208086,154.82505672881385,154.51571140503395,153.96395395849964,153.07715093431958,151.81320645723943,150.1646245008016,148.1449529470824,145.78864609114947,143.17636971149813,140.49466131423515,138.1485650653452,137.41926583142683,161.461815411605,155.17982838757536,154.8697631033296,154.58337953504682,154.07542697870895,153.24351944175046,152.03862773408906,150.44879131681836,148.48469046854734,146.17675980268393,143.5960848943837,140.90872365042472,138.47896595878055,137.34411233465852
2026-07-17 09:20:00,1126.801,2646025.9927556664,3496395.8949399996,2386001.366827244,1110394.5281127556,3496.3958949399994,2646.0259927556663,3496395.8949399996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.63706800559456,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,61574711149.64236,17.10408643045621,12.047069000715469,310.0,137.3358767720741,270.7846358957484,151.80756072106877,137.40403972069487,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.771385009193677,-59.50588442733316,545123.1623586027,545148.117672369,545123.1623586027,0.0,-59480.929113566934,24.95531376622239,0.0,157.89137624362746,155.06994214689564,154.8154052181636,154.5075226359693,153.9585670186832,153.07529841195364,151.8151888992124,150.17046204571926,148.15448396943202,145.80145373209052,143.19142937320674,140.5096470464069,138.1585580596789,137.40403972069487,161.93505102025068,155.1806033165023,154.8601232863852,154.57485845572435,154.06953651215377,153.24106777550134,152.0399708452042,150.45398378528805,148.4935972176282,146.18901440371525,143.6107835054706,140.92378650447756,138.48997609544656,137.3358767720741
2026-07-17 09:30:00,1129.775,2646062.7035074974,3505624.0385,2386480.9191057496,1119143.1193942502,3505.6240384999996,2646.0627035074976,3505624.0385,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.63634637814792,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,61866354274.23695,17.185098409510264,12.104128867988525,310.0,137.32793887016146,272.7304711665701,151.8074532652372,137.38924995446033,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.781310975226713,-59.555796198227306,545602.7146371084,545627.6705225554,545602.7146371084,0.0,-59530.84031278029,24.955885447016044,0.0,158.14029022186574,155.06462930568193,154.80575575443675,154.49931379508237,153.95314890366058,153.07340829013785,151.81713077477607,150.1762582266365,148.1639745195604,145.81422500237127,143.20646444983453,140.52463566729045,138.16861335912117,137.38924995446033,162.4273026786638,155.18237841721597,154.85049683292362,154.56631700354512,154.06361244855324,153.2385740486986,152.04126703905447,150.45912688740873,148.50245400693413,146.20122165269552,143.62544489319632,140.93883759850803,138.50102939571994,137.32793887016146
2026-07-17 09:40:00,1132.413,2646098.0874150875,3513809.59422,2386926.524050493,1126883.070169507,3513.80959422,2646.0980874150873,3513809.59422,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6356513455049,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,62158234814.423294,17.266176337339804,12.161235185532517,310.0,137.32029351108775,274.57840658292304,151.8074142277911,137.37488788730633,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.791245260061883,-59.60570901100844,546048.3195818517,546073.2759882424,546048.3195818517,0.0,-59580.752604617854,24.956406390592747,0.0,158.4045811158244,155.05978109106383,154.79610908423967,154.49108486961205,153.94769946940454,153.0714802988768,151.81903169701698,150.18201255439743,148.173424016202,145.82695922743605,143.2214741618527,140.5396262675782,138.17872976564217,137.37488788730633,162.93848682892892,155.18522089808954,154.8408856434583,154.55775529812286,154.05765480376712,153.23603819948528,152.04251618518003,150.46422043634837,148.5112605987391,146.21338124971393,143.64006866239154,140.95387638456734,138.51212500610907,137.32029351108775
2026-07-17 09:50:00,1134.736,2646132.1672911183,3521017.72384,2387339.863823333,1133677.8600166673,3521.01772384,2646.132167291118,3521017.72384,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.63498245384224,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,62450333410.50385,17.34731483625107,12.218384165629924,310.0,137.31293570279882,276.33336771341925,151.80743779885177,137.36094509335064,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.801187863855745,-59.6556227631788,546461.6593546916,546486.6162307768,546461.6593546916,0.0,-59630.66588709364,24.95687608516164,0.0,158.68446086024633,155.05543628629994,154.78646602922288,154.48283585516577,153.94221858194888,153.06951418129248,151.82089129520296,150.18772455893793,148.1828318998007,145.83965575642338,143.2364577540716,140.55461796089074,138.18890610309188,137.36094509335064,163.46849957094815,155.18920013616372,154.8312917776414,154.54917346904816,154.0516636037144,153.23346017950055,152.04371817019987,150.46926426582368,148.5200167790714,146.22549292125652,143.65465444568875,140.9689023417764,138.52326209850662,137.31293570279882
2026-07-17 10:00:00,1136.758,2646164.9653876442,3527291.86852,2387722.5463069426,1139569.3222130574,3527.29186852,2646.1649653876443,3527291.86852,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.63433926046258,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,62742631667.57252,17.42850879654792,12.275572209324313,310.0,137.30586057562257,278.0000323113533,151.8075184558929,137.34741336041048,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.811138786747614,-59.70553735120927,546844.3418383016,546869.2991323168,546844.3418383016,0.0,-59680.58005719405,24.957294015221123,0.0,158.98012152690984,155.0516355996419,154.77682749146308,154.47456675582046,153.93670611737997,153.0675096936367,151.82270921482464,150.19339378935842,148.19219763261623,145.85231396231075,143.25141449583145,140.56960988401082,138.1991412173971,137.34741336041048,164.0172172902175,155.19438763848345,154.82171746203394,154.54057165601265,154.04563888414128,153.23083995356916,152.04487289742525,150.47425822964124,148.52872235719093,146.23755641963868,143.66920190294618,140.9839149757976,138.53443986973082,137.30586057562257
2026-07-17 10:10:00,1138.494,2646196.503411213,3532678.57236,2388076.107972562,1144602.4643874383,3532.67857236,2646.196503411213,3532678.57236,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6337213334924,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,63035112112.66833,17.50975336463009,12.332795898037462,310.0,137.29906337895036,279.5828427826828,151.80765095010383,137.33428468431848,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.82109802885938,-59.75545267059884,547197.9035039207,547222.8611636154,547197.9035039207,0.0,-59730.495010904095,24.957659694744507,0.0,159.29173535520624,155.04842167534278,154.76719445911888,154.46627758422525,153.9311619618148,153.06546660528326,151.82448511761027,150.19901981396387,148.20152069879168,145.86493324201567,143.26634368114597,140.58460119706987,138.2094339767184,137.33428468431848,164.5844972969526,155.20085699954697,154.81216510353886,154.53195000895488,154.03958069038418,153.22817749938145,152.04598028646134,150.47920220122344,148.5373771650487,146.24957152241677,143.68371072064897,140.99891381828274,138.545657541047,137.29906337895036
2026-07-17 10:20:00,1139.955,2646226.802537663,3537211.9676999995,2388402.017428328,1148809.9502716716,3537.2119676999996,2646.226802537663,3537211.9676999995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.63312825158727,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,63327758154.05818,17.59104393168283,12.390051985603053,310.0,137.29253947799398,281.08601802673303,151.80783029341873,137.32155126338574,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.831065590295367,-59.80536861592614,547523.8129596865,547548.7709323502,547523.8129596865,0.0,-59780.41064326244,24.957972663702094,0.0,159.6194548200764,155.04583910128585,154.7575680122005,154.45796836170777,153.92558601136602,153.06338469870107,151.8262186815149,150.20460222027205,148.21080060438356,145.87751301645378,143.2812446288,140.59959108368915,138.21978327156737,137.32155126338574,165.1701784748535,155.20868385496286,154.80263729280787,154.5233086882267,154.03348907712802,153.225472807166,152.04704027279774,150.48409607312084,148.54598105672946,146.26153803178045,143.6981806112898,141.01389842630064,138.5569143576704,137.29253947799398
2026-07-17 10:30:00,1141.15,2646255.883426582,3540919.981,2388701.678457558,1152218.302542442,3540.919981,2646.255883426582,3540919.981,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.63255960364395,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,63620554042.34248,17.67237612287291,12.447337390656994,310.0,137.28628435061782,282.513564681184,151.80805174617706,137.30920549300734,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.841041471142184,-59.8552850809018,547823.473988917,547848.4322214047,547823.473988917,0.0,-59830.32684841403,24.958232487770147,0.0,159.96341273556484,155.04393441321196,154.7479493286661,154.44963911838465,153.91997817209375,153.06126376940875,151.8279096006852,150.2101406149912,148.2200368773555,145.89005273055622,143.29611668240273,140.61457875107664,138.23018801488615,137.30920549300734,165.7740819378661,155.2179458314178,154.79313681829623,154.51464786478206,154.02736410816078,153.22272587935558,152.04805280739023,150.4889397565125,148.55453390787991,146.27345577392845,143.71261131273062,141.0288683817456,138.5682095882526,137.28628435061782
2026-07-17 10:40:00,1142.088,2646283.766235423,3543830.5387199996,2388976.4329278655,1154854.105792134,3543.83053872,2646.2837662354227,3543830.5387199996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.63201498851907,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,63913484833.30622,17.753745787029505,12.50464918936926,310.0,137.28029358424405,283.86928780131103,151.80831080538368,137.29723996040627,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.851025671468589,-59.90520195842225,548098.2284592246,548123.1868979847,548098.2284592246,0.0,-59880.243519662065,24.958438760186255,0.0,160.32372239225623,155.04275609553144,154.73833969069773,154.4412898932776,153.91433835994576,153.05910362591146,151.8295575854007,150.21563462396836,148.22922906753735,145.90255185324727,143.31095921039844,140.62956343008162,138.24064714209044,137.29723996040627,166.3960116933667,155.22872249306252,154.7836666739751,154.50596772039447,154.02120585612536,153.21993673024704,152.0490178562337,150.49373318069567,148.5630356151241,146.28532459842947,143.7270025875484,141.04382329072894,138.57954252435377,137.28029358424405
2026-07-17 10:50:00,1142.774,2646310.4706332954,3545959.1555599994,2389227.563561345,1156731.5919986544,3545.9591555599995,2646.310470633295,3545959.1555599994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.63149401475417,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,64206536352.43213,17.835148986786702,12.5619846085009,310.0,137.2745628728303,285.15680100194055,151.8086031935379,137.2856474395118,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.861018191325359,-59.955119140625555,548349.3590927038,548374.3176838054,548349.3590927038,0.0,-59930.16054952395,24.958591101603815,0.0,160.70047772687312,155.04235457871465,154.7287404911852,154.43292073443627,153.9086665006858,153.05690408962064,151.83116236199214,150.2210838921093,148.23837674655047,145.91500987738414,143.32577160603643,140.6445443752084,138.25115961107707,137.2856474395118,167.03575531026354,155.24109528442935,154.77423006976508,154.4972684478945,154.01501440226878,153.21710538565654,152.04993539992847,150.4984762925663,148.5714860954677,146.29714437757,143.7413542223663,141.0587627829562,138.59091247990116,137.2745628728303
2026-07-17 11:00:00,1143.212,2646336.015814444,3547318.2432799996,2389456.2965642517,1157861.946715748,3547.3182432799995,2646.336015814444,3547318.2432799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.63099630030763,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,64499695160.99162,17.91658198916434,12.619341018769733,310.0,137.26908801391795,286.3795360891531,151.80892484800222,137.27442088596808,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.871019030745185,-60.00503651894874,548578.0920956105,548603.0507847721,548578.0920956105,0.0,-59980.0778297871,24.958689161641814,0.0,161.09375352232752,155.04278223326165,154.71915324043243,154.42453169906915,153.9029625298112,153.05466499475764,151.83272367273858,150.22648808327176,148.24747950770129,145.9274263196602,143.34055328730133,140.6595208645907,138.261724402198,137.27442088596808,167.69308459057703,155.25514746999966,154.76483044158294,154.48855025143996,154.00878983618978,153.21423188257046,152.0508054332408,150.50316905609213,148.57988528569268,146.30891500569126,143.75566602717248,141.07368651109107,138.60231879063716,137.26908801391795
2026-07-17 11:10:00,1143.405,2646360.4205113966,3547917.1107,2389663.8041260443,1158253.3065739558,3547.9171107,2646.3604205113966,3547917.1107,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.63052147229234,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,64792948523.635124,17.998041256565312,12.676715928509422,310.0,137.26386490574993,287.5407522074037,151.80927191088412,137.26355343227002,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.881028189742548,-60.05495398418658,548785.5996574031,548810.558390022,548785.5996574031,0.0,-60029.99525156763,24.958732618957583,0.0,161.50360563653845,155.04409336025992,154.70957957307232,154.41612285368376,153.89722639245994,153.05238618824183,151.8342412757435,150.2318468801326,148.25653696584416,145.93980072047367,143.3553036968062,140.67449219992866,138.27234051820207,137.26355343227002,168.36775624312554,155.27096407054384,154.75547146156714,154.47981334681458,154.00253225558566,153.2113162687935,152.05162796465825,150.50781145177922,148.5882331417444,146.32063639851654,143.76993783462873,141.08859415010883,138.61376081355726,137.26386490574993
2026-07-17 11:20:00,1143.354,2646383.703007824,3547758.86076,2389851.206792134,1157907.6539678662,3547.75886076,2646.383703007824,3547758.86076,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.63006916672026,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,65086284377.406,18.079523438168334,12.734106977607052,310.0,137.2588895444571,288.6435445264401,151.80964071940394,137.2530383830219,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.891045668313641,-60.104871426551725,548973.0023234925,548997.9610446751,548973.0023234925,0.0,-60079.91270536918,24.958721182549198,0.0,161.93007125834842,155.0463441785453,154.70002125518667,154.40769427423746,153.89145804330803,153.05006752956393,151.83571494479156,150.2371599840306,148.265548757215,145.95213264376287,143.37002230164947,140.68945770639013,138.28300698414546,137.2530383830219,169.05951255801105,155.28863179636102,154.7461570484471,154.47105796175757,153.9962417659984,153.20835860259368,152.05240301594182,150.5124034761332,148.59652963811206,146.33230849247138,143.78416949936994,141.10348539664022,138.62523792634028,137.2588895444571
2026-07-17 11:30:00,1143.06,2646405.881151063,3546846.596399999,2390019.5757222828,1156827.0206777165,3546.8465963999993,2646.405881151063,3546846.596399999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62963902825248,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,65379691302.1095,18.16102536169708,12.791511931705829,310.0,137.25415802131164,289.6908524911701,151.81002779672488,137.24286921031643,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.901071466436264,-60.15478873573558,549141.3712536418,549166.3299082336,549141.3712536418,0.0,-60129.83008114371,24.95865459187189,0.0,162.37316918889672,155.04959280848865,154.69048019162736,154.3992460463,153.8856574464576,153.04770889064554,151.83714446918648,150.2424271147859,148.2745145392372,145.96442167681016,143.38470859323795,140.70441673247754,138.29372284727307,137.24286921031643,169.76808208066163,155.30823897754897,154.73689137803697,154.46228433632663,153.98991848056122,153.20535895234636,152.05313062167062,150.51694514111713,148.6047747672043,146.34393124399722,143.79836089729707,141.11835996830794,138.63674952677178,137.25415802131164
2026-07-17 11:40:00,1142.519,2646426.9723643735,3545167.90586,2390169.9348384812,1154997.9710215186,3545.16790586,2646.4269723643733,3545167.90586,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6292307099557,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,65673158491.97039,18.242544025547332,12.84892867665991,310.0,137.24966652004665,290.68546765646886,151.8104298432222,137.23303954923,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.911105584069759,-60.20470580096721,549291.7303698402,549316.688902456,549291.7303698402,0.0,-60179.747268351435,24.958532615775766,0.0,162.8329001468326,155.05389925243742,154.68095843353365,154.39077826522953,153.8798245753166,153.04531015568543,151.83852965357147,150.2476480104972,148.28343399030146,145.9766674300158,143.39936208707726,140.71936864986245,138.30448717687173,137.23303954923,170.49318028425176,155.3298754914396,154.72767889383982,154.45349272329497,153.98356251974576,153.20231739617665,152.0538108288055,150.52143647360646,148.6129685387214,146.35550462886133,143.8125119248647,141.13321760305757,138.6482950321623,137.24966652004665
2026-07-17 11:50:00,1141.73,2646446.993658876,3542719.6862000003,2390303.262849454,1152416.4233505465,3542.7196862000005,2646.446993658876,3542719.6862000003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6288438730642,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,65966675728.505264,18.324076591251462,12.906355213226872,310.0,137.24541131424044,291.63004112780504,151.8108437281696,137.2235431934318,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.921148021154938,-60.254622511077926,549425.0583808125,549450.0167358678,549425.0583808125,0.0,-60229.6641560226,24.958355055328866,0.0,163.30924709578142,155.05932537184697,154.67145818603956,154.38229103636297,153.87395941247019,153.0428712209935,151.83987031773322,150.25282242731834,148.29230680952026,145.9888695366433,143.41398232253175,140.73431285318935,138.3152990640967,137.2235431934318,171.23451023938506,155.35363268733622,154.71852431774818,154.4446833885849,153.97717401111103,153.19923402160217,152.0544436962482,150.5258775148421,148.62111097902485,146.36702864146307,143.82662249836514,141.14805805848394,138.6598738787621,137.24541131424044
2026-07-17 12:00:00,1140.686,2646465.9616452213,3539480.2168399994,2390420.495210282,1149059.7216297174,3539.4802168399992,2646.4659616452213,3539480.2168399994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62847818674823,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,66260233354.57056,18.4056203762696,12.963789651990215,310.0,137.24138876476476,292.52709062751967,151.81126648181527,137.21437409090316,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.931198777614032,-60.30453875456271,549542.2907416408,549567.2488633833,549542.2907416408,0.0,-60279.58063282026,24.958121742449293,0.0,163.80217559250693,155.0659348611451,154.66198181616525,154.37378447522255,153.86806194954508,153.04039199481292,151.84116629638845,150.25795013921496,148.3011327164594,146.00102765253848,143.42856886255495,140.74924875985022,138.3261576217733,137.21437409090316,171.9917632799833,155.3796033086942,154.70943266082634,154.43585661173853,153.97075308905372,153.19610892517545,152.0550292942531,150.53026831988382,148.62920213050683,146.37850329413942,143.8406925532099,141.1628811111548,138.6714855211731,137.24138876476476
2026-07-17 12:10:00,1139.381,2646483.8925449536,3535430.8801400005,2390522.525959893,1144908.3541801074,3535.4308801400007,2646.4838925449535,3535430.8801400005,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6281333278874,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,66553822249.51305,18.487172847086956,13.021230208497586,310.0,137.23759531729578,293.3790072055901,151.8116952878434,137.2055263397648,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.94125785335064,-60.354454419642245,549644.3214912519,549669.2793237916,549644.3214912519,0.0,-60329.496587102534,24.95783253970876,0.0,164.31163415424513,155.07379321837612,154.65253186088609,154.3652587077392,153.86213218706678,153.0378723971317,151.84241743895956,150.26303093770278,148.3099114508472,146.0131414558228,143.4431212933933,140.76417580973154,138.33706198417437,137.2055263397648,172.76461966438671,155.40788141288715,154.70040923415928,154.4270126864278,153.96429989456146,153.19294221212806,152.05556770421177,150.5346089570633,148.6372420509589,146.38992861646977,143.85472204321104,141.1776865559333,138.68312943175962,137.23759531729578
