timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-17 12:20:00,1137.807,2646500.80220161,3530546.8525799997,2390610.209479682,1139936.6431003176,3530.5468525799997,2646.50080220161,3530546.8525799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62780898085018,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,66847433805.37548,18.5687316126043,13.07867519860539,310.0,137.23402749988634,294.1880616127658,151.812127476185,137.1969941842085,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.951325248249693,-60.40436939432486,549732.0050110408,549756.9624983822,549732.0050110408,0.0,-60379.41190698353,24.957487341329397,0.0,164.83755464372004,155.0829677126791,154.64311103537153,154.35671387049513,153.85617013431056,153.0353123594838,151.84362360933292,150.26806463156876,148.31864277226322,146.02521064656344,143.45763922426363,140.77909346493573,138.34801130677596,137.1969941842085,173.55274923072898,155.43856228870385,154.69145965975343,154.41815192100506,153.95781457496867,153.1897339960157,152.0560590180019,150.53889950743942,148.64523081294286,146.40130465458233,143.86871093986292,141.19247420530013,138.69480510005917,137.23402749988634
2026-07-17 12:30:00,1135.954,2646516.7060915423,3524797.10476,2390684.3621684946,1134112.7425915054,3524.79710476,2646.5167060915423,3524797.10476,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62750483727862,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,67141059904.107155,18.650294417807544,13.136123034020075,310.0,137.23068192059918,294.9564103530622,151.81256051617072,137.18877201053144,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.961400962177438,-60.45428356646833,549806.1576998535,549831.1147859253,549806.1576998535,0.0,-60429.32648039656,24.95708607177221,0.0,165.379852670387,155.09352734866002,154.63372224138698,154.34815011098596,153.850175809147,153.03271182474109,151.84478468560573,150.2730510465758,148.3273264598074,146.03723494642134,143.47212228700704,140.79400120947798,138.35900476599153,137.18877201053144,174.35581204570735,155.47174237172229,154.68258988147278,154.40927463909583,153.951297283716,153.18648439836588,152.05650333763057,150.54314006425537,148.65316850316373,146.41263147046246,143.88265923162592,141.20724388867743,138.70651203219398,137.23068192059918
2026-07-17 12:40:00,1133.808,2646531.6193344626,3518138.1955199996,2390745.764037588,1127392.4314824115,3518.1381955199995,2646.5316193344624,3518138.1955199996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62722059587864,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,67434692895.73143,18.731859137703175,13.193572218026596,310.0,137.22755526519938,295.686101431744,151.81299201000525,137.18085434326974,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.971484994981411,-60.50419682384116,549867.5595689468,549892.5161976332,549867.5595689468,0.0,-60479.240195154794,24.956628686370095,0.0,165.93842800648554,155.1055428277216,154.62436857584925,154.33956758790464,153.84414923788236,153.0300707468963,151.84590055982142,150.27799002515277,148.33596231175187,146.04921409827847,143.48657013572014,140.80889854896083,138.37004155888692,137.18085434326974,175.17345904592443,155.50751915770977,154.6738061759952,154.40038118023486,153.9447481801139,153.1831935483281,152.05690077476504,150.5473307323994,148.6610552218464,146.423909141265,143.89656692321347,141.22199545175462,138.71824975028497,137.22755526519938
2026-07-17 12:50:00,1131.356,2646545.556703734,3510529.7866399996,2390795.1602308853,1119734.6264091143,3510.5297866399997,2646.5455567037343,3510529.7866399996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62695596221556,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,67728325577.42537,18.813423771507047,13.251021341395363,310.0,137.22464429490532,296.3790798141186,151.8134196865478,137.17323584142926,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.981577346490443,-60.55410905418336,549916.9557622443,549941.9118774154,549916.9557622443,0.0,-60529.152939012274,24.956115171080455,0.0,166.51316501652263,155.11908650642167,154.61505333952795,154.330966471448,153.83809045509406,153.0273890908385,151.84697113769363,150.28288142607084,148.34455014517556,146.06114786584627,143.50098244636547,140.82378501022734,138.38112090287697,137.17323584142926,176.00533267103233,155.54599111419745,154.66511516377184,154.39147190054723,153.9381674291101,153.17986158232696,152.05725145029186,150.55147162786974,148.66889108211657,146.43513775863082,143.91043403488334,141.2367287558184,138.73001779186836,137.22464429490532
2026-07-17 13:00:00,1128.58,2646558.532636392,3501916.0252,2390833.262474878,1111082.7627251218,3501.9160252,2646.558532636392,3501916.0252,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62671064851483,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,68021951173.46928,18.8949864370748,13.308469078459376,310.0,137.2219458441972,297.0371926096891,151.81384139538338,137.16591129481105,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.991678016514653,-60.60402014526645,549955.0580062369,549980.0135517784,549955.0580062369,0.0,-60579.06459972495,24.955545541502943,0.0,167.1039330988455,155.13423235193406,154.60578004588314,154.32234694364743,153.83199950346273,153.02466683212066,151.84799633832046,150.2877251241067,148.35308979558388,146.07303603325644,143.51535891636297,140.838660140995,138.39224203540527,137.16591129481105,176.85106748796332,155.58725759038018,154.65652381997413,154.38254717347584,153.9315552010624,153.17648864371932,152.05755549387914,150.55556287724406,148.6766762093872,146.4463174280091,143.92426060173437,141.25144367708697,138.7418157093165,137.2219458441972
2026-07-17 13:10:00,1125.46,2646570.5612429134,3492234.8523999997,2390860.750461167,1101374.1019388326,3492.2348524,2646.5705612429133,3492234.8523999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62648437346797,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,68315563316.02573,18.976545365562703,13.365914183353642,310.0,137.2194568186818,297.66219399548356,151.81425510117063,137.1588756204294,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.001787004845479,-60.65392998495273,549982.5459925261,550007.5009123692,549982.5459925261,0.0,-60628.97506510961,24.95491984311957,0.0,167.71058713800335,155.1510558946918,154.59655243002976,154.31370919872538,153.8258764336004,153.02190395672108,151.84897609388946,150.29252100969444,148.36158111651451,146.08487840463576,143.52969926416327,140.85352350947133,138.40340421360838,137.1588756204294,177.71029080558196,155.63141872549198,154.64803948541035,154.37360739055623,153.9249116715162,153.1730748824552,152.05781304354284,150.55960461715463,148.68441074075102,146.4574482679865,143.93804667300995,141.26614010605036,138.7536430692636,137.2194568186818
2026-07-17 13:20:00,1121.974,2646581.6563167335,3481418.0035599996,2390878.273091426,1090539.7304685735,3481.4180035599998,2646.5816563167336,3481418.0035599996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6262768620435,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,68609156026.66554,19.058098896295984,13.423355486400753,310.0,137.2171741930129,298.2557498916838,151.81465887825237,137.15212385901967,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.011904311255684,-60.70383846122959,550000.0686227849,550025.0228609234,550000.0686227849,0.0,-60678.884223091125,24.954238138459914,0.0,168.3329679666373,155.16963417829655,154.5873744578137,154.30505344347853,153.81972130387612,153.01910046079865,151.84991034937434,150.29726898856705,148.3700239791302,146.09667480366593,143.54400322880528,140.86837470395332,138.41460671396558,137.15212385901967,178.58262327914477,155.6785753558083,154.63966987735395,154.3646529622408,153.9182370209883,153.1696204547433,152.05802424521875,150.56359699376995,148.69209482438023,146.46853040962324,143.95179231140855,141.28081794681708,138.765499452037,137.2171741930129
2026-07-17 13:30:00,1118.094,2646591.8313435167,3469378.5963600003,2390886.4499147334,1078492.146445267,3469.3785963600003,2646.591831343517,3469378.5963600003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62608784530286,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,68902723698.75613,19.139645471876705,13.48079189066516,310.0,137.21509500886583,298.81944240201545,151.8150509055164,137.1456511716345,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.022029935499404,-60.75374546231678,550008.2454460922,550033.1989466358,550008.2454460922,0.0,-60728.79196177318,24.95350054359733,0.0,168.9709028356792,155.19004570677862,154.5782503350073,154.29637989768952,153.81353418023892,153.01625635044297,151.85079906222464,150.30196898138814,148.37841827180011,146.1084250731305,143.55827056945876,140.88321333241134,138.42584883193578,137.1456511716345,179.46767950400013,155.7288289203257,154.63142310057776,154.3556843187725,153.91153143475591,153.16612552272116,152.05818925234024,150.56754016228277,148.6997286189337,146.47956399579803,143.96549759240287,141.29547711646862,138.77738445109503,137.21509500886583
2026-07-17 13:40:00,1113.79,2646601.0995101808,3456023.5425999993,2390885.8722625296,1065137.6703374698,3456.0235425999995,2646.6010995101806,3456023.5425999993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62591706022104,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,69196261080.53076,19.221183633480766,13.538222368640673,310.0,137.21321637296572,299.3547740307335,151.81542946149355,137.13945283632586,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.032163877312188,-60.8036508767012,550007.6677938885,550032.6205010806,550007.6677938885,0.0,-60778.69816950901,24.952707192191156,0.0,169.624205891681,155.21237038930624,154.56918451658382,154.28768879456823,153.8073151360392,153.0133716414196,151.85164220204825,150.30662092337516,148.38676389967122,146.1201290744493,143.57250106495374,140.89803902205975,138.43712988158225,137.13945283632586,180.3650685980104,155.78228136552372,154.62330765600336,154.34670191111076,153.90479510265308,153.16259025413092,152.0583082254223,150.57143428640615,148.70731229297292,146.49054918056183,143.97916260356814,141.31011754442216,138.7892976724718,137.21321637296572
2026-07-17 13:50:00,1109.026,2646609.4737136895,3441241.13644,2390877.1043497105,1050364.0320902895,3441.24113644,2646.6094737136896,3441241.13644,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62576424951217,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,69489763258.81844,19.302712016338454,13.595645959067252,310.0,137.2115354551682,299.86317168744495,151.81579291968194,137.13352424491077,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.042306136411053,-60.85355459319061,549998.8998810692,550023.8517393139,549998.8998810692,0.0,-60828.60273494595,24.951858244661707,0.0,170.29267866013845,155.23668948244028,154.56018171611277,154.27898038122416,153.80106425184857,153.01044635891134,151.8524397502886,150.31122476391548,148.3950607842299,146.13178668720275,143.58669451329783,140.91285141891476,138.44844919518698,137.13352424491077,181.27439477222163,155.83903504896062,154.61533245674045,154.33770621190925,153.89802821887304,153.15901482200005,152.05838133165233,150.5752795378769,148.7148460243866,146.50148612850137,143.9927874439201,141.3247391718023,138.8012387342302,137.2115354551682
2026-07-17 14:00:00,1103.762,2646616.96656961,3424907.2602799996,2390860.6842945074,1034046.5759854922,3424.9072602799997,2646.6169665696098,3424907.2602799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62562916145976,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,69783225643.38571,19.38422934538492,13.653061763867452,310.0,137.21004948659157,300.34599049044084,151.81613974408623,137.12786089981938,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.052456712494545,-60.90345650095492,549982.4798258661,550007.4307797482,549982.4798258661,0.0,-60878.50554707274,24.95095388218033,0.0,170.97611053371415,155.2630855300208,154.55124691515917,154.27025491917135,153.794781615279,153.0074805372561,151.8531916998968,150.31578046617548,148.40330886285628,146.14339780864623,143.60085073118327,140.92765018734167,138.45980612285527,137.12786089981938,182.19525788935118,155.89919264301062,154.607506833196,154.3286977165471,153.89123098177816,153.1553994043285,152.05840874448813,150.57907609596808,148.7223299998254,146.51237501411347,144.00637222326395,141.33934195082284,138.813207265923,137.21004948659157
2026-07-17 14:10:00,1097.95,2646623.5904204296,3406872.973,2390837.1252886592,1016035.847711341,3406.8729730000005,2646.6235904204295,3406872.973,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6255115497514,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,70076643951.98056,19.465734431105712,13.710468945220278,310.0,137.20875575779945,300.8045173786758,151.8164684849616,137.12245841102288,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.06261560524281,-60.95335648958544,549958.9208200179,549983.8708143332,549958.9208200179,0.0,-60928.4064952702,24.949994315233198,0.0,171.67427926430733,155.29164230078933,154.5423853727905,154.2615126848666,153.78846732080171,153.00447421968184,151.8538980549992,150.32028800670452,148.41150808837097,146.1549623532167,143.61496955348454,140.94243500959237,138.47120003211197,137.12245841102288,183.1272540097057,155.96285703754899,154.59984054526484,154.3196769442144,153.8844035937173,153.1517441837814,152.05839064326335,150.58282414700986,148.72976441414642,146.52321602119008,144.0199170615546,141.353925844179,138.82520290806306,137.20875575779945
2026-07-17 14:20:00,1091.535,2646629.3573436663,3386967.6128999996,2390806.9165905854,996160.6963094142,3386.9676128999995,2646.6293573436665,3386967.6128999996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6254111733181,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,70370014195.9721,19.54722616554781,13.767866722751604,310.0,137.2076516170332,301.239974542023,151.81677777475198,137.11731249303958,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.072782814317668,-61.0032544491469,549928.712121944,549953.6611017246,549928.712121944,0.0,-60978.3054693662,24.948979780703667,0.0,172.38695145795944,155.32244472385398,154.53360263513932,154.25275397028307,153.7821214695661,153.0014274580391,151.85455883056187,150.3247473750338,148.4196584285764,146.16648025203224,143.62905083274816,140.957205585334,138.4826303074905,137.11731249303958,184.06997592418273,156.03013123974,154.5923437929193,154.31064443905868,153.877546260851,153.14804934738842,152.05832721280075,150.58652388392036,148.7371494698686,146.53400934221517,144.03342208826857,141.36849082445056,138.83722531160322,137.2076516170332
2026-07-17 14:30:00,1084.454,2646634.279159741,3364995.6947599994,2390770.5244769743,974225.1702830251,3364.9956947599994,2646.634279159741,3364995.6947599994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62532779617806,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,70663332666.5613,19.62870351848925,13.825254370836296,310.0,137.20673446849287,301.65352267894525,151.8170663242141,137.11241896201776,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.082958339362706,-61.05315027022704,549892.3200083331,549917.2679188731,549892.3200083331,0.0,-61028.20235968701,24.947910540031444,0.0,173.11388307162622,155.35557882212396,154.52490454497996,154.24397908352034,153.77574416921942,152.99834031253184,151.85517405205186,150.32915857327157,148.42775986579318,146.17795145238554,143.64309443867552,140.97196163117076,138.49409635011537,137.11241896201776,185.02301367404786,156.10111827752468,154.58502722583282,154.30160077138106,153.87065919298473,153.14431508624963,152.0582186430336,150.59017550574544,148.74448537663937,146.5447551777739,144.0468874417886,141.38303687351677,138.84927413742585,137.20673446849287
2026-07-17 14:40:00,1076.632,2646638.3674396425,3340724.4980800003,2390728.393162074,949996.1049179262,3340.72449808,2646.6383674396425,3340724.4980800003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6252611872847,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,70956595921.54309,19.71016553376197,13.88263121600824,310.0,137.20600177066598,302.0462640902675,151.81733291871743,137.10777373289278,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.093142180003369,-61.10304384398446,549850.1886934328,549875.1354803116,549850.1886934328,0.0,-61078.09705710574,24.94678687871783,0.0,173.85481991088898,155.39113164379262,154.51629725133236,154.2351883494517,153.76933553372746,152.99521285144692,151.8557437550967,150.33352161569525,148.43581239639244,146.18937591723298,143.65710025760043,140.98670288015944,138.50559757727953,137.10777373289278,185.98595505721855,156.17592110026908,154.57790195341713,154.292546538892,153.86374260341054,153.1405415952482,152.0580651286357,150.5937792172094,148.75177235071243,146.55545373597417,144.06031326880125,141.3975639819835,138.86134905584316,137.20600177066598
2026-07-17 14:50:00,1067.982,2646641.6335123754,3313884.06708,2390680.945680484,923203.1213995158,3313.88406708,2646.6416335123754,3313884.06708,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.625211120379,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,71249800772.59834,19.79161132572176,13.939996634473992,310.0,137.20545103470297,302.4192456172955,151.8175764147125,137.10337281661782,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.103334335847068,-61.15293506219468,549802.741211843,549827.6868209481,549802.741211843,0.0,-61127.98945308954,24.945609105139738,0.0,174.60949812771833,155.42919119199067,154.5077872190773,154.22638211041038,153.76289568319683,152.99204515088283,151.85626798514207,150.33783652834154,148.44381603032548,146.2007536246798,143.67106819196218,141.0014290813202,138.5171334220174,137.10337281661782,186.9583861208202,156.25464248027154,154.57097955447352,154.283482368027,153.8567967087578,153.1367290727699,152.05786686865954,150.59733522827537,148.75901061443787,146.5661052318813,144.0736997237077,141.4120721486226,138.8734497461083,137.20545103470297
2026-07-17 15:00:00,1058.401,2646644.088472202,3284154.79894,2390628.584733454,893526.2142065461,3284.15479894,2646.644088472202,3284154.79894,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62517737384587,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,71542944273.09338,19.873040075859272,13.99735004972579,310.0,137.20507982283863,302.7734614321112,151.81779573635876,137.09921231746546,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.113534806483283,-61.20282381729477,549750.3802648128,549775.3246423629,549750.3802648128,0.0,-61177.87943974469,24.94437755007675,0.0,175.37764471744518,155.46984635272662,154.49938123856694,154.21756072691582,153.75642474369934,152.98883729447803,151.85674679710868,150.34210334859495,148.4517707906514,146.2120845674629,143.6849981597751,141.01613999914304,138.5287033326743,137.09921231746546,187.9398916398164,156.33738491417492,154.56427208664215,154.27440891532092,153.84982172885256,153.1328777204299,152.057624066184,150.60084375371667,148.76620039576426,146.5767098869662,144.08704696804838,141.42656137982462,138.88557589593717,137.20507982283863
2026-07-17 15:10:00,1047.769,2646645.7431856804,3251164.34086,2390571.6935000075,860592.6473599924,3251.16434086,2646.64574318568,3251164.34086,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62515973057495,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,71836023706.36629,19.954451029546192,14.054690930249755,310.0,137.20488574685848,303.1098556874841,151.81798987230502,137.09528843039945,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.123743591483688,-61.252710002426234,549693.4890313663,549718.432123932,549693.4890313663,0.0,-61227.76690986054,24.943092565692496,0.0,176.1589780141342,155.51318682122508,154.49108643521717,154.20872457844118,153.74992284709867,152.98558937313967,151.85718025504912,150.34632212477555,148.45967671306354,146.22336875243184,143.69889009409613,141.030835413092,138.5403067724738,137.09528843039945,188.93005558154712,156.42425052461488,154.55779209561564,154.2653268688418,153.84281788658657,153.12898774280666,152.05733692797034,150.60430501269897,148.7733419277535,146.58726792856723,144.10035516994216,141.44103168906463,138.89772720104236,137.20488574685848
2026-07-17 15:20:00,1035.941,2646646.6082984977,3214462.7665399997,2390510.636415615,823952.1301243845,3214.46276654,2646.6466082984975,3214462.7665399997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.625157977825,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,72129036574.4803,20.035843492911194,14.112018787325503,310.0,137.20486646660925,303.429325033459,151.81815787261505,137.0915974385147,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.133960690402269,-61.30259351147614,549632.431946974,549657.373701499,549632.431946974,0.0,-61277.651756951236,24.941754524901626,0.0,176.95320818359434,155.5593030267796,154.4829102790685,154.19987406422328,153.7433901308801,152.98230148477253,151.8575684318046,150.35049291572713,148.46753384541557,146.23460620002905,143.71274394249107,141.04551511710693,138.55194321908297,137.0915974385147,189.92846155604212,156.51534096223105,154.5515526240991,154.25623694968579,153.83578540779564,153.1250593471835,152.057005664128,150.60771922837355,148.78043544810788,146.59777958936607,144.11362450353948,141.45548309638156,138.90990336467829,137.20486646660925
2026-07-17 15:30:00,1022.744,2646646.6942421105,3173513.26736,2390445.759919382,783067.5074406178,3173.51326736,2646.6466942421107,3173513.26736,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62517190709255,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,72421980587.42557,20.117216829840434,14.169333172913465,310.0,137.2050196885522,303.7327210073298,151.81829884583126,137.0881357105439,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.144186102775455,-61.35247423911677,549567.555450741,549592.4958145614,549567.555450741,0.0,-61327.533875296416,24.94036382035847,0.0,177.76003771330167,155.60828605623595,154.47486059430122,154.1910096041158,153.73682673798345,152.97897373400926,151.85791140866286,150.35461579040563,148.47534224724834,146.2457969437705,143.72655966650052,141.06017891910477,138.5636121641771,137.0881357105439,190.93469325200527,156.6107573081695,154.54556722049912,154.24713991353264,153.82872452114813,153.1210927432973,152.05663048778962,150.61108662748174,148.78748119871085,146.60824510687777,144.12685514849048,141.46991562787176,138.9221040971985,137.2050196885522
2026-07-17 15:40:00,1007.97,2646646.011240192,3127670.4318,2390377.393171071,737293.0386289288,3127.6704317999997,2646.6460112401924,3127670.4318,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6252013139841,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,72714853652.75104,20.19857045909751,14.22663367762639,310.0,137.20534316435908,304.0208523033689,151.81841195617045,137.0848996984295,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.154419828122261,-61.402352080843386,549499.18870243,549524.1276232933,549499.18870243,0.0,-61377.41315998003,24.938920863351086,0.0,178.57916189854694,155.66022757622386,154.4669455686903,154.18213163948744,153.73023281663953,152.9756062319419,151.85820927501737,150.3586908274692,148.4831019893177,146.25694102972744,143.74033724110637,141.07482664048075,138.5753131130044,137.0848996984295,191.94833485839627,156.71059997720445,154.53984994732565,154.2380365522634,153.82163545804343,153.1170881430951,152.05621161479502,150.61440743997088,148.7944794251804,146.6186647229555,144.14004728942805,141.48432931519636,138.9343291156252,137.20534316435908
2026-07-17 15:50:00,991.365,2646644.5693148924,3076146.1130999997,2390305.848739896,685840.2643601038,3076.1461130999996,2646.6445693148926,3076146.1130999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62524599809228,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,73007653865.60963,20.27990385155823,14.28391992878166,310.0,137.20583468954928,304.2944869283614,151.81849642084495,137.0818859349597,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.16466186594443,-61.45222693301029,549427.6442712548,549452.5816973383,549427.6442712548,0.0,-61427.28950692678,24.93742608350294,0.0,179.4102693241606,155.71521975425463,154.45917376298635,154.1732406341654,153.7236085202111,152.97219909585527,151.85846212802824,150.3627181148701,148.49081315312472,146.26803851600974,143.75407665419988,141.08945811561028,138.5870455839511,137.0818859349597,192.96897147156287,156.81496862160517,154.53441538929067,154.22892769563995,153.81451845252082,153.11304576049815,152.05574926338548,150.6176818986215,148.80143037643577,146.62903868330943,144.15320111546612,141.49872419510322,138.94657814323085,137.20583468954928
2026-07-17 16:00:00,972.62,2646642.3782929154,3017981.5028,2390231.4232666865,627750.0795333134,3017.9815028,2646.6423782929155,3017981.5028,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62530576287577,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,73300379499.2007,20.36121652755575,14.341191588531382,310.0,137.20649210216746,304.5543542486899,151.81855150750405,137.07909103146653,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.174912215726575,-61.50209869286534,549353.2187980453,549378.1546779728,549353.2187980453,0.0,-61477.162812937866,24.935879927470523,0.0,180.2530423412032,155.77335517880329,154.45155412020756,154.16433707542572,153.716954007038,152.96875244896233,151.85867007228566,150.36669774944932,148.49847583044806,146.27908947225228,143.76777790605234,141.10407319135282,138.59880910810844,137.07909103146653,193.9961894879027,156.9239620358694,154.52927866108723,154.21981421304676,153.8073737411791,153.1089658111739,152.055243653907,150.6209102386866,148.80833430427788,146.63936723704117,144.166316819713,141.51310030896292,138.95885090913254,137.20649210216746
2026-07-17 16:10:00,951.349,2646639.447811406,2951978.86606,2390154.398099959,561824.467960041,2951.9788660599997,2646.639447811406,2951978.86606,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62538041554242,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,73593028995.59406,20.442508054331682,14.398448352067103,310.0,137.20731328150063,304.8011469344265,151.81857653178912,137.07651167558552,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.185170876936338,-61.551967258582465,549276.1936313177,549301.1279141763,549276.1936313177,0.0,-61527.03297572385,24.934282858615916,0.0,181.1071575380483,155.83472677849355,154.44409597482854,154.15542147503098,153.7102694402872,152.96526642014214,151.85883321947603,150.37062983653405,148.5060901228803,146.29009397910446,143.78144100878845,141.11867172655795,138.6106032288414,137.07651167558552,195.02957698205998,157.03767806244235,154.52445541483377,154.21069701529586,153.80020156310707,153.10484851231539,152.0546950085236,150.62409269754212,148.81519146298285,146.6496506361923,144.1793945988004,141.52745770231994,138.97114714789853,137.20731328150063
2026-07-17 16:20:00,927.074,2646635.787323675,2876654.9975599996,2390075.039907165,486579.9576528347,2876.6549975599996,2646.6357873236752,2876654.9975599996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6254697669364,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,73885600956.9208,20.523778043589115,14.455689945896303,310.0,137.2082961468343,305.03552280561297,151.81857085499814,137.07414462907457,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.195437849024554,-61.60183252929279,549196.8354385238,549221.768073879,549196.8354385238,0.0,-61576.89989393763,24.93263535515871,0.0,181.97228620531854,155.8994277405038,154.4368090618514,154.14649437031684,153.70355498780827,152.96174114368063,151.85895168805115,150.374514489539,148.5136561413679,146.30105212772395,143.79506598586397,141.13325359157486,138.62242750136028,137.07414462907457,196.06872407068417,157.15621349853652,154.5199618471682,154.20157705649416,153.79300215982505,153.10069408242882,152.0541035509401,150.62722951434932,148.82200210890937,146.65988913530822,144.19243465242766,141.5417964244578,138.98346659916788,137.2082961468343
2026-07-17 16:30:00,899.19,2646631.4061047416,2790132.6186,2389993.6012639645,400139.0173360356,2790.1326186,2646.6314061047415,2790132.6186,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62557363142835,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,74178094136.91768,20.6050261491438,14.512916126188038,310.0,137.20943865624614,305.2581065856505,151.81853388185417,137.0719867256917,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.205713131425407,-61.65169440511375,549115.3967953232,549140.3277332337,549115.3967953232,0.0,-61626.7634672033,24.930937910452485,0.0,182.84809479417297,155.96755142831225,154.42970352574406,154.1375563253277,153.69681082199432,152.9581767590145,151.85902560290128,150.3783518295718,148.52117400575574,146.3119640192753,143.80865287154765,141.1478186677657,138.63428149229563,137.0719867256917,197.11322326180172,157.2796640041638,154.5158147059764,154.19245533597436,153.78577577523794,153.09650274112883,152.05346950613463,150.63032092972895,148.82876650011946,146.67008299101687,144.2054371829218,141.5561165279795,138.9958090072821,137.20943865624614
2026-07-17 16:40:00,866.924,2646626.313256711,2690013.15656,2389910.321219541,300102.8353404589,2690.01315656,2646.6263132567105,2690013.15656,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62569182680934,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,74470507432.81053,20.686252064669592,14.570126677184966,310.0,137.21073880543693,305.46949156647315,151.81846505837308,137.07003486912956,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.215996723556602,-61.70155278717669,549032.1167508998,549057.0459419313,549032.1167508998,0.0,-61676.62359614519,24.929191031500523,0.0,183.73424536747692,156.03919129889863,154.42278992923204,154.12860793200284,153.6900371196489,152.95457341047836,151.85905509503203,150.3821419850429,148.5286438443367,146.32282976443375,143.82220171040882,141.1623668470234,138.64616477927711,137.07003486912956,198.1626697898719,157.4081240114881,154.51203129674172,154.18333290028858,153.77852265559983,153.09227470894123,152.0527931001009,150.63336718544704,148.83548489601262,146.68023246162235,144.21840239481264,141.57041806840235,139.00817412093022,137.21073880543693
2026-07-17 16:50:00,829.285,2573221.5979000004,2573221.5979,2382165.3517153976,191056.24618460238,2573.2215979,2573.2215979000002,2573221.5979,0.02041760546864311,0.018375844921778798,0.0,0.002041760546864311,0.021,0.0026241550782212034,0.021,254.79483748355224,304.53187508811556,182.0,310.0,266.2273826128519,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.3061603555447,True,1840878.2044686412,1840.8782044686411,B,0.0,74758244069.86423,20.76617890829562,14.626422241644791,310.0,137.20835160301763,305.66924332400066,151.81813561430326,137.0681501195688,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.226288493255606,-61.750618194017356,541287.1472467565,541311.6799501769,541287.1472467565,0.0,-61726.085490597005,24.532703420351027,0.0,184.61701262125644,156.11300376653196,154.41599670586527,154.11961170296303,153.6831689995777,152.950825310213,151.85888731277052,150.38568354477704,148.53581706393638,146.3333575455273,143.83538675735883,141.17655991545288,138.65777303816998,137.0681501195688,198.84810255937026,157.49983612910256,154.50624814121528,154.17321102749221,153.76954639187312,153.08523645694777,152.04805507975695,150.6310603767158,148.83559551748104,146.68262534971336,144.22270814941194,141.57572605896598,139.01244487716588,137.20835160301763
2026-07-17 17:00:00,784.979,2435742.73826,2435742.73826,2358145.3120488147,77597.42621118529,2435.74273826,2435.74273826,2435742.73826,0.01903374878664466,0.017130373907980192,0.0,0.001903374878664467,0.021,0.0038696260920198094,0.021,252.5186814008251,301.33994290238513,182.0,310.0,262.9708591167105,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.37075447843446,True,1840878.2044686412,1840.8782044686411,B,0.0,75031539983.44048,20.842094439844576,14.679892484005574,310.0,137.199447920342,305.85644180733357,151.8171746562066,137.06600287728523,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.236588029652076,-61.797218378836035,517267.10758017364,517290.407672583,517267.10758017364,0.0,-61773.91828642669,23.30009240934305,0.0,185.4652853113679,156.18533251595463,154.40912055184097,154.1104868840313,153.67606976157816,152.9467081921172,151.85819632739353,150.38854520655954,148.54215970351893,146.34291903092472,143.8475045320261,141.1896638973668,138.668439186261,137.06600287728523,198.91775757172763,157.51757577388304,154.4963058136724,154.16147584268347,153.75784697785434,153.07373168323727,152.03682616030954,150.62016407337973,148.82507147150957,146.67250218699897,144.2130020909156,141.56641963254845,139.00343799715407,137.199447920342
2026-07-17 17:10:00,732.319,2272341.91786,2272341.9178599995,2272341.91786,0.0,2272.3419178599993,2272.3419178599997,2272341.9178599995,0.017048596218363167,0.01534373659652685,0.0,0.0017048596218363164,0.021,0.005656263403473151,0.021,248.3338963508071,295.84205731594693,182.0,310.0,257.3574352157987,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.48629782375602,True,1840878.2044686412,1840.8782044686411,B,0.0,75280338719.9632,20.911205199989777,14.728569862920043,310.0,137.18438366499552,306.03027766554624,151.81525853482913,137.06322547501753,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.246894635172016,-61.83963311963343,476482.9866204353,476504.193990834,476482.9866204353,0.0,-61818.42574923474,21.207370398697094,0.0,186.2454707459886,156.25170874286522,154.4019065003596,154.10114882343336,153.668598782613,152.94199029955868,151.8566438351585,150.39027783107457,148.54711436959886,146.35085692038604,143.8578175244463,141.20090683732494,138.67745657296462,137.06322547501753,198.4183671785183,157.46000097161502,154.48200082909614,154.14825649521924,153.74367949865805,153.0581698602737,152.01968734920334,150.60143313254355,148.80483491728984,146.65093698774274,144.19047106828705,141.54371034947465,138.98220630603745,137.18438366499552
2026-07-17 17:20:00,669.101,2076180.25694,2076180.25694,2076180.25694,0.0,2076.18025694,2076.18025694,2076180.25694,0.014512074263172496,0.013060866836855246,0.0,0.00145120742631725,0.021,0.007939133163144756,0.021,240.74678308660864,286.5962100139303,182.0,310.0,247.90490442503025,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.692990312061,True,1840878.2044686412,1840.8782044686411,B,0.0,75495862364.65868,20.971072879071855,14.770736982675134,310.0,137.1636940113802,306.18955441097165,151.81209813047647,137.05950138410864,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.257207362055391,-61.876361300253905,421064.0717024109,421082.4357927211,421064.0717024109,0.0,-61857.997209943656,18.364090310249594,0.0,186.92863680742497,156.30816605757516,154.39412042443203,154.09152154577905,153.66063060178675,152.93646535056487,151.85392919556443,150.3904826978147,148.5501866139568,146.35658855945502,143.86567246834443,141.20960572414702,138.68420159446097,137.05950138410864,197.38907773979665,157.33492236324923,154.46367813266627,154.13357260021633,153.72706619187736,153.0386064136799,151.99674213517437,150.57502594581086,148.77510094321912,146.6182015494371,144.15544403668503,141.50798252350734,138.94917817269786,137.1636940113802
2026-07-17 17:30:00,592.506,1838510.5676399998,1838510.5676399998,1838510.5676399998,0.0,1838.5105676399999,1838.5105676399999,1838510.5676399998,0.011432779941467228,0.011432779941467228,1.5791928598630924e-05,0.0,0.021,0.009551428129934142,0.021,238.91149216687256,277.81375876733927,182.0,310.0,238.91149216687256,139.97241240431057,1838338.934287724,1838.338934287724,1838338.934287724,1838.338934287724,0.0,0.0,0.0,194.9039605094356,False,1840878.2044686412,1840.8782044686411,C*,-2539.270180917112,75546236587.0427,20.98506571862297,14.78059268027545,,,306.2266866282763,151.79252744322415,137.14487574004963,0.0,0.0,2539.270180917112,2.539270180917112,0.0,3.713858397405905e-06,-11.26752151554839,-61.88492095799299,2070.904434397038,145841.95826468954,2070.904434397038,0.0,81886.13287229952,143771.0538302925,0.0,187.22908251217268,156.31577779689184,154.37173412441066,154.06831990275995,153.6382850336429,152.91539210804055,151.8343567298253,150.37251980731025,148.5338646811988,146.3418611204419,143.85232807235596,141.19705870575547,138.6710989007673,137.14487574004963,189.4265564771298,156.54928945200072,154.4048859249859,154.0956304478778,153.67056415929108,152.95494492184966,151.88214847201755,150.42871321438557,148.59812350888444,146.4133735777643,143.92928663969425,141.2754087434158,138.74222700542384,139.80806345687574
2026-07-17 17:40:00,499.184,1548938.0009599999,1548938.0009599999,1524597.3681645058,24340.63279549405,1548.93800096,1548.93800096,1548938.0009599999,0.009381526027020663,0.009381526027020663,0.0019616355718681893,0.0,0.021,0.009656838401111149,0.021,237.66502418422328,276.5976437388388,182.0,310.0,237.66502418422328,137.98216112526327,1655148.424237023,1655.1484242370232,1522524.9712998334,1522.5249712998334,132623.45293718975,132.62345293718974,0.0,194.93431478523343,False,1840878.2044686412,1840.8782044686411,C*,-185729.7802316181,75430783770.15065,20.952995491708513,14.758004380217567,,,305.8069463177635,151.76456000065653,141.53022460388377,132623.45293718975,132.62345293718974,185729.7802316181,185.7297802316181,0.0,3.713858397405905e-06,-11.277832718880367,-61.8672199918579,2072.396864672388,2069.3114423075313,2072.396864672388,132623.45293718975,-61870.30541422276,-3.0854223648639163,0.0,186.8321826525073,156.26571580190313,154.34519058916482,154.04190182457916,153.61051110304874,152.88582060462838,151.8028463138961,150.33911706569856,148.49872661256364,146.30526639722655,143.8148445911935,141.15992920410545,138.6370924269163,141.53022460388377,180.01317125422227,155.80569263041508,154.32653460140813,154.02520463793581,153.5673046908843,152.80681273738583,151.68406236813757,150.17994557458778,148.30061953589748,146.07201260126013,143.55574397401762,140.89713761729666,138.42175851099128,219.8367064824987
2026-07-17 17:50:00,386.055,1197905.5017,1197905.5017,1074239.992818316,123665.50888168393,1197.9055016999998,1197.9055016999998,1197905.5017,0.00712944174975177,0.00712944174975177,0.005111591046945524,0.0,0.021,0.008758967203302707,0.021,237.17486147213438,276.1194918536679,182.0,310.0,237.1748614721344,135.13291948843522,1392893.082811958,1392.8930828119578,1072167.2055880658,1072.1672055880658,320725.8772238922,320.7258772238922,0.0,194.946326135135,False,1840878.2044686412,1840.8782044686411,C*,-447985.1216566833,75202492272.71738,20.88958118686594,14.71333923489238,,,304.03805344159446,151.72200257295174,146.8551739426967,320725.8772238922,320.7258772238922,447985.1216566833,447.98512165668325,0.0,3.713858397405905e-06,-11.288137661466031,-61.82965551398108,2072.7872302500764,2069.703682417763,2072.7872302500764,320725.8772238922,-61832.739061813394,-3.083547832313343,0.0,185.89559402056366,156.1808857854162,154.31469107919963,154.01049927088678,153.57414784056755,152.84309260029357,151.75324371192403,150.2826909323526,148.43588560954183,146.23689752064263,143.74297716203458,141.08918464952424,138.62313968926793,146.8551739426967,171.4609183711059,155.24736382540218,154.24041122401994,153.92026147434052,153.40259557860074,152.56672927890932,151.36271189700523,149.77756325220477,147.821495558874,145.52637037613067,142.96804922900768,140.3238209554908,138.7778715889537,230.08771192722963
2026-07-17 18:00:00,253.644,787042.11336,787042.11336,756791.7817614921,30250.331598507822,787.0421133599999,787.0421133599999,787042.11336,0.004652384953077253,0.00441488873742041,0.01658511126257959,0.0002374962156568433,0.021,0.0,0.021,235.74222435169733,275.4256673197593,182.0,310.0,236.4635314766879,124.20465594040039,387012.9738986341,387.0129738986341,387012.9738986341,387.0129738986341,0.0,0.0,0.0,194.9638323589076,False,1840878.2044686412,1840.8782044686411,C*,-1453865.230570007,75613739213.6253,21.00381644822925,14.793799543693678,310.0,171.96247281793583,296.97289369446673,151.5748293751698,154.76426189626335,0.0,0.0,1453865.230570007,1453.865230570007,0.0,3.713858397405905e-06,-11.298454511025843,-61.90109735888579,369778.80786285806,747312.6655387665,369778.80786285806,0.0,315632.7603170227,377533.8576759085,3.469446951953614e-18,183.68748010330594,155.99756568577595,154.2369617497751,153.91126139184504,153.44308905658355,152.6813266396398,151.5722486244566,150.11071047568754,148.33413519862688,146.3360001701082,144.32095853172225,142.73619556292525,142.58514929000674,154.76426189626335,179.40477288964118,155.69570035749112,154.1284887571356,153.75397574719543,153.216352316664,152.38817392511143,151.23845192908453,149.79924423852447,148.18150230584655,146.63366455054214,145.68940868663097,146.4926691060311,151.50797596145827,171.96247281793583
2026-07-17 18:10:00,116.571,361712.81874,361712.81873999996,274100.58027912944,87612.23846087052,361.71281873999993,361.71281874,361712.81873999996,0.0020966056187642474,0.0020966056187642474,0.012091841697892212,0.0,0.021,0.006811552683343542,0.021,236.84542155039588,275.7981482009346,182.0,310.0,236.8454215503959,122.9553700584319,272023.816335325,272.023816335325,272023.816335325,272.023816335325,0.0,0.0,0.0,194.95442275667338,False,1840878.2044686412,1840.8782044686411,C*,-1568854.3881333163,75646301130.98119,21.01286142527255,14.800170270536855,,,293.4414404801266,151.4966437993987,159.48170288602955,0.0,0.0,1568854.3881333163,1568.8543881333162,0.0,3.713858397405905e-06,-11.308772406998624,-61.90737583668143,2076.76394380445,116177.23809648266,2076.76394380445,0.0,52193.09831599678,114100.47415267822,0.0,182.42921875589684,155.88754795941807,154.19008072344397,153.85505554414934,153.3710528481676,152.59201800023425,151.4676218431895,149.99764937646137,148.23001336842944,146.28453195564532,144.43522298131683,143.31691027206327,144.4502283837844,159.48170288602955,163.10848338396556,154.56890730055045,153.86113059130443,153.37849475048588,152.64385138193708,151.59028492183893,150.2205389594576,148.6115671314722,146.97579044872725,145.84684714138706,146.59028994453567,152.79803490559254,174.15196976305518,234.20976631464086
