timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-17 18:20:00,21.1,65472.03400000001,65472.034,8.731149137020111e-11,65472.03399999991,65.472034,65.47203400000001,65472.034,0.00038526398521894245,1.0299920638612292e-18,0.021,0.0003852639852189414,0.021,0.0,0.021,177.93244455885903,218.89585673998153,182.0,310.0,178.18440235988996,125.34626916065343,492091.51865348825,492.09151865348827,9.028999719703856e-11,9.028999719703855e-14,492091.51865348814,492.09151865348815,0.0,196.71322706594606,False,1840878.2044686412,1840.8782044686411,D*,-1348786.685815153,75149988595.68465,20.874996832134624,14.703066910293611,310.0,164.19870866698216,286.1796116560744,151.30886675888323,161.17411187947206,492091.51865348814,492.09151865348815,1348786.685815153,1348.7866858151529,0.0,3.713858397405905e-06,-11.31907608111233,-61.822044682239195,0.0,0.0,0.0,492091.51865348814,-335096.0401740774,-273273.9954918382,0.0,180.32367812393213,155.69275159740712,154.08633244434293,153.72392116054326,153.20541088925012,152.39803610251343,151.26355781654442,149.81813841117852,148.13458958463653,146.37116132062502,144.8565888255688,144.28787228764918,146.2034329587698,161.17411187947206,176.63791998323043,155.3947769739933,153.92634789934016,153.50373622620984,152.91304909917537,152.04776778838567,150.8952442452053,149.50666348387162,148.0081856655436,146.6398864801535,145.844886121109,146.44343503621394,149.9797009457082,164.19870866698216
2026-07-17 18:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006953810169295492,0.0,0.021,0.01404618983070451,0.021,169.95417237648326,210.96540832789424,182.0,,169.95417237648326,126.15883093449807,566882.8816162364,566.8828816162364,0.0,0.0,566882.8816162364,566.8828816162364,0.0,197.01302169055867,False,1840878.2044686412,1840.8782044686411,D*,-1273995.3228524048,74809858866.7149,20.780516351865252,14.636520657171367,171.5857248676432,235.23618173083813,283.9317163796275,151.26199424690293,161.74371952421754,566882.8816162364,566.8828816162364,1273995.3228524048,1273.9953228524048,0.0,3.713858397405905e-06,-11.329370006504995,-61.76355235599359,0.0,61763.55235599359,0.0,566882.8816162364,0.0,61763.55235599359,0.0,179.43731290785212,155.62111092293713,154.06277838381888,153.6968205479376,153.1707767699281,152.35503755194085,151.21306952039563,149.76283977848027,148.07967818949737,146.32619681995175,144.8393336413534,144.33409309437457,146.45217047948876,161.74371952421754,165.55518529687404,154.68674755082174,153.8948566965421,153.47358864189388,152.82823133472218,151.87874213432744,150.61497168701982,149.08257833554808,147.3954328623047,145.78338847297954,144.71146732259393,145.1809050153331,150.49938171114036,171.01487959847114
2026-07-17 18:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011910679702778494,0.0,0.021,0.009089320297221508,0.021,162.83793237563,204.11953376486636,182.0,,162.83793237563,129.97848470360472,918458.7502244823,918.4587502244823,0.0,0.0,918458.7502244823,918.4587502244823,0.0,197.28339890081995,False,1840878.2044686412,1840.8782044686411,D*,-922419.4542441589,74258783616.58022,20.627439893494504,14.52870299243519,163.3441605546058,209.39015535271452,279.78861271208433,151.181196189518,161.8359670392758,918458.7502244823,918.4587502244823,922419.4542441589,922.4194542441589,0.0,3.713858397405905e-06,-11.339648084217867,-61.668466277218556,0.0,61668.466277218555,0.0,918458.7502244823,0.0,61668.466277218555,0.0,178.33782303521502,155.53004530585295,154.02468979848516,153.64821173344845,153.10611041300086,152.2737754054638,151.11819793788723,149.6618821293474,147.9876240921009,146.2714897498798,144.8733248044052,144.53983226202652,146.91945049948336,161.8359670392758,161.50865957734774,154.3152613578269,153.62767524339876,153.08543162089492,152.29118622449909,151.19805833487234,149.8281328115672,148.27508547653548,146.7390740910428,145.60774067985972,145.60095759820538,147.96145979073918,154.40793920639337,163.2922254229989
2026-07-17 18:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017822882195318877,0.0,0.021,0.003177117804681124,0.021,160.65780155119862,202.02433497580552,182.0,,160.65780155119862,131.37898966842025,1047366.7034734344,1047.3667034734344,0.0,0.0,1047366.7034734344,1047.3667034734344,0.0,197.36833463435897,False,1840878.2044686412,1840.8782044686411,D*,-793511.5009952068,73630363594.49615,20.45287877624893,14.405752852253789,160.70381841954125,193.9991251108097,274.7512790648096,151.05844099483383,161.75821297743443,1047366.7034734344,1047.3667034734344,793511.5009952068,793.5115009952068,0.0,3.713858397405905e-06,-11.349908077000377,-61.55995669506182,0.0,61559.956695061825,0.0,1047366.7034734344,0.0,61559.956695061825,0.0,177.15249848581144,155.41822876511856,153.96240717255418,153.56868120274962,153.0051663607263,152.1546979511922,150.99067288365995,149.54361057799895,147.90730295543025,146.2723044541399,145.01293040670606,144.8745069170404,147.43221812759077,161.75821297743443,159.0576081474999,153.88542220128943,153.19155757822426,152.52920157922787,151.63278332762064,150.50054338446463,149.20546748810466,147.90275646157446,146.85702181324604,146.48311384544243,147.377321214568,150.2568099560702,155.54897700435546,160.7282179210131
2026-07-17 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,152.2976136448119,193.99912511080967,182.0,,152.2976136448119,139.25098737162944,1771936.1533466848,1771.9361533466847,0.0,0.0,1771936.1533466848,1771.9361533466847,0.0,197.70332726159174,False,1840878.2044686412,1840.8782044686411,D*,-68942.05112195644,72567201902.48814,20.157556084024485,14.197745668405028,152.2976136448119,201.12057906744516,267.4907461982537,150.8838364132769,160.85316926149065,1771936.1533466848,1771.9361533466847,68942.05112195644,68.94205112195644,0.0,3.713858397405905e-06,-11.36013747396649,-61.376381796688776,0.0,61376.38179668877,0.0,1771936.1533466848,0.0,61376.38179668877,0.0,175.4686654456383,155.27544842492614,153.89547585105763,153.48094025334223,152.88895276097634,152.01132071850324,150.82844408789995,149.379524081934,147.77069680340963,146.20965285740652,145.0879000395436,145.14207317176522,147.80987827956505,160.85316926149065,160.1732182788693,154.0886785475132,153.40342758334384,152.79828304841362,151.9450267333745,150.81737230269766,149.4595920903686,147.99011712864444,146.62786830811012,145.7373275697114,145.86752700338414,147.67529986079063,151.33511935760367,152.57171282686318
2026-07-17 19:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0203411968099536,0.0,0.021,0.0006588031900464017,0.021,158.31913743688682,199.7778867569868,182.0,,158.31913743688682,134.86886221705007,1368588.2190307362,1368.5882190307364,0.0,0.0,1368588.2190307362,1368.5882190307364,0.0,197.46055454517932,False,1840878.2044686412,1840.8782044686411,D*,-472289.98543790495,71746048971.0697,19.92945804751936,14.03708740724167,158.3209403503957,194.80221676474702,261.4158248556091,150.73161018004126,160.62375468905114,1368588.2190307362,1368.5882190307364,472289.98543790495,472.28998543790493,0.0,3.713858397405905e-06,-11.370343251409867,-61.23466466026824,0.0,61234.66466026824,0.0,1368588.2190307362,0.0,61234.66466026824,0.0,174.0651070015523,155.14660370189503,153.8256593747934,153.39062728012846,152.77276835174084,151.8724862442396,150.67747272008046,149.23603733906836,147.66681859919845,146.19386283143663,145.2242822287228,145.48975205400612,148.3345867606139,160.62375468905114,159.16338264677768,153.90258271942426,153.21303174115985,152.5570738615504,151.6605516952396,150.5161805510756,149.19011167593672,147.8287395662078,146.68534266128347,146.16005909848136,146.82811704489237,149.36913008494224,154.12979384462685,158.38634878894726
2026-07-17 19:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,153.13492460071618,194.80221676474702,182.0,,153.13492460071618,137.0021766760036,1564946.8235690054,1564.9468235690053,0.0,0.0,1564946.8235690054,1564.9468235690053,0.0,197.66910646962467,False,1840878.2044686412,1840.8782044686411,D*,-275931.38089963584,70807080876.9283,19.668633576924528,13.853378653950058,153.13492460071618,195.6370575833526,254.94223628067272,150.56730533857197,159.8960757391804,1564946.8235690054,1564.9468235690053,275931.38089963584,275.9313808996358,0.0,3.713858397405905e-06,-11.380522009394396,-61.07254790716288,0.0,61072.54790716288,0.0,1564946.8235690054,0.0,61072.54790716288,0.0,172.58405990603796,155.012527429903,153.75450002579984,153.29826207354952,152.65331005911636,151.72888986027434,150.52002398233307,149.084000956261,147.55144250358606,146.16113573820738,145.33087285663626,145.7726099876469,148.69348791054722,159.8960757391804,159.28258564355008,153.91527947075537,153.22697287375564,152.57796793643962,151.68662649982966,150.54229909956166,149.20646298723779,147.81783870552798,146.61573051138805,145.97255914349395,146.40265404303423,148.43785044404538,152.03682775361926,153.353355041135
2026-07-17 19:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,154.00517181493757,195.6370575833526,182.0,,154.00517181493757,136.18841131694188,1490044.6779165904,1490.0446779165904,0.0,0.0,1490044.6779165904,1490.0446779165904,0.0,197.6336985323195,False,1840878.2044686412,1840.8782044686411,D*,-350833.52655205084,69913054070.17834,19.420292797271763,13.67846264657763,154.00517181493757,193.3075645195543,248.79075668773152,150.40771503047537,159.3029234206709,1490044.6779165904,1490.0446779165904,350833.52655205084,350.83352655205084,0.0,3.713858397405905e-06,-11.390675048456131,-60.9182343704146,0.0,60918.234370414604,0.0,1490044.6779165904,0.0,60918.234370414604,0.0,171.18338778636425,154.88160104683914,153.68127752221946,153.2036285283202,152.53213046601658,151.58484314159014,150.36426796466264,148.9367917821449,147.44486230248708,146.14108644637975,145.4517503019834,146.0667007940174,149.06338206254563,159.3029234206709,158.90247501951953,153.83719557094787,153.14689220858344,152.47889264095178,151.57141160103214,150.42059514783162,149.0952906331369,147.74264901246866,146.61011197117625,146.07297886020655,146.63301680679106,148.7843897052919,152.45627204896894,154.17942899053872
2026-07-17 19:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,151.57646041341206,193.3075645195543,182.0,,151.57646041341206,135.80977056110478,1455193.1021793874,1455.1931021793873,0.0,0.0,1455193.1021793874,1455.1931021793873,0.0,197.73292119027906,False,1840878.2044686412,1840.8782044686411,D*,-385685.10228925385,69039938208.87071,19.1777606135752,13.507637857790078,151.57646041341206,190.58604324521147,243.00803192067778,150.25180581632978,158.53591306156673,1455193.1021793874,1455.1931021793873,385685.10228925385,385.68510228925385,0.0,3.713858397405905e-06,-11.400802966929435,-60.76751083983552,0.0,60767.51083983552,0.0,1455193.1021793874,0.0,60767.51083983552,0.0,169.8847840401461,154.7548414406051,153.60580208364624,153.10666944997186,152.40949803873139,151.44104612039445,150.21131775979498,148.79559464472757,147.34715281473112,146.12941459488934,145.57007001959624,146.32304734789048,149.3167584864962,158.53591306156673,158.46066550110814,153.74298836865324,153.04893401631838,152.35797697419156,151.4315849887714,150.27391016882189,148.9617928821191,147.64978637078187,146.58764292248787,146.13502319590646,146.73172331967172,148.71080544838966,151.67195468053401,151.80469621048763
2026-07-17 19:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,148.73734771728428,190.58604324521147,182.0,,148.73734771728428,136.01376599172391,1473969.6392812857,1473.9696392812857,0.0,0.0,1473969.6392812857,1473.9696392812857,0.0,197.85051773230975,False,1840878.2044686412,1840.8782044686411,D*,-366908.5651873555,68155556425.30194,18.932099007028317,13.334608895563422,148.73734771728428,188.2821489615051,237.51310441539962,150.09797821449487,157.55691984221497,1473969.6392812857,1473.9696392812857,366908.5651873555,366.9085651873555,0.0,3.713858397405905e-06,-11.410905442299963,-60.61485222317255,0.0,60614.85222317255,0.0,1473969.6392812857,0.0,60614.85222317255,0.0,168.66755597924308,154.63104108291873,153.52810827593743,153.00742779782368,152.28533304402384,151.29718685659213,150.06047075772645,148.65904787760945,147.2558501421904,146.12193955062088,145.67927670397134,146.53236343809206,149.441194288626,157.55691984221497,158.08449060412622,153.6563714278407,152.95791464270678,152.24696791566137,151.30478257924273,150.14243401845738,148.84327300933646,147.5667841108436,146.56096060367352,146.16404461494236,146.7471289624859,148.47845350501387,150.63325224583681,149.02897164288734
2026-07-17 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,146.3324829863081,188.2821489615051,182.0,,146.3324829863081,136.16228354998793,1487639.7760807418,1487.6397760807417,0.0,0.0,1487639.7760807418,1487.6397760807417,0.0,197.9514925761035,False,1840878.2044686412,1840.8782044686411,D*,-353238.4283878994,67262972559.653496,18.684159044348192,13.159975199072996,146.3324829863081,186.1196765015522,232.29385901075779,149.9465100362615,156.4238482139984,1487639.7760807418,1487.6397760807417,353238.4283878994,353.23842838789943,0.0,3.713858397405905e-06,-11.420982241694439,-60.46079636685952,0.0,60460.79636685952,0.0,1487639.7760807418,0.0,60460.79636685952,0.0,167.5257055026707,154.50982334326434,153.44822711893278,152.9059949153527,152.1597621767443,151.15339419144917,149.91178245527624,148.52698739061336,147.17035635349242,146.11749697608374,145.7782706696397,146.69706372920206,149.4542168930909,156.4238482139984,157.73015033257548,153.56983910493605,152.86621319972912,152.13607048557657,151.17933753577609,150.0137547776923,148.72866643858717,147.48745867617512,146.53467964296715,146.1853771348187,146.74387138400698,148.23110509811627,149.66444517337652,146.6693118483998
2026-07-17 20:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,144.07403993924333,186.1196765015522,182.0,,144.07403993924333,136.2577623281411,1496428.0161653138,1496.4280161653137,0.0,0.0,1496428.0161653138,1496.4280161653137,0.0,198.04746734203195,False,1840878.2044686412,1840.8782044686411,D*,-344450.1883033274,66365115749.95431,18.434754374987307,12.984309853068831,144.07403993924333,184.03536818879732,227.34703037608637,149.79764768631438,155.16650724085477,1496428.0161653138,1496.4280161653137,344450.1883033274,344.4501883033274,0.0,3.713858397405905e-06,-11.4310332165362,-60.305849050561285,0.0,60305.849050561286,0.0,1496428.0161653138,0.0,60305.849050561286,0.0,166.45648311986207,154.39098742046798,153.36618275886386,152.8024699185672,152.03295651251435,151.0098868072171,149.76544078232632,148.39939624192553,147.09014686571345,146.1146997439642,145.86481484834212,146.81587276712892,149.36261346747395,155.16650724085477,157.38740399294784,153.48128707545894,152.77164781652286,152.02259594194246,151.05215369157045,149.8846083278653,148.6148717816179,147.40916660669475,146.50653152585318,146.19592498620648,146.71305122314195,147.93897740693677,148.67110146601487,144.44718285986764
2026-07-17 20:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,141.89612319549337,184.03536818879732,182.0,,141.89612319549337,136.3561298031768,1505482.1432064057,1505.4821432064057,0.0,0.0,1505482.1432064057,1505.4821432064057,0.0,198.14107984898905,False,1840878.2044686412,1840.8782044686411,D*,-335396.0612622355,65461826464.030464,18.183840684452907,12.807581645141303,141.89612319549337,182.05067761731343,222.66322409500967,149.651441640344,153.80460872925272,1505482.1432064057,1505.4821432064057,335396.0612622355,335.3960612622355,0.0,3.713858397405905e-06,-11.44105821394959,-60.14998448035229,0.0,60149.98448035229,0.0,1505482.1432064057,0.0,60149.98448035229,0.0,165.4559773480464,154.27427376761008,153.28200383339083,152.69694830232544,151.9050624250613,150.8668254688588,149.62152956174808,148.27609708320793,147.0144849209094,146.11192122899894,145.93644634300634,146.88710220715777,149.17112667715833,153.80460872925272,157.05939361731018,153.3914290378539,152.67504644141698,151.90761834167085,150.9244821251962,149.7562374727743,148.50279609808584,147.33199439358478,146.4751998376567,146.19238848144843,146.64921225877032,147.5937987314321,147.63564920055776,142.29960781266
2026-07-17 20:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,139.82128065769322,182.05067761731343,182.0,,139.82128065769322,136.45552684066067,1514631.0352010473,1514.6310352010473,0.0,0.0,1514631.0352010473,1514.6310352010473,0.0,198.2312357407636,False,1840878.2044686412,1840.8782044686411,D*,-326247.1692675939,64553047842.909836,17.931402178586065,12.629779450853967,139.82128065769322,180.16743231809892,218.23234534930538,149.50791811612842,152.35838368095557,1514631.0352010473,1514.6310352010473,326247.1692675939,326.2471692675939,0.0,3.713858397405905e-06,-11.451057079752097,-59.99319481504341,0.0,59993.19481504341,0.0,1514631.0352010473,0.0,59993.19481504341,0.0,164.5201555413643,154.1594237005989,153.19572534786818,152.5895285960244,151.77622070406997,150.72435022925134,149.48009037980924,148.15684885947064,146.94257109112453,146.10755087046462,145.99095655523885,146.90977797139956,148.8856483469583,152.35838368095557,156.7461833052571,153.3004089234722,152.57664265758365,151.7914507885744,150.79667247826472,149.62893324706835,148.39251416698644,147.2556041627739,146.43982093319036,146.1737079910149,146.5524482195035,147.20001185801604,146.57134826105715,140.24896936222152
2026-07-17 20:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,152.6621198051197,180.16743231809892,182.0,,152.6621198051197,131.7352700597698,1080160.1438291804,1080.1601438291805,0.0,0.0,1080160.1438291804,1080.1601438291805,0.0,176.50651016801655,False,1840878.2044686412,1840.8782044686411,D*,-760718.0606394608,63904951756.61233,17.75137548794787,12.502979696134126,152.6621198051197,178.38150330004663,214.0446107974727,149.3680810395201,152.36180341290856,1080160.1438291804,1080.1601438291805,760718.0606394608,760.7180606394608,0.0,3.713858397405905e-06,-11.461037324734171,-59.88146989244248,0.0,59881.46989244248,0.0,1080160.1438291804,0.0,59881.46989244248,0.0,163.64517606410658,154.04620759864181,153.10741939532033,152.48039672236249,151.64679378467244,150.58318378278165,149.3427208145042,148.04558709579132,146.88481375243705,146.1299762525116,146.10624846746202,147.09645783790708,149.08060682893912,152.36180341290856,156.44694620220025,153.208273024168,152.47674009418756,151.67491336036613,150.67085201865592,149.50825957590368,148.29876845067193,147.2193917256022,146.50600921548832,146.42287272320107,147.1799087305021,148.77937600523958,150.8680990334702,152.65181482227376
2026-07-17 20:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,150.82234627205713,178.38150330004663,182.0,,150.82234627205713,130.413962130165,958541.79537913,958.54179537913,0.0,0.0,958541.79537913,958.54179537913,0.0,176.56035702756134,False,1840878.2044686412,1840.8782044686411,D*,-882336.4090895111,63329826679.38485,17.59161852205135,12.39045669180264,150.82234627205713,176.02548350130883,210.2487285970729,149.23622604437548,152.2006877432364,958541.79537913,958.54179537913,882336.4090895111,882.3364090895111,0.0,3.713858397405905e-06,-11.47100102731483,-59.78221548396377,0.0,59782.215483963766,0.0,958541.79537913,0.0,59782.215483963766,0.0,162.86137702937685,153.93636386066257,153.01750903172848,152.3705351128362,151.51856095079657,150.4458629167144,149.21221372604677,147.94380628824763,146.8372592576128,146.15892190767644,146.21641352877202,147.25351871454484,149.19739364716608,152.2006877432364,156.05170162726742,153.0790506764475,152.33538736941966,151.51117548729147,150.49587932848735,149.34196156273893,148.16783982578377,147.15298565198734,146.52581796824302,146.52408308423833,147.29978765049674,148.7505150158894,150.33385032874133,150.86776010522198
2026-07-17 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,148.39447732766183,176.02548350130883,182.0,,148.39447732766183,130.7644449540082,990801.6049518076,990.8016049518077,0.0,0.0,990801.6049518076,990.8016049518077,0.0,176.63220930172324,False,1840878.2044686412,1840.8782044686411,D*,-850076.5995168336,62735345716.413765,17.426484921226045,12.274146715729515,148.39447732766183,174.54072691809952,206.64625836324814,149.10707262003578,151.81408076754104,990801.6049518076,990.8016049518077,850076.5995168336,850.0765995168335,0.0,3.713858397405905e-06,-11.480947630850807,-59.67962121585624,0.0,59679.621215856234,0.0,990801.6049518076,0.0,59679.621215856234,0.0,162.1256730016435,153.82743673048304,152.92574183478354,152.25926871848733,151.39006192957387,150.30993230557797,149.0850104006691,147.84687737769093,146.7944416796095,146.18841214159573,146.31472095226536,147.37068092021522,149.2137899136362,151.81408076754104,155.79507437910902,152.9856433562561,152.23343639602626,151.39524111936248,150.3740963411893,149.22792188562119,148.07868744144594,147.10532279783962,146.52687482123423,146.5545146619826,147.28361604712512,148.50293144574755,149.45651632947352,148.50783673874037
2026-07-17 21:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,146.86396094429278,174.54072691809952,182.0,,146.86396094429278,130.89449398496916,1002771.8262822215,1002.7718262822215,0.0,0.0,1002771.8262822215,1002.7718262822215,0.0,176.67797109438735,False,1840878.2044686412,1840.8782044686411,D*,-838106.3781864197,62133682620.64443,17.259356283512343,12.15643155808465,146.86396094429278,173.15902636863342,203.2346014531421,148.98134729095906,151.30810165738183,1002771.8262822215,1002.7718262822215,838106.3781864197,838.1063781864198,0.0,3.713858397405905e-06,-11.490876931035078,-59.57580110562838,0.0,59575.80110562838,0.0,1002771.8262822215,0.0,59575.80110562838,0.0,161.43400996120135,153.71924414391964,152.83222109653948,152.14674435138625,151.26145098486282,150.17550855746285,148.96112743763086,147.75466170880276,146.75611081417918,146.21855673914615,146.40340547793954,147.45785697192173,149.16400907304816,151.30810165738183,155.5530809340189,152.8928450397469,152.13213687315695,151.2810794389291,150.2554233962985,149.11819496552434,147.99443130454546,147.06198697239714,146.5303856823963,146.58649845842356,147.2786974050871,148.31878906934693,148.8333545766612,147.01246648979642
2026-07-17 21:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,145.4393407075442,173.15902636863342,182.0,,145.4393407075442,130.9344109103062,1006445.9361743418,1006.4459361743418,0.0,0.0,1006445.9361743418,1006.4459361743418,0.0,176.72089265050806,False,1840878.2044686412,1840.8782044686411,D*,-834432.2682942994,61529815058.93983,17.091615294149953,12.038285097511421,145.4393407075442,171.81354749432282,200.0143299917378,148.85935818097244,150.7064487289429,1006445.9361743418,1006.4459361743418,834432.2682942994,834.4322682942993,0.0,3.713858397405905e-06,-11.500788866039112,-59.47161002421131,0.0,59471.61002421131,0.0,1006445.9361743418,0.0,59471.61002421131,0.0,160.78541665754233,153.61174995040423,152.73704370272708,152.0331425796209,151.13298206411218,150.0428779890044,148.84079355923345,147.6671762410606,146.72187334114278,146.2483892593508,146.48109885533717,147.51456244308028,149.05302524646234,150.7064487289429,155.3144543095324,152.79681226720365,152.02729367819424,151.16390246239874,150.1348253087011,149.0080168064813,147.91109500592236,147.019867426349,146.53291554813106,146.6111440695545,147.25571893845685,148.10698376122107,148.19715566068012,145.61622229531105
2026-07-17 21:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,144.05175429795756,171.81354749432282,182.0,,144.05175429795756,130.98470530308214,1011075.2287477494,1011.0752287477494,0.0,0.0,1011075.2287477494,1011.0752287477494,0.0,176.76300201925906,False,1840878.2044686412,1840.8782044686411,D*,-829802.9757208918,60923169921.69118,16.923102756025326,11.91959520533114,144.05175429795756,170.5397090449677,196.97638832275058,148.74106581544908,150.021877856009,1011075.2287477494,1011.0752287477494,829802.9757208918,829.8029757208918,0.0,3.713858397405905e-06,-11.5106833577866,-59.366950484921674,0.0,59366.950484921676,0.0,1011075.2287477494,0.0,59366.950484921676,0.0,160.1771602540561,153.50481886524318,152.64028513277427,151.91858997733058,151.00480389758448,149.91216107087814,148.72401200178714,147.5841724252006,146.69106891867852,146.27673358270013,146.54626902742697,147.53980802724902,148.8832517108705,150.021877856009,155.08498070113544,152.69967110331623,151.92132606794488,151.0465195738797,150.0152464322355,148.90003142639594,147.8304402769169,146.97921282185519,146.53263972533819,146.62441914864905,147.20867899856,147.858849186582,147.52888513258642,144.25316263697994
2026-07-17 21:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.021,142.73776427787428,170.5397090449677,182.0,,142.73776427787428,131.03705376071625,1015893.5854825592,1015.8935854825592,0.0,0.0,1015893.5854825592,1015.8935854825592,0.0,176.80315533829426,False,1840878.2044686412,1840.8782044686411,D*,-824984.618986082,60313633770.40164,16.7537871584449,11.800339687344707,142.73776427787428,169.336926660553,194.11189461631156,148.62642958450647,149.26956345885503,1015893.5854825592,1015.8935854825592,824984.618986082,824.9846189860821,0.0,3.713858397405905e-06,-11.520560325236772,-59.26180470103105,0.0,59261.804701031055,0.0,1015893.5854825592,0.0,59261.804701031055,3.469446951953614e-18,159.60652338377128,153.39832399777197,152.54202539223374,151.80321201840425,150.8770548073047,149.78345554358515,148.61075092894131,147.50536481736555,146.66302280065725,146.30249404791175,146.59769299584684,147.53337380648168,148.658636970123,149.26956345885503,154.86454253936859,152.60162810910958,151.81452491152785,150.92926271190146,149.89699890995703,148.79443895314722,147.75244170102425,146.93970407059354,146.52897625079405,146.62602334196293,147.1389671180619,147.58058398019992,146.8453435298087,142.95909326376102
2026-07-17 21:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,141.4968133807698,169.336926660553,182.0,,141.4968133807698,131.08677287064245,1020469.926772995,1020.469926772995,0.0,0.0,1020469.926772995,1020.469926772995,0.0,176.84132551294337,False,1840878.2044686412,1840.8782044686411,D*,-820408.2776956462,59701351814.337845,16.583708837316067,11.680546953690342,141.4968133807698,168.20057060127132,191.41255549844146,148.51539560455853,148.46350240619722,1020469.926772995,1020.469926772995,820408.2776956462,820.4082776956461,0.0,3.713858397405905e-06,-11.530419691718523,-59.15619889050751,0.0,59156.19889050751,0.0,1020469.926772995,0.0,59156.19889050751,0.0,159.07099216739294,153.29215590399934,152.44234932340234,151.68713634702598,150.74987051749972,149.65684866966566,148.50095817366625,147.43043888190485,146.637051132804,146.3246088355047,146.6342783751652,147.49528981158255,148.38326908030064,148.46350240619722,154.65234520524933,152.50262332783205,151.70688132427617,150.8121195467499,149.78003005200938,148.69108872681923,147.67677685188053,146.90076925758163,146.52126629599184,146.61537043711334,147.04673898287723,147.27407557413113,146.15035213071667,141.73385414331946
2026-07-17 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,140.32416668234043,168.20057060127132,182.0,,140.32416668234043,131.1342427443307,1024839.2395650736,1024.8392395650737,0.0,0.0,1024839.2395650736,1024.8392395650737,0.0,176.87761773228277,False,1840878.2044686412,1840.8782044686411,D*,-816038.9649035676,59086448270.5988,16.412902297388555,11.560241307396591,140.32416668234043,167.12755217448483,188.87026222683565,148.4078830363079,147.61602040290933,1024839.2395650736,1024.8392395650737,816038.9649035676,816.0389649035676,0.0,3.713858397405905e-06,-11.540261384273085,-59.05015532737368,0.0,59050.15532737368,0.0,1024839.2395650736,0.0,59050.15532737368,0.0,158.56818067734216,153.186217433181,152.34134448344417,151.57048911639578,150.6233787855783,149.53241126153526,148.39455760341363,147.35905774078333,146.6124531386043,146.34204945629298,146.6550525523837,147.42577453498257,148.0611708853899,147.61602040290933,154.44786879910458,152.40269657739742,151.59849315338212,150.69519469653451,149.664404694965,148.58993938116967,147.60322534824843,146.86197806895274,146.50878634235158,146.59182201977183,146.93202871967685,146.94080544289434,145.44631166066668,140.57322984461268
2026-07-17 22:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,139.21667427229121,167.12755217448483,182.0,,139.21667427229121,131.1796512453066,1029018.8155522791,1029.0188155522792,0.0,0.0,1029018.8155522791,1029.0188155522792,0.0,176.91209321663516,False,1840878.2044686412,1840.8782044686411,D*,-811859.3889163621,58469036981.26743,16.241399161463175,11.43944502162402,139.21667427229121,166.1149221507299,186.4771023728971,148.3037844178653,146.73802898344894,1029018.8155522791,1029.0188155522792,811859.3889163621,811.859388916362,0.0,3.713858397405905e-06,-11.550085333314112,-58.9436942461468,0.0,58943.6942461468,0.0,1029018.8155522791,0.0,58943.6942461468,0.0,158.0958246222778,153.08042304035848,152.23910047670194,151.45339380920993,150.4976975700713,149.4101949418651,148.29144446064652,147.29085176776186,146.58851824250908,146.35382866187032,146.65917248423025,147.32524243478,147.69632948994172,146.73802898344894,154.2506321339644,152.3019008250694,151.48946771123403,150.5785961711483,149.55018000974871,148.4909239059436,147.53151055590055,146.82278012367888,146.49085416334052,146.55482183774356,146.7950514288146,146.58252190317154,144.73602296780768,139.47450560076317
2026-07-17 22:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,138.17132606026368,166.1149221507299,182.0,,138.17132606026368,131.22298234855865,1033007.179729894,1033.007179729894,0.0,0.0,1033007.179729894,1033.007179729894,0.0,176.94481282954536,False,1840878.2044686412,1840.8782044686411,D*,-807871.0247387472,57849232673.4295,16.06923129817486,11.318180542683665,138.17132606026368,165.15970142667754,184.22539171814998,148.20296665864734,145.8391454074857,1033007.179729894,1033.007179729894,807871.0247387472,807.8710247387471,0.0,3.713858397405905e-06,-11.55989147261504,-58.83683580557811,0.0,58836.835805578114,0.0,1033007.179729894,0.0,58836.835805578114,0.0,157.6517828712938,152.97469853793467,152.13570850575744,151.3359707075163,150.3729347453471,149.29023290671418,148.19148898313043,147.22542904855254,146.56453170874673,146.3590068374694,146.64592541081817,147.19428796711705,147.29267471581852,145.8391454074857,154.0601617585451,152.20028764874672,151.37990604572445,150.4624197729409,149.43739536899227,148.39395727416587,147.4613546532552,146.78268358198497,146.46681722125368,146.50389685271324,146.63613828727026,146.20101723159118,144.02214198608837,138.43506817262033
2026-07-17 22:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,137.18507731154193,165.15970142667754,182.0,,137.18507731154193,131.2642508736378,1036805.6961473338,1036.8056961473337,0.0,0.0,1036805.6961473338,1036.8056961473337,0.0,176.97584220525812,False,1840878.2044686412,1840.8782044686411,D*,-804072.5083213074,57227149255.7411,15.89643034881697,11.196470156761105,137.18507731154193,164.258952320584,182.1076873259335,148.1052719647712,144.9277849941292,1036805.6961473338,1036.8056961473337,804072.5083213074,804.0725083213074,0.0,3.713858397405905e-06,-11.569679739252216,-58.72959982304679,0.0,58729.59982304679,0.0,1036805.6961473338,0.0,58729.59982304679,0.0,157.2340355341805,152.86898056993613,152.0312607638114,151.21833606706608,150.24918717886996,149.17253913496998,148.09453587767732,147.16237429342343,146.53977911413256,146.3566979296678,146.61472762532176,147.0336680838707,146.85405261447303,144.9277849941292,153.8760030203312,152.0979103503379,151.2699058090193,150.34675143012674,149.32607221028354,148.29892838306162,147.39244723406242,146.74115669283935,146.43604869134538,146.4386587932293,146.45572006658074,145.7981043520523,143.3071208386958,137.4522393085245
2026-07-17 22:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.25492250226108,164.258952320584,182.0,,136.25492250226108,131.3034928992569,1040417.6856304042,1040.417685630404,0.0,0.0,1040417.6856304042,1040.417685630404,0.0,177.00524918884858,False,1840878.2044686412,1840.8782044686411,D*,-800460.518838237,56602898644.362854,15.723027401211905,11.074335760210936,136.25492250226108,163.40979881480342,180.11679730674047,148.0105182366609,144.01125774704175,1040417.6856304042,1040.417685630404,800460.518838237,800.460518838237,0.0,3.713858397405905e-06,-11.57945007351905,-58.62200560101106,0.0,58622.005601011064,0.0,1040417.6856304042,0.0,58622.005601011064,0.0,156.84068111890824,152.76321602007238,151.92584983347714,151.10060136372803,150.1265400368035,149.05710821002182,148.000405400362,147.10125202098786,146.51355110537494,146.34607303120325,146.56512217351067,146.84428515753333,146.38420417347191,144.01125774704175,153.69772242108377,151.99482401709565,151.15956125204067,150.23166761765955,149.216215865746,148.20570568508896,147.32446083970623,146.6976689844611,146.39795530955382,146.35878959063356,146.25431978078174,145.37560863079824,142.59322606278866,136.52334867609753
2026-07-17 22:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,163.40979881480342,182.0,,136.0,131.13763551019693,1025151.5230018743,1025.1515230018742,0.0,0.0,1025151.5230018743,1025.1515230018742,0.0,177.03310289412002,False,1840878.2044686412,1840.8782044686411,D*,-815726.6814667669,55987807730.56173,15.552168814044926,10.953993455035246,136.0,162.6094376284766,178.24578853985142,147.91854031578143,143.16032386271013,1025151.5230018743,1025.1515230018742,815726.6814667669,815.7266814667669,0.0,3.713858397405905e-06,-11.589202741870086,-58.51601010621169,0.0,58516.01010621169,0.0,1025151.5230018743,0.0,58516.01010621169,0.0,156.46993338336333,152.65736182975527,151.8195693024809,150.98287585389977,150.00507500371623,148.94393903459675,147.908958536564,147.0417808204197,146.48560425864352,146.32759110564723,146.50007917482696,146.63606267141262,145.91068967724595,143.16032386271013,153.52490975303732,151.89108909986408,151.04897376542706,150.11726523294985,149.1078977561889,148.11435986043767,147.25765075080434,146.65329336045212,146.3562473324683,146.27552144245976,146.06343501024477,145.01850553295392,142.1064113266388,136.24848836717732
2026-07-17 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,162.6094376284766,182.0,,136.0,130.84988516746927,998665.8562890879,998.6658562890879,0.0,0.0,998665.8562890879,998.6658562890879,0.0,177.05947306058468,False,1840878.2044686412,1840.8782044686411,D*,-842212.3481795533,55388608216.78828,15.38572450466341,10.836760296278221,136.0,161.84416892968196,176.49085528436976,147.82927555953373,142.3977305440434,998665.8562890879,998.6658562890879,842212.3481795533,842.2123481795533,0.0,3.713858397405905e-06,-11.5989382034305,-58.412769362488575,0.0,58412.76936248857,0.0,998665.8562890879,0.0,58412.76936248857,0.0,156.12062859375095,152.55143925395063,151.71255991719022,150.86533162563725,149.88494940761476,148.83310792894775,147.82011510908438,146.98368369184143,146.45556299206098,146.30121895458953,146.42100827809168,146.41402154176194,145.4456346261946,142.3977305440434,153.35480354424183,151.7852932419702,150.93666596964098,150.00200996131912,148.99962965481018,148.02354404624094,147.19083153383676,146.60683439717332,146.30902447223218,146.18418371165717,145.86932739474958,144.6845843178853,141.71570312588923,136.2221922703884
2026-07-17 23:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,161.84416892968196,182.0,,136.0,130.56142832700834,972115.1607623673,972.1151607623673,0.0,0.0,972115.1607623673,972.1151607623673,0.0,177.08479346155457,False,1840878.2044686412,1840.8782044686411,D*,-868763.0437062739,54805339120.33086,15.223705311203016,10.722643917657608,136.0,161.1214990854076,174.84574093221968,147.74253090938618,141.71528884031838,972115.1607623673,972.1151607623673,868763.0437062739,868.763043706274,0.0,3.713858397405905e-06,-11.608656917844248,-58.3122864824965,0.0,58312.2864824965,0.0,972115.1607623673,0.0,58312.2864824965,0.0,155.79123786317126,152.44543720965524,151.6049326147833,150.74808980631772,149.76624585957316,148.72459719091452,147.7336941289253,146.92659264927286,146.42296582220993,146.266715396304,146.3284630006396,146.1799823669186,144.9907360689242,141.71528884031838,153.1889864731839,151.6785336548471,150.82385630245957,149.88715890762109,148.89253487362546,147.93404193666007,147.1242649462766,146.55793952872259,146.25529477978486,146.08263806280797,145.66574917575426,144.35166233100375,141.34419047633844,136.1984916780331
2026-07-17 23:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,161.1214990854076,182.0,,136.0,130.2913999434828,947260.6924713644,947.2606924713645,0.0,0.0,947260.6924713644,947.2606924713645,0.0,177.10880022458045,False,1840878.2044686412,1840.8782044686411,D*,-893617.5119972768,54236982704.84804,15.065828529124454,10.611445199442256,136.0,160.44338693022976,173.30344723971191,147.65806835962286,141.1045742697386,947260.6924713644,947.2606924713645,893617.5119972768,893.6175119972768,0.0,3.713858397405905e-06,-11.618359315246959,-58.21438441625877,0.0,58214.38441625877,0.0,947260.6924713644,0.0,58214.38441625877,0.0,155.48013320888285,152.33933232968403,151.49677952397082,150.63123893846486,149.64900079803525,148.61833562057205,147.6494687595931,146.87012615874247,146.38739761845778,146.22395434128558,146.22311673406247,145.9356888723468,144.54716586647532,141.1045742697386,153.0280878424958,151.57148727572044,150.71128736482845,149.7734363947271,148.78720689051283,147.84620966855582,147.0580309769524,146.50653041341283,146.19517822357722,145.97180188799615,145.45492538691772,144.0228588971472,140.99367760066215,136.17728210469295
2026-07-17 23:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,160.44338693022976,182.0,,136.0,130.03772951176788,923911.8740282567,923.9118740282568,0.0,0.0,923911.8740282567,923.9118740282568,0.0,177.131411694564,False,1840878.2044686412,1840.8782044686411,D*,-916966.3304403845,53682635580.43108,14.911843216786412,10.50298739373742,136.0,159.80668900165162,171.85746125422025,147.57565189367597,140.55804804677865,923911.8740282567,923.9118740282568,916966.3304403845,916.9663304403845,0.0,3.713858397405905e-06,-11.628045799583006,-58.11890601628031,0.0,58118.906016280314,0.0,923911.8740282567,0.0,58118.906016280314,0.0,155.18581975654578,152.23311055891227,151.38819097418698,150.51486099567933,149.533239906769,148.514240120295,147.56720647049423,146.8139149348018,146.34848488171536,146.17287554396722,146.1056816155761,145.68278771041986,144.1158750041108,140.55804804677865,152.87169352625318,151.46420896768606,150.59902644044604,149.66086174379265,148.68357475743196,147.759859501818,146.9918455684952,146.45233582022405,146.1286415393322,145.85215105822653,145.23787259705173,143.69899528012982,140.66326614500142,136.15830173552115
2026-07-17 23:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,159.80668900165162,182.0,,136.0,129.7992753557286,901963.621097374,901.963621097374,0.0,0.0,901963.621097374,901.963621097374,0.0,177.15271723504466,False,1840878.2044686412,1840.8782044686411,D*,-938914.5833712672,53141457407.77266,14.761515946603517,10.397106088474732,136.0,159.20847700638407,170.50164865214822,147.49504074341536,140.068963740005,901963.621097374,901.963621097374,938914.5833712672,938.9145833712672,0.0,3.713858397405905e-06,-11.63771675044974,-58.025705200398164,0.0,58025.705200398166,0.0,901963.621097374,0.0,58025.705200398166,0.0,154.90692393845652,152.12676519931097,151.27925409476538,150.399030166548,149.4189774408796,148.41221593007322,147.4866702578505,146.75760339820644,146.30589539961878,146.1134791640741,145.97689803386479,145.42282520224634,143.69761417716236,140.068963740005,152.71942705824338,151.35675253089323,150.4871343313656,149.54944505714283,148.58155862363543,147.67480062534588,146.9254348419555,146.39511295467537,146.05569234154467,145.72418287189802,145.015563686257,143.380792616123,140.3520599630048,136.14131627296015
2026-07-17 23:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,159.20847700638407,182.0,,136.0,129.57497260627173,881317.9189634959,881.3179189634959,0.0,0.0,881317.9189634959,881.3179189634959,0.0,177.17280130392413,False,1840878.2044686412,1840.8782044686411,D*,-959560.2855051453,52612666656.39456,14.614629626776267,10.293648377511046,136.0,158.64602345817127,169.23023518271634,147.4159912549402,139.63128399274467,881317.9189634959,881.3179189634959,959560.2855051453,959.5602855051453,0.0,3.713858397405905e-06,-11.647372524815351,-57.934646193664655,0.0,57934.64619366465,0.0,881317.9189634959,0.0,57934.64619366465,0.0,154.6421840732706,152.02029596034313,151.17005246144095,150.28381274265627,149.30621660697838,148.31215775611827,147.4076205039632,146.70085160245281,146.25933785882702,146.04582081797773,145.8375263254287,145.1572471863903,143.29295662651103,139.63128399274467,152.57094642805458,151.24917036323046,150.37566537541298,149.43918761698805,148.48107071956832,147.59084099128088,146.85853762708982,146.33465055380904,145.97637595100213,145.5884093434919,144.78892313857662,143.06887020613706,140.05917323728164,136.12611604498753
2026-07-18 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,136.0,136.0,182.0,,136.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,52579067288.78817,14.605296469107826,10.287074673917846,,,169.21633788417319,147.4042695484458,139.62033866899333,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.657027336190867,-57.92886825308086,0.0,1929.9222424276813,0.0,0.0,-55998.94601065318,1929.9222424276813,0.0,154.6297416830108,152.00811505697428,151.15795635471082,150.27180502250252,149.29430638452092,148.30034667316548,147.39589963230017,146.68920121822228,146.24773150760564,146.03423576121537,145.82596204226877,145.14575074873719,143.28164611792639,139.62033866899333,152.57094642805458,151.24917036323046,150.37566537541298,149.43918761698805,148.48107071956832,147.59084099128088,146.85853762708982,146.33465055380904,145.97637595100213,145.5884093434919,144.78892313857662,143.06887020613706,140.05917323728164,136.12611604498753
