timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-11 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-28352217.314898234,-0.007875615920805065,-0.005547100618722801,,,129.9900152188863,129.9900152188863,129.9900152188863,0.0,0.0,0.0,0.0,0.0,0.0,-0.00814678260455856,-48.88069562735136,0.0,1627.000102520964,0.0,0.0,-47253.69552483039,1627.000102520964,0.0,129.9900152188863,129.9900152188863,129.9900152188863,129.9900152188863,129.9900152188863,129.9900152188863,129.9900152188863,129.9900152188863,129.9900152188863,129.9900152188863,129.9900152188863,129.9900152188863,129.9900152188863,129.9900152188863,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,129.99001521888627,129.99001521888627,129.99001521888627,129.99001521888627,129.99001521888627,129.99001521888627,129.99001521888627,129.99001521888627,129.99001521888627,129.99001521888627,129.99001521888627,129.99001521888627,129.99001521888627,129.99001521888627
2026-07-11 00:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-56701607.02169471,-0.0157504463949152,-0.011093648016987515,,,129.98003143356942,129.98003143356942,129.98003143356942,0.0,0.0,0.0,0.0,0.0,0.0,-0.01629275271857642,-48.87582068410716,0.0,1626.837839446358,0.0,0.0,-47248.9828446608,1626.837839446358,0.0,129.98003143356942,129.98003143356942,129.98003143356942,129.98003143356942,129.98003143356942,129.98003143356942,129.98003143356942,129.98003143356942,129.98003143356942,129.98003143356942,129.98003143356942,129.98003143356942,129.98003143356942,129.98003143356942,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,129.98003143356942,129.98003143356942,129.98003143356942,129.98003143356942,129.98003143356942,129.98003143356942,129.98003143356942,129.98003143356942,129.98003143356942,129.98003143356942,129.98003143356942,129.98003143356942,129.98003143356942,129.98003143356942
2026-07-11 00:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-85048169.4024523,-0.023624491500681195,-0.016639642249979634,,,129.97004864395004,129.97004864395004,129.97004864395004,0.0,0.0,0.0,0.0,0.0,0.0,-0.024437910423084623,-48.870946227049195,0.0,1626.6755924532044,0.0,0.0,-47244.27063459599,1626.6755924532044,0.0,129.97004864395004,129.97004864395004,129.97004864395004,129.97004864395004,129.97004864395004,129.97004864395004,129.97004864395004,129.97004864395004,129.97004864395004,129.97004864395004,129.97004864395004,129.97004864395004,129.97004864395004,129.97004864395004,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,129.97004864395007,129.97004864395007,129.97004864395007,129.97004864395007,129.97004864395007,129.97004864395007,129.97004864395007,129.97004864395007,129.97004864395007,129.97004864395007,129.97004864395007,129.97004864395007,129.97004864395007,129.97004864395007
2026-07-11 00:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-113391904.73915307,-0.031497751316431406,-0.022185083372868845,,,129.96006684992884,129.96006684992884,129.96006684992884,0.0,0.0,0.0,0.0,0.0,0.0,-0.03258225579910612,-48.86607225612898,0.0,1626.5133616277017,0.0,0.0,-47239.55889450128,1626.5133616277017,0.0,129.96006684992884,129.96006684992884,129.96006684992884,129.96006684992884,129.96006684992884,129.96006684992884,129.96006684992884,129.96006684992884,129.96006684992884,129.96006684992884,129.96006684992884,129.96006684992884,129.96006684992884,129.96006684992884,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,129.96006684992884,129.96006684992884,129.96006684992884,129.96006684992884,129.96006684992884,129.96006684992884,129.96006684992884,129.96006684992884,129.96006684992884,129.96006684992884,129.96006684992884,129.96006684992884,129.96006684992884,129.96006684992884
2026-07-11 00:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-141732813.31369844,-0.03937022592047179,-0.02772997144080905,,,129.95008605140654,129.95008605140654,129.95008605140654,0.0,0.0,0.0,0.0,0.0,0.0,-0.0407257889276558,-48.8611987712981,0.0,1626.351147055815,0.0,0.0,-47234.847624242284,1626.351147055815,0.0,129.95008605140654,129.95008605140654,129.95008605140654,129.95008605140654,129.95008605140654,129.95008605140654,129.95008605140654,129.95008605140654,129.95008605140654,129.95008605140654,129.95008605140654,129.95008605140654,129.95008605140654,129.95008605140654,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,129.9500860514066,129.9500860514066,129.9500860514066,129.9500860514066,129.9500860514066,129.9500860514066,129.9500860514066,129.9500860514066,129.9500860514066,129.9500860514066,129.9500860514066,129.9500860514066,129.9500860514066,129.9500860514066
2026-07-11 00:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-170070895.40782848,-0.04724191539106347,-0.033274306508922595,,,129.94010624828394,129.94010624828394,129.94010624828394,0.0,0.0,0.0,0.0,0.0,0.0,-0.048868509889740466,-48.85632577250798,0.0,1626.188948957919,0.0,0.0,-47230.13682355006,1626.188948957919,0.0,129.94010624828394,129.94010624828394,129.94010624828394,129.94010624828394,129.94010624828394,129.94010624828394,129.94010624828394,129.94010624828394,129.94010624828394,129.94010624828394,129.94010624828394,129.94010624828394,129.94010624828394,129.94010624828394,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,129.94010624828394,129.94010624828394,129.94010624828394,129.94010624828394,129.94010624828394,129.94010624828394,129.94010624828394,129.94010624828394,129.94010624828394,129.94010624828394,129.94010624828394,129.94010624828394,129.94010624828394,129.94010624828394
2026-07-11 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-198406151.3036868,-0.055112819806579665,-0.03881808863241076,,,129.93012744046166,129.93012744046166,129.93012744046166,0.0,0.0,0.0,0.0,0.0,0.0,-0.05701041876635882,-48.85145325971012,0.0,1626.026766612922,0.0,0.0,-47225.4264930972,1626.026766612922,0.0,129.93012744046166,129.93012744046166,129.93012744046166,129.93012744046166,129.93012744046166,129.93012744046166,129.93012744046166,129.93012744046166,129.93012744046166,129.93012744046166,129.93012744046166,129.93012744046166,129.93012744046166,129.93012744046166,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,129.93012744046163,129.93012744046163,129.93012744046163,129.93012744046163,129.93012744046163,129.93012744046163,129.93012744046163,129.93012744046163,129.93012744046163,129.93012744046163,129.93012744046163,129.93012744046163,129.93012744046163,129.93012744046163
2026-07-11 01:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-226738581.2830937,-0.0629829392453038,-0.0443613178664116,,,129.92014962784046,129.92014962784046,129.92014962784046,0.0,0.0,0.0,0.0,0.0,0.0,-0.0651515156385015,-48.84658123285604,0.0,1625.8646005112168,0.0,0.0,-47220.716632344825,1625.8646005112168,0.0,129.92014962784046,129.92014962784046,129.92014962784046,129.92014962784046,129.92014962784046,129.92014962784046,129.92014962784046,129.92014962784046,129.92014962784046,129.92014962784046,129.92014962784046,129.92014962784046,129.92014962784046,129.92014962784046,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,129.9201496278405,129.9201496278405,129.9201496278405,129.9201496278405,129.9201496278405,129.9201496278405,129.9201496278405,129.9201496278405,129.9201496278405,129.9201496278405,129.9201496278405,129.9201496278405,129.9201496278405,129.9201496278405
2026-07-11 01:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-255068185.6277897,-0.07085227378549715,-0.049903994266047524,,,129.91017281032111,129.91017281032111,129.91017281032111,0.0,0.0,0.0,0.0,0.0,0.0,-0.07329180058715105,-48.84170969189732,0.0,1625.7024507372917,0.0,0.0,-47216.00724116003,1625.7024507372917,0.0,129.91017281032111,129.91017281032111,129.91017281032111,129.91017281032111,129.91017281032111,129.91017281032111,129.91017281032111,129.91017281032111,129.91017281032111,129.91017281032111,129.91017281032111,129.91017281032111,129.91017281032111,129.91017281032111,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,129.9101728103211,129.9101728103211,129.9101728103211,129.9101728103211,129.9101728103211,129.9101728103211,129.9101728103211,129.9101728103211,129.9101728103211,129.9101728103211,129.9101728103211,129.9101728103211,129.9101728103211,129.9101728103211
2026-07-11 01:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-283394964.619676,-0.07872082350546555,-0.05544611788647239,,,129.90019698780435,129.90019698780435,129.90019698780435,0.0,0.0,0.0,0.0,0.0,0.0,-0.08143127369328194,-48.836838636785394,0.0,1625.5403169749188,0.0,0.0,-47211.29831981048,1625.5403169749188,0.0,129.90019698780435,129.90019698780435,129.90019698780435,129.90019698780435,129.90019698780435,129.90019698780435,129.90019698780435,129.90019698780435,129.90019698780435,129.90019698780435,129.90019698780435,129.90019698780435,129.90019698780435,129.90019698780435,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,129.90019698780438,129.90019698780438,129.90019698780438,129.90019698780438,129.90019698780438,129.90019698780438,129.90019698780438,129.90019698780438,129.90019698780438,129.90019698780438,129.90019698780438,129.90019698780438,129.90019698780438,129.90019698780438
2026-07-11 01:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-311718918.54049265,-0.08658858848347019,-0.06098768878280855,,,129.89022216019094,129.89022216019094,129.89022216019094,0.0,0.0,0.0,0.0,0.0,0.0,-0.08956993503786058,-48.83196806747182,0.0,1625.3781994440506,0.0,0.0,-47206.58986802777,1625.3781994440506,0.0,129.89022216019094,129.89022216019094,129.89022216019094,129.89022216019094,129.89022216019094,129.89022216019094,129.89022216019094,129.89022216019094,129.89022216019094,129.89022216019094,129.89022216019094,129.89022216019094,129.89022216019094,129.89022216019094,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,129.89022216019097,129.89022216019097,129.89022216019097,129.89022216019097,129.89022216019097,129.89022216019097,129.89022216019097,129.89022216019097,129.89022216019097,129.89022216019097,129.89022216019097,129.89022216019097,129.89022216019097,129.89022216019097
2026-07-11 01:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-340040047.67197955,-0.0944555687977721,-0.0665287070101783,,,129.88024832738168,129.88024832738168,129.88024832738168,0.0,0.0,0.0,0.0,0.0,0.0,-0.09770778470184527,-48.827097983908175,0.0,1625.2160980966873,0.0,0.0,-47201.88188581149,1625.2160980966873,0.0,129.88024832738168,129.88024832738168,129.88024832738168,129.88024832738168,129.88024832738168,129.88024832738168,129.88024832738168,129.88024832738168,129.88024832738168,129.88024832738168,129.88024832738168,129.88024832738168,129.88024832738168,129.88024832738168,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,129.88024832738168,129.88024832738168,129.88024832738168,129.88024832738168,129.88024832738168,129.88024832738168,129.88024832738168,129.88024832738168,129.88024832738168,129.88024832738168,129.88024832738168,129.88024832738168,129.88024832738168,129.88024832738168
2026-07-11 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-368358352.2957962,-0.10232176452661006,-0.07206917262368823,,,129.87027548927736,129.87027548927736,129.87027548927736,0.0,0.0,0.0,0.0,0.0,0.0,-0.10584482276618624,-48.82222838604593,0.0,1625.054013018147,0.0,0.0,-47197.17437302778,1625.054013018147,0.0,129.87027548927736,129.87027548927736,129.87027548927736,129.87027548927736,129.87027548927736,129.87027548927736,129.87027548927736,129.87027548927736,129.87027548927736,129.87027548927736,129.87027548927736,129.87027548927736,129.87027548927736,129.87027548927736,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,129.8702754892774,129.8702754892774,129.8702754892774,129.8702754892774,129.8702754892774,129.8702754892774,129.8702754892774,129.8702754892774,129.8702754892774,129.8702754892774,129.8702754892774,129.8702754892774,129.8702754892774,129.8702754892774
2026-07-11 02:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-396673832.69368225,-0.11018717574824508,-0.07760908567846056,,,129.86030364577877,129.86030364577877,129.86030364577877,0.0,0.0,0.0,0.0,0.0,0.0,-0.1139810493118257,-48.81735927383669,0.0,1624.8919440266327,0.0,0.0,-47192.46732981006,1624.8919440266327,0.0,129.86030364577877,129.86030364577877,129.86030364577877,129.86030364577877,129.86030364577877,129.86030364577877,129.86030364577877,129.86030364577877,129.86030364577877,129.86030364577877,129.86030364577877,129.86030364577877,129.86030364577877,129.86030364577877,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,129.8603036457788,129.8603036457788,129.8603036457788,129.8603036457788,129.8603036457788,129.8603036457788,129.8603036457788,129.8603036457788,129.8603036457788,129.8603036457788,129.8603036457788,129.8603036457788,129.8603036457788,129.8603036457788
2026-07-11 02:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-424986489.147378,-0.11805180254093835,-0.08314844622961771,,,129.8503327967867,129.8503327967867,129.8503327967867,0.0,0.0,0.0,0.0,0.0,0.0,-0.12211646441969769,-48.81249064723197,0.0,1624.7298910723475,0.0,0.0,-47187.76075615962,1624.7298910723475,0.0,129.8503327967867,129.8503327967867,129.8503327967867,129.8503327967867,129.8503327967867,129.8503327967867,129.8503327967867,129.8503327967867,129.8503327967867,129.8503327967867,129.8503327967867,129.8503327967867,129.8503327967867,129.8503327967867,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,129.85033279678663,129.85033279678663,129.85033279678663,129.85033279678663,129.85033279678663,129.85033279678663,129.85033279678663,129.85033279678663,129.85033279678663,129.85033279678663,129.85033279678663,129.85033279678663,129.85033279678663,129.85033279678663
2026-07-11 02:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-453296321.938462,-0.1259156449829061,-0.08868725433225039,,,129.84036294220195,129.84036294220195,129.84036294220195,0.0,0.0,0.0,0.0,0.0,0.0,-0.13025106817072823,-48.807622506183314,0.0,1624.5678543766626,0.0,0.0,-47183.054651806655,1624.5678543766626,0.0,129.84036294220195,129.84036294220195,129.84036294220195,129.84036294220195,129.84036294220195,129.84036294220195,129.84036294220195,129.84036294220195,129.84036294220195,129.84036294220195,129.84036294220195,129.84036294220195,129.84036294220195,129.84036294220195,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,129.84036294220192,129.84036294220192,129.84036294220192,129.84036294220192,129.84036294220192,129.84036294220192,129.84036294220192,129.84036294220192,129.84036294220192,129.84036294220192,129.84036294220192,129.84036294220192,129.84036294220192,129.84036294220192
2026-07-11 02:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-481603331.34843236,-0.13377870315234233,-0.09422551004143362,,,129.83039408192542,129.83039408192542,129.83039408192542,0.0,0.0,0.0,0.0,0.0,0.0,-0.13838486064583527,-48.80275485064229,0.0,1624.4058340250485,0.0,0.0,-47178.34901661724,1624.4058340250485,0.0,129.83039408192542,129.83039408192542,129.83039408192542,129.83039408192542,129.83039408192542,129.83039408192542,129.83039408192542,129.83039408192542,129.83039408192542,129.83039408192542,129.83039408192542,129.83039408192542,129.83039408192542,129.83039408192542,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,129.83039408192545,129.83039408192545,129.83039408192545,129.83039408192545,129.83039408192545,129.83039408192545,129.83039408192545,129.83039408192545,129.83039408192545,129.83039408192545,129.83039408192545,129.83039408192545,129.83039408192545,129.83039408192545
2026-07-11 02:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-509907517.6589479,-0.14164097712748552,-0.09976321341227383,,,129.8204262158579,129.8204262158579,129.8204262158579,0.0,0.0,0.0,0.0,0.0,0.0,-0.1465178419259287,-48.797887680560464,0.0,1624.2438297012632,0.0,0.0,-47173.643850859204,1624.2438297012632,0.0,129.8204262158579,129.8204262158579,129.8204262158579,129.8204262158579,129.8204262158579,129.8204262158579,129.8204262158579,129.8204262158579,129.8204262158579,129.8204262158579,129.8204262158579,129.8204262158579,129.8204262158579,129.8204262158579,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,129.8204262158579,129.8204262158579,129.8204262158579,129.8204262158579,129.8204262158579,129.8204262158579,129.8204262158579,129.8204262158579,129.8204262158579,129.8204262158579,129.8204262158579,129.8204262158579,129.8204262158579,129.8204262158579
2026-07-11 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-538208881.1516684,-0.14950246698657457,-0.10530036449987766,,,129.81045934390022,129.81045934390022,129.81045934390022,0.0,0.0,0.0,0.0,0.0,0.0,-0.1546500120919103,-48.793020995889435,0.0,1624.0818413551897,0.0,0.0,-47168.939154534244,1624.0818413551897,0.0,129.81045934390022,129.81045934390022,129.81045934390022,129.81045934390022,129.81045934390022,129.81045934390022,129.81045934390022,129.81045934390022,129.81045934390022,129.81045934390022,129.81045934390022,129.81045934390022,129.81045934390022,129.81045934390022,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,129.81045934390022,129.81045934390022,129.81045934390022,129.81045934390022,129.81045934390022,129.81045934390022,129.81045934390022,129.81045934390022,129.81045934390022,129.81045934390022,129.81045934390022,129.81045934390022,129.81045934390022,129.81045934390022
2026-07-11 03:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-566507422.1080109,-0.1573631728077808,-0.11083696335930424,,,129.80049346595325,129.80049346595325,129.80049346595325,0.0,0.0,0.0,0.0,0.0,0.0,-0.16278137122467373,-48.788154796580656,0.0,1623.919869343219,0.0,0.0,-47164.234927237434,1623.919869343219,0.0,129.80049346595325,129.80049346595325,129.80049346595325,129.80049346595325,129.80049346595325,129.80049346595325,129.80049346595325,129.80049346595325,129.80049346595325,129.80049346595325,129.80049346595325,129.80049346595325,129.80049346595325,129.80049346595325,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,129.80049346595328,129.80049346595328,129.80049346595328,129.80049346595328,129.80049346595328,129.80049346595328,129.80049346595328,129.80049346595328,129.80049346595328,129.80049346595328,129.80049346595328,129.80049346595328,129.80049346595328,129.80049346595328
2026-07-11 03:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-594803140.8095539,-0.16522309466932053,-0.11637301004564428,,,129.79052858191784,129.79052858191784,129.79052858191784,0.0,0.0,0.0,0.0,0.0,0.0,-0.1709119194051047,-48.78328908258582,0.0,1623.7579133475301,0.0,0.0,-47159.53116923829,1623.7579133475301,0.0,129.79052858191784,129.79052858191784,129.79052858191784,129.79052858191784,129.79052858191784,129.79052858191784,129.79052858191784,129.79052858191784,129.79052858191784,129.79052858191784,129.79052858191784,129.79052858191784,129.79052858191784,129.79052858191784,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,129.79052858191784,129.79052858191784,129.79052858191784,129.79052858191784,129.79052858191784,129.79052858191784,129.79052858191784,129.79052858191784,129.79052858191784,129.79052858191784,129.79052858191784,129.79052858191784,129.79052858191784,129.79052858191784
2026-07-11 03:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-623096037.5377142,-0.17308223264936506,-0.12190850461395693,,,129.78056469169488,129.78056469169488,129.78056469169488,0.0,0.0,0.0,0.0,0.0,0.0,-0.17904165671408076,-48.77842385385645,0.0,1623.595973589152,0.0,0.0,-47154.8278802673,1623.595973589152,0.0,129.78056469169488,129.78056469169488,129.78056469169488,129.78056469169488,129.78056469169488,129.78056469169488,129.78056469169488,129.78056469169488,129.78056469169488,129.78056469169488,129.78056469169488,129.78056469169488,129.78056469169488,129.78056469169488,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,129.7805646916949,129.7805646916949,129.7805646916949,129.7805646916949,129.7805646916949,129.7805646916949,129.7805646916949,129.7805646916949,129.7805646916949,129.7805646916949,129.7805646916949,129.7805646916949,129.7805646916949,129.7805646916949
2026-07-11 03:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-651386112.5739099,-0.18094058682608608,-0.12744344711930145,,,129.77060179518526,129.77060179518526,129.77060179518526,0.0,0.0,0.0,0.0,0.0,0.0,-0.18717058323247143,-48.77355911034414,0.0,1623.434050018077,0.0,0.0,-47150.12506032606,1623.434050018077,0.0,129.77060179518526,129.77060179518526,129.77060179518526,129.77060179518526,129.77060179518526,129.77060179518526,129.77060179518526,129.77060179518526,129.77060179518526,129.77060179518526,129.77060179518526,129.77060179518526,129.77060179518526,129.77060179518526,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,129.7706017951852,129.7706017951852,129.7706017951852,129.7706017951852,129.7706017951852,129.7706017951852,129.7706017951852,129.7706017951852,129.7706017951852,129.7706017951852,129.7706017951852,129.7706017951852,129.7706017951852,129.7706017951852
2026-07-11 03:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-679673366.1995579,-0.18879815727765498,-0.13297783761673704,,,129.76063989228987,129.76063989228987,129.76063989228987,0.0,0.0,0.0,0.0,0.0,0.0,-0.1952986990411382,-48.76869485200055,0.0,1623.272142587186,0.0,0.0,-47145.42270941337,1623.272142587186,0.0,129.76063989228987,129.76063989228987,129.76063989228987,129.76063989228987,129.76063989228987,129.76063989228987,129.76063989228987,129.76063989228987,129.76063989228987,129.76063989228987,129.76063989228987,129.76063989228987,129.76063989228987,129.76063989228987,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,130.0,129.76063989228987,129.76063989228987,129.76063989228987,129.76063989228987,129.76063989228987,129.76063989228987,129.76063989228987,129.76063989228987,129.76063989228987,129.76063989228987,129.76063989228987,129.76063989228987,129.76063989228987,129.76063989228987
2026-07-11 04:00:00,13.938,43248.77772,43248.77772,43248.77772,0.0,43.24877772,43.24877772,43248.77772,0.00010327185490185316,0.0,0.0,0.00010327185490185316,0.0,0.0,0.0,129.8161404464272,130.0,182.0,310.0,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,-680416424.6918514,-0.18900456241440317,-0.13312321673035515,310.0,129.8161404464272,130.96639713730164,129.75799925886227,129.7586114933443,0.0,0.0,0.0,0.0,0.0,0.0,-0.20342690500306324,-48.76923577155024,47530.53449128627,47530.804951061116,47530.53449128627,0.0,-48768.9653117754,0.27045977484522155,0.0,129.75861172238612,129.7586114933445,129.7586114933443,129.7586114933443,129.75861149334426,129.7586114933443,129.75861149334426,129.7586114933443,129.75861149334426,129.7586114933443,129.75861149334426,129.7586114933443,129.75861149334426,129.7586114933443,129.81613513837553,129.81614044642254,129.81614044642723,129.8161404464272,129.81614044642723,129.8161404464272,129.81614044642723,129.8161404464272,129.81614044642723,129.8161404464272,129.81614044642723,129.8161404464272,129.81614044642723,129.8161404464272,129.80281430976214,129.75858871218728,129.7585887134899,129.7585887134899,129.75858871348987,129.7585887134899,129.75858871348987,129.7585887134899,129.75858871348987,129.7585887134899,129.75858871348987,129.7585887134899,129.75858871348987,129.7585887134899
2026-07-11 04:10:00,96.582,299688.15108,299688.15108,97719.64383666989,201968.5072433301,299.68815107999995,299.68815107999995,299688.15108,0.0007148917508150396,0.0,0.0,0.0007148917508150396,0.021,0.0,0.0,129.768426016168,129.8161404464272,182.0,310.0,129.8161404464272,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,-651048601.7311983,-0.18084683381422176,-0.12737741325028737,310.0,129.768426016168,136.67953387382633,129.74933035604843,129.75070940052098,0.0,0.0,0.0,0.0,0.0,0.0,-0.2115564564529987,-48.77730869961262,97719.64383666989,97723.68030070106,97719.64383666989,0.0,-48773.27223558144,4.036464031174546,0.0,129.75070947132573,129.75070940052098,129.75070940052098,129.75070940052098,129.75070940052095,129.75070940052098,129.75070940052095,129.75070940052098,129.75070940052095,129.75070940052098,129.75070940052095,129.75070940052098,129.75070940052095,129.75070940052098,129.76842437526642,129.7684260161687,129.76842601616804,129.76842601616804,129.768426016168,129.768426016168,129.768426016168,129.768426016168,129.768426016168,129.768426016168,129.768426016168,129.768426016168,129.768426016168,129.768426016168,130.1376898245756,129.75063402523375,129.75063403040198,129.75063403040198,129.75063403040195,129.75063403040198,129.75063403040195,129.75063403040198,129.75063403040195,129.75063403040198,129.75063403040195,129.75063403040198,129.75063403040195,129.75063403040198
2026-07-11 04:20:00,229.314,711547.5831599999,711547.5831599999,302339.1250907889,409208.45806921105,711.5475831599999,711.5475831599999,711547.5831599999,0.001696919421322351,0.0,0.0,0.001696919421322351,0.021,0.0,0.0,129.75052184344858,129.768426016168,182.0,310.0,129.768426016168,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,-498920497.3113961,-0.13858902703094336,-0.09761360702731575,310.0,129.75052184344858,144.9547671254369,129.7397931588126,129.74152195086052,0.0,0.0,0.0,0.0,0.0,0.0,-0.2196909998001028,-48.80726008262453,302339.1250907889,302354.1007822949,302339.1250907889,0.0,-48792.28439111856,14.975691505969735,0.0,129.74152196914676,129.74152195086052,129.7415219508605,129.7415219508605,129.74152195086046,129.74152195086052,129.74152195086046,129.74152195086052,129.74152195086046,129.74152195086052,129.74152195086046,129.74152195086052,129.74152195086046,129.74152195086052,129.75052162540425,129.75052184344807,129.75052184344858,129.75052184344858,129.75052184344855,129.75052184344858,129.75052184344855,129.75052184344858,129.75052184344855,129.75052184344858,129.75052184344855,129.75052184344858,129.75052184344855,129.75052184344858,131.1166956410305,129.7413840932499,129.74138410183807,129.74138410183807,129.74138410183807,129.7413841018381,129.74138410183807,129.7413841018381,129.74138410183807,129.7413841018381,129.74138410183807,129.7413841018381,129.74138410183807,129.7413841018381
2026-07-11 04:30:00,362.796,1125734.22024,1125734.22024,585538.2599277352,540195.9603122647,1125.73422024,1125.73422024,1125734.22024,0.002684420715038349,0.0,0.0,0.002684420715038349,0.021,0.0,0.0,129.7391404821725,129.75052184344858,182.0,310.0,129.75052184344858,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,-176899425.0437229,-0.049138729178811916,-0.03461030575538481,310.0,129.7391404821725,153.63461402152993,129.7301242313552,129.73205376297915,0.0,0.0,0.0,0.0,0.0,0.0,-0.2278352807246475,-48.865685547268306,585538.2599277352,585567.472660057,585538.2599277352,0.0,-48836.472814946435,29.212732321873773,0.0,129.73237279571956,129.73205376341986,129.73205376297912,129.73205376297912,129.7320537629791,129.73205376297915,129.7320537629791,129.73205376297915,129.7320537629791,129.73205376297915,129.7320537629791,129.73205376297915,129.7320537629791,129.73205376297915,129.77578828640785,129.73914051384497,129.73914048217256,129.7391404821725,129.73914048217247,129.7391404821725,129.73914048217247,129.7391404821725,129.73914048217247,129.7391404821725,129.73914048217247,129.7391404821725,129.73914048217247,129.7391404821725,132.91559035576822,129.73208153993636,129.73184768574032,129.7318476855382,129.7318476855382,129.73184768553827,129.7318476855382,129.73184768553827,129.7318476855382,129.73184768553827,129.7318476855382,129.73184768553827,129.7318476855382,129.73184768553827
2026-07-11 04:40:00,478.578,1484998.8193199998,1484998.8193199998,872706.2097767999,612292.6095431999,1484.9988193199997,1484.9988193199997,1484998.8193199998,0.0035409008838791015,0.0,0.0,0.0035409008838791015,0.021,0.0,0.0,129.72905263020183,129.7391404821725,182.0,310.0,129.7391404821725,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,317378763.05323344,0.08816076751478706,0.062095035225938476,310.0,129.72905263020183,162.16018103251335,129.72042476362964,129.7225210898351,0.0,0.0,0.0,0.0,0.0,0.0,-0.23599407633850475,-48.952773683143434,872706.2097767999,872749.7538447374,872706.2097767999,0.0,-48909.2296152059,43.54406793753151,0.0,129.78354768399248,129.72252298204918,129.72252108988224,129.72252108983506,129.72252108983503,129.7225210898351,129.72252108983503,129.7225210898351,129.72252108983503,129.7225210898351,129.72252108983503,129.7225210898351,129.72252108983503,129.7225210898351,132.60072244176632,129.72924366701912,129.72905262523702,129.72905263020192,129.72905263020178,129.72905263020183,129.72905263020178,129.72905263020183,129.72905263020178,129.72905263020183,129.72905263020178,129.72905263020183,129.72905263020178,129.72905263020183,135.51309719871972,129.7468379952923,129.7222404345586,129.722238826055,129.72223882609677,129.7222388260968,129.72223882609677,129.7222388260968,129.72223882609677,129.7222388260968,129.72223882609677,129.7222388260968,129.72223882609677,129.7222388260968
2026-07-11 04:50:00,574.655,1783119.9856999996,1783119.9856999996,1129692.7847721868,653427.2009278128,1783.1199856999997,1783.1199856999997,1783119.9856999996,0.004251520270203021,0.0,0.0,0.004251520270203021,0.021,0.0,0.0,129.71921246812545,129.72905263020183,182.0,310.0,129.72905263020183,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,965788881.8164258,0.2682746893934516,0.18895623027918823,310.0,129.71921246812545,170.36906482730123,129.7107152729536,129.71296449636728,0.0,0.0,0.0,0.0,0.0,0.0,-0.24417169855804735,-49.065733317255535,1129692.7847721868,1129749.2645892429,1129692.7847721868,0.0,-49009.25350019941,56.479817056126194,0.0,130.18064816125457,129.714381922642,129.71296461520961,129.71296449637055,129.7129644963672,129.7129644963673,129.7129644963672,129.71296449636728,129.7129644963672,129.71296449636728,129.7129644963672,129.71296449636728,129.7129644963672,129.71296449636728,140.0452928367783,129.80824537520016,129.71922418076784,129.7192124733002,129.71921246812778,129.71921246812545,129.71921246812542,129.71921246812545,129.71921246812542,129.71921246812545,129.71921246812542,129.71921246812545,129.71921246812542,129.71921246812545,138.75192319490452,129.8614753026974,129.71350554868573,129.71260289802814,129.71260277978215,129.7126027797299,129.71260277972985,129.71260277972985,129.71260277972985,129.71260277972985,129.71260277972985,129.71260277972985,129.71260277972985,129.71260277972985
2026-07-11 05:00:00,653.685,2028345.3339,2028345.3339,1341392.1459180731,686953.1879819268,2028.3453339,2028.3453339,2028345.3339,0.004835954411244086,0.0,0.0,0.004835954411244086,0.021,0.0,0.0,129.70942088247443,129.71921246812545,182.0,310.0,129.71921246812545,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,1741144417.6933017,0.48365122713702824,0.34065424828685686,310.0,129.70942088247443,178.20596334844677,129.7010004174417,129.70339370630177,0.0,0.0,0.0,0.0,0.0,0.0,-0.25237171615737586,-49.20010559597104,1341392.1459180731,1341459.3320574309,1341392.1459180731,0.0,-49132.91945661325,67.18613935778558,0.0,131.0225251048834,129.72710586342478,129.7035276883594,129.7033937154163,129.7033937063646,129.70339370630185,129.70339370630168,129.70339370630177,129.7033937063017,129.70339370630177,129.7033937063017,129.70339370630177,129.7033937063017,129.70339370630177,147.62305561264355,130.47382401508597,129.7160002723803,129.70942655954724,129.70942088803886,129.70942088247975,129.70942088247443,129.70942088247443,129.70942088247443,129.70942088247443,129.70942088247443,129.70942088247443,129.70942088247443,129.70942088247443,142.42725316203112,130.14504019095878,129.7133707765461,129.70302631795025,129.70295052940716,129.70295046411383,129.70295046404988,129.70295046404982,129.70295046404982,129.70295046404982,129.70295046404982,129.70295046404982,129.70295046404982,129.70295046404982
2026-07-11 05:10:00,718.952,2230864.9188800002,2230864.9188800002,1513928.420889167,716936.4979908331,2230.8649188800005,2230.8649188800005,2230864.9188800002,0.005318513992204484,0.0,0.0,0.005318513992204484,0.021,0.0,0.0,129.6996721906563,129.70942088247443,182.0,310.0,129.70942088247443,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,2619935850.084271,0.7277599583567419,0.5125894604151412,310.0,129.6996721906563,185.65485752694823,129.69128337393064,129.69381087684033,0.0,0.0,0.0,0.0,0.0,0.0,-0.2605970430816757,-49.35196154579909,1513928.420889167,1514004.3488640813,1513928.420889167,0.0,-49276.03357088496,75.92797491413512,0.0,132.25939346889558,129.8008325516408,129.69636565352786,129.6938301659201,129.69381091048538,129.6938108769019,129.6938108768404,129.69381087684033,129.69381087684025,129.69381087684033,129.69381087684027,129.69381087684033,129.69381087684027,129.69381087684033,154.6709102180887,131.71847564064456,129.78152917810803,129.70055528445565,129.69967455370045,129.69967219620074,129.69967219066854,129.69967219065632,129.6996721906563,129.6996721906563,129.69967219065626,129.69967219065626,129.6996721906563,129.6996721906563,146.38705977523836,130.62147049104607,129.7362696815012,129.69445715982076,129.69329762217757,129.69328637093165,129.69328634101328,129.69328634094322,129.69328634094305,129.69328634094305,129.69328634094305,129.69328634094305,129.69328634094305,129.69328634094305
2026-07-11 05:20:00,773.311,2399537.63434,2399537.63434,1655600.4781280463,743937.1562119536,2399.53763434,2399.53763434,2399537.63434,0.005720334594783603,0.0,0.0,0.005720334594783603,0.021,0.0,0.0,129.68995874891831,129.6996721906563,182.0,310.0,129.6996721906563,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,3583635091.8412695,0.9954541921781304,0.7011368534052449,310.0,129.68995874891831,192.71679862645442,129.68156659111665,129.6842176404865,0.0,0.0,0.0,0.0,0.0,0.0,-0.268850074557281,-49.51818885363162,1655600.4781280463,1655683.5917819627,1655600.4781280463,0.0,-49435.07519971533,83.11365391629079,0.0,133.83170788928956,129.95916405366083,129.69772284590533,129.68460405383692,129.6842217035183,129.68421765703832,129.68421764055822,129.68421764048688,129.68421764048645,129.6842176404865,129.68421764048645,129.6842176404865,129.68421764048645,129.6842176404865,161.16195410020973,133.29440101833782,129.96721849337322,129.7017077366227,129.6901507809782,129.6899601346961,129.68995875757582,129.6899587489698,129.68995874891863,129.68995874891837,129.68995874891834,129.68995874891834,129.68995874891831,129.68995874891831,150.52746384286655,131.28925167156902,129.79571540807052,129.68935855539772,129.68379330892265,129.68361628760258,129.68361364256685,129.68361362371917,129.68361362360187,129.6836136236012,129.6836136236012,129.6836136236012,129.6836136236012,129.6836136236012
2026-07-11 05:30:00,819.025,2541385.4335,2541385.4335,1773305.5047955671,768079.9287044327,2541.3854334999996,2541.3854334999996,2541385.4335,0.006058168137923588,0.0,0.0,0.006058168137923588,0.021,0.0,0.0,129.68025386043828,129.68995874891831,182.0,310.0,129.68995874891831,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,4617854028.856437,1.282737230237899,0.9034813981614357,310.0,129.68025386043828,199.4009896085728,129.6718508571914,129.67461543125833,0.0,0.0,0.0,0.0,0.0,0.0,-0.27713280189399403,-49.69636402027818,1773305.5047955671,1773394.5923788904,1773305.5047955671,0.0,-49607.27643695497,89.08758332321304,0.0,135.68583787801455,130.2133321502476,129.714582733883,129.6767877936444,129.67468827042356,129.6746166216669,129.67461544208678,129.67461543135698,129.6746154312593,129.6746154312584,129.67461543125833,129.67461543125836,129.67461543125833,129.67461543125833,167.15070148808047,135.0986013365147,130.26929189432056,129.72587429443928,129.68244033318587,129.6803049632723,129.6802546556075,129.68025387109773,129.68025386057255,129.6802538604399,129.68025386043828,129.68025386043828,129.68025386043828,129.68025386043828,154.77580018536264,132.1381938557367,129.90127920278016,129.69102422874334,129.67489179425561,129.6739706580845,129.67393531452652,129.67393455724329,129.67393454574255,129.67393454558982,129.6739345455879,129.6739345455879,129.67393454558788,129.6739345455879
2026-07-11 05:40:00,857.838,2661819.8437200002,2661819.84372,1872305.1760391907,789514.667680809,2661.81984372,2661.8198437200003,2661819.84372,0.006344923436214628,0.0,0.0,0.006344923436214628,0.021,0.0,0.0,129.6705407580959,129.68025386043828,182.0,310.0,129.68025386043828,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,5711362847.5228195,1.58648967986745,1.1174259858891735,310.0,129.6705407580959,205.7206825522523,129.66213666889666,129.6650053266451,0.0,0.0,0.0,0.0,0.0,0.0,-0.28544690064457634,-49.88459250349406,1872305.1760391907,1872399.2902807987,1872305.1760391907,0.0,-49790.478261886165,94.11424160789466,0.0,137.77608851325397,130.56837243541142,129.7528439705113,129.67196116396673,129.6654200970303,129.6650221904396,129.66500572510222,129.6650053337824,129.66500532676508,129.6650053266472,129.66500532664512,129.66500532664512,129.66500532664512,129.6650053266451,172.7074040104482,137.0651103307286,130.68099805428565,129.77963051705348,129.6793991257171,129.67103353202575,129.67055776032785,129.67054120881133,129.6705407685731,129.67054075832343,129.67054075810066,129.670540758096,129.6705407580959,129.6705407580959,159.07994430857033,133.15522018387276,130.0596392083341,129.7028031001313,129.66733614987047,129.66444322669338,129.66425913539467,129.66425067244964,129.66425040309767,129.66425039619597,129.66425039603814,129.66425039603476,129.66425039603467,129.66425039603467
2026-07-11 05:50:00,891.089,2764995.7016600003,2764995.70166,1956511.2599553603,808484.4417046395,2764.9957016599997,2764.99570166,2764995.70166,0.006590511331483962,0.0,0.0,0.006590511331483962,0.021,0.0,0.0,129.66081469101468,129.6705407580959,182.0,310.0,129.6705407580959,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,6855279813.431474,1.9042443926198538,1.3412329086029422,310.0,129.66081469101468,211.69110343544855,129.65242865422803,129.65538807379124,0.0,0.0,0.0,0.0,0.0,0.0,-0.2937937963743062,-50.08137437837895,1956511.2599553603,1956609.6508928027,1956511.2599553603,0.0,-49982.98344093654,98.39093744241109,0.0,140.0640422665992,131.02570404938774,129.81743506871052,129.67187989640612,129.65677688033284,129.6554805426456,129.65539258527218,129.65538823065268,129.65538807833053,129.65538807391312,129.6553880737945,129.65538807379136,129.65538807379127,129.65538807379124,177.8978490100176,139.1485060393433,131.1935728815947,129.8670119325386,129.683561105158,129.66281049724066,129.6609442571508,129.66082091008587,129.6608149361661,129.66081469961637,129.6608146912961,129.66081469102346,129.66081469101493,129.66081469101468,163.4016975917322,134.32668450411578,130.27534854152896,129.72785695524934,129.66204916363648,129.65520654157893,129.65460718665182,129.6545643589642,129.6545619792936,129.654561874093,129.65456187012046,129.6545618699844,129.65456186998003,129.65456186997986
2026-07-11 06:00:00,919.809,2854112.1384599996,2854112.1384599996,2028841.4909982602,825270.6474617394,2854.1121384599996,2854.1121384599996,2854112.1384599996,0.006802563066256677,0.0,0.0,0.006802563066256677,0.021,0.0,0.0,129.6510767702368,129.66081469101468,182.0,310.0,129.66081469101468,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,8042474644.312251,2.234020734531181,1.573507129267257,310.0,129.6510767702368,217.3283273418625,129.6427404782328,129.64576422234924,0.0,0.0,0.0,0.0,0.0,0.0,-0.3021747138213423,-50.285504682216725,2028841.4909982602,2028943.5561501791,2028841.4909982602,0.0,-50183.43953029788,102.06515191884682,0.0,142.517359252328,131.58461527122924,129.91239412060716,129.6783444704995,129.64922971968997,129.64607777261378,129.64578758671342,129.64576560236134,129.64576428812165,129.64576422507741,129.64576422245418,129.64576422235314,129.6457642223494,129.64576422234924,182.77685280738294,141.3181049352084,131.79777395958894,129.99010831884863,129.69705136095354,129.65636258561597,129.6515790360246,129.6511152394216,129.65107915910565,129.6510768975919,129.65107677636485,129.6510767705117,129.65107677024812,129.6510767702368,167.7125851348566,135.63935115086431,130.5513778748833,129.76905820957307,129.66005475214598,129.6465043515842,129.6450219394948,129.64488141054926,129.64487018469475,129.64486943096668,129.6448693878567,129.64486938567055,129.64486938556857,129.64486938556408
2026-07-11 06:10:00,944.797,2931648.40318,2931648.40318,2091500.227896468,840148.1752835319,2931.64840318,2931.64840318,2931648.40318,0.006986992780563173,0.0,0.0,0.006986992780563173,0.021,0.0,0.0,129.64132995460182,129.6510767702368,182.0,310.0,129.6510767702368,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,9267140329.161743,2.5742056469893733,1.8131125083706223,310.0,129.64132995460182,222.6486392370442,129.6330972375322,129.63613422239757,0.0,0.0,0.0,0.0,0.0,0.0,-0.31059071409007777,-50.49600161241241,2091500.227896468,2091605.476361566,2091500.227896468,0.0,-50390.753147314535,105.24846509787312,0.0,145.1086306354771,132.24312266722845,130.04099819648187,129.69311958581127,129.6433283100032,129.6369395536642,129.6362128308115,129.63614078634967,129.63613468764194,129.63613425076116,129.63613422394775,129.63613422247627,129.63613422240127,129.63613422239757,187.3880829011023,143.55301485727156,132.48524760531564,130.14987973736376,129.7215222869125,129.65245841435134,129.64267492713498,129.64146991731408,129.64134234564017,129.6413308964367,129.6413300180328,129.64132995849786,129.64132995481503,129.64132995460182,171.991103766835,137.08075560414116,130.88954119730928,129.82896038591642,129.66242199824958,129.63863795818352,129.63556840487135,129.63521313655403,129.6351768036749,129.6351735342136,129.63517327608918,129.635173257985,129.6351732568304,129.63517325676185
2026-07-11 06:20:00,966.682,2999556.2450799993,2999556.24508,2146185.140854699,853371.1042253007,2999.55624508,2999.5562450799994,2999556.24508,0.0071484563206819325,0.0,0.0,0.0071484563206819325,0.021,0.0,0.0,129.6315772541713,129.64132995460182,182.0,310.0,129.64132995460182,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,10524488996.567894,2.923469165713304,2.0591123006780125,310.0,129.6315772541713,227.6681610059055,129.62353666478484,129.62649847431223,0.0,0.0,0.0,0.0,0.0,0.0,-0.3190427233250471,-50.7120554098161,2146185.140854699,2146293.1677534007,2146185.140854699,0.0,-50604.02851111442,108.02689870168251,0.0,147.81444002348485,132.99846797005603,130.20589821867142,129.7178930247536,129.63967574406712,129.62822597618757,129.6267028579781,129.62652002364237,129.6265004918766,129.62649864131896,129.6264984866761,129.62649847514766,129.6264984743623,129.62649847431223,191.7663482809748,145.83865966604216,133.2489177729172,130.34658261289204,129.7583398385968,129.65179945210244,129.63447571933244,129.6319479707167,129.6316193008302,129.6315814695474,129.6315776304474,129.6315772845038,129.63157725629614,129.6315772541713,176.22087570270276,138.63930676961908,131.29080743503246,129.9098122892419,129.67022846020387,129.63195356633872,129.6263335922569,129.62557765491093,129.62548515642126,129.62547489570338,129.62547386822686,129.6254737751819,129.6254737674922,129.62547376690384
2026-07-11 06:30:00,985.961,3059377.8253400004,3059377.82534,2194219.320637656,865158.5047023441,3059.37782534,3059.3778253400005,3059377.82534,0.007290632494147613,0.0,0.0,0.007290632494147613,0.021,0.0,0.0,129.62182113120005,129.6315772541713,182.0,310.0,129.6315772541713,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,11810527075.18408,3.280701965328911,2.310725165462466,310.0,129.62182113120005,232.40262910089007,129.61410841259521,129.61685735005273,0.0,0.0,0.0,0.0,0.0,0.0,-0.3275315550714152,-50.93299047820862,2194219.320637656,2194329.7881718525,2194219.320637656,0.0,-50822.52294401219,110.4675341964321,0.0,150.61462277386238,133.8474173419748,130.40923296988106,129.7542591199665,129.63890885506672,129.6201279909505,129.61730421332763,129.61691321009388,129.61686372792914,129.61685801155147,129.61685741244224,129.61685735542318,129.61685735045475,129.61685735005273,195.93863181870407,148.16445625904294,134.08288754806767,130.5801835397176,129.8085634485121,129.65503677145443,129.62722380829516,129.62262510017933,129.6219298809045,129.62183448301602,129.62182261828625,129.6218212813917,129.62182114417573,129.62182113120005,180.38936683657178,140.3042670030591,131.75551954829635,130.0135879350379,129.6845385315888,129.6268311277539,129.6174245705851,129.61600031226584,129.6158005896701,129.61577467116257,129.61577157274263,129.61577123157832,129.61577119688775,129.61577119360925
