timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-11 06:40:00,1003.032,3112348.11408,3112348.1140799997,2236648.310858487,875699.8032215126,3112.34811408,3112.3481140800004,3112348.1140799997,0.007416467304655559,0.0,0.0,0.007416467304655559,0.021,0.0,0.0,129.61206340518802,129.62182113120005,182.0,310.0,129.62182113120005,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,13121888693.368235,3.644969081491176,2.5672925712073513,310.0,129.61206340518802,236.8672638153958,129.60487455689065,129.60721120139027,0.0,0.0,0.0,0.0,0.0,0.0,-0.3360579279533459,-51.15823729158441,2236648.310858487,2236760.934265175,2236648.310858487,0.0,-51045.613884896506,112.62340668790421,0.0,153.4916840179733,134.7864374233573,130.65271756266927,129.80371702463523,129.64168379085044,129.6128607868974,129.60807546973948,129.60733423479434,129.6072275070559,129.60721320173977,129.60721142840282,129.60721122511774,129.60721120352696,129.60721120139027,199.92651515754977,150.52229349787487,134.9822277944513,130.85055211933621,129.8731248611606,129.66279032935557,129.62118284710573,129.6135855670731,129.61229832377518,129.61209691867063,129.6120678184943,129.6120639378037,129.6120634597905,129.61206340518802,184.48697795726892,142.06569154382433,132.28354605573324,130.14201838182262,129.7063927561671,129.62367623741451,129.60896684730557,129.60651401021462,129.6061308113119,129.60607462605253,129.60606692953692,129.6060659443959,129.6060658264899,129.60606581326326
2026-07-11 06:50:00,1018.217,3159466.2579799998,3159466.2579799998,2274310.206871467,885156.0511085326,3159.4662579799997,3159.4662579799997,3159466.2579799998,0.007528344192246454,0.0,0.0,0.007528344192246454,0.021,0.0,0.0,129.60230534736405,129.61206340518802,182.0,310.0,129.61206340518802,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,14455711152.89146,4.015475320247628,2.8282544320844467,310.0,129.60230534736405,241.07669483534684,129.59590834802236,129.5975603625895,0.0,0.0,0.0,0.0,0.0,0.0,-0.344622479849001,-51.38731137393077,2274310.206871467,2274424.7439126405,2274310.206871467,0.0,-51272.77433275757,114.53704117320012,0.0,156.43034794164484,135.8118110605539,130.93771173815128,129.86767112688133,129.64867055520818,129.60666304629245,129.59908758644707,129.5978013888696,129.59759623727234,129.59756537070473,129.59756101782995,129.59756044229002,129.59756037090912,129.5975603625895,203.7473428815031,152.90575031413988,135.9427114145662,131.15744947281712,129.95281391371248,129.67562661893277,129.6166060681083,129.60492240796418,129.60275287145416,129.60237698138266,129.60231606799016,129.60230683198583,129.60230552154215,129.60230534736405,188.50638667504546,143.9143625045745,132.8743887212446,130.29661968019303,129.73680114447313,129.6229140571027,129.60110243424842,129.59715917425044,129.59648615276126,129.59637727599855,129.59636066102584,129.59635826676939,129.59635794081186,129.59635789884854
2026-07-11 07:00:00,1031.779,3201548.3302599997,3201548.3302599997,2307884.344854602,893663.9854053976,3201.5483302599996,3201.5483302599996,3201548.3302599997,0.007628209868610557,0.0,0.0,0.007628209868610557,0.021,0.0,0.0,129.59254781710845,129.60230534736405,182.0,310.0,129.60230534736405,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,15809539627.2331,4.391538785342528,3.093130462211335,310.0,129.59254781710845,245.04492244748272,129.5872940009462,129.58790515143076,0.0,0.0,0.0,0.0,0.0,0.0,-0.35322577938174626,-51.61979719647127,2307884.344854602,2308000.587765872,2307884.344854602,0.0,-51503.554285201244,116.24291127002653,0.0,159.4172034271242,136.9197143371653,131.26527175368142,129.94743271627237,129.66054433896832,129.60179191551916,129.5904220131216,129.58833753329785,129.58797581360247,129.58791608212044,129.5879067509847,129.58790537059875,129.5879051771356,129.58790515143076,207.41521581193686,155.3095240193261,136.96065303521115,131.50067737532416,130.04832254550567,129.69406047588404,129.61375491638472,129.59672978215812,129.59332533376946,129.59268421294496,129.59257038594262,129.59255129636838,129.59254827061434,129.59254781710845,192.44206061370423,145.84172173525502,133.5272609961883,130.4787163919376,129.77674043100575,129.62498427364457,129.59398774402337,129.5879836287883,129.58687967450132,129.58668600570329,129.58665372115232,129.5866486013412,129.58664782821276,129.5866477169757
2026-07-11 07:10:00,1043.933,3239261.46302,3239261.46302,2337925.1539684185,901336.3090515817,3239.26146302,3239.26146302,3239261.46302,0.007717655758146302,0.0,0.0,0.007717655758146302,0.021,0.0,0.0,129.5827913937464,129.59254781710845,182.0,310.0,129.59254781710845,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,17181252179.804317,4.772570049945644,3.361505505495139,310.0,129.5827913937464,248.7853014870691,129.57912678827913,129.5782458702024,0.0,0.0,0.0,0.0,0.0,0.0,-0.3618683352989091,-51.855335502977056,2337925.1539684185,2338042.923121671,2337925.1539684185,0.0,-51737.56634972431,117.76915325274604,0.0,162.44042035083564,138.1062663875071,131.63619135183532,130.04422488201732,129.67798197966124,129.59852039172156,129.5821707637666,129.57897016721444,129.57837371610862,129.57826738290868,129.57824931650552,129.57824638962904,129.5782459370363,129.5782458702024,210.94171958000476,157.72903111169765,138.03274981575825,131.87996285358156,130.16028735620392,129.71863828229144,129.61290355597166,129.5891088148027,129.5840505434338,129.58302954612782,129.58283413385274,129.58279857153428,129.5827924105352,129.5827913937464,196.28988825359494,147.839807207225,134.24114429479803,130.6894606138013,129.82715188549216,129.63033758871237,129.58779292435088,129.57904275486268,129.5773272675823,129.5770051650564,129.5769473427811,129.5769374159456,129.5769357836486,129.57693552638824
2026-07-11 07:20:00,1054.858,3273161.0825199997,3273161.0825199997,2364890.4105748674,908270.6719451323,3273.1610825199996,3273.1610825199996,3273161.0825199997,0.007798006806341787,0.0,0.0,0.007798006806341787,0.021,0.0,0.0,129.57303646597873,129.5827913937464,182.0,310.0,129.5827913937464,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,18569001741.44886,5.15805603929135,3.633018183552444,310.0,129.57303646597873,252.31054083634115,129.5715107755673,129.56858280707658,0.0,0.0,0.0,0.0,0.0,0.0,-0.3705506042152895,-52.093613498282394,2364890.4105748674,2365009.5495725204,2364890.4105748674,0.0,-51974.474500629585,119.13899765280803,0.0,165.48952215852296,139.3675660999948,132.0510335663087,130.15918439400951,129.70165740498572,129.59713623764887,129.57443660490065,129.5697314617036,129.56879915274092,129.56862187340866,129.56858955274376,129.56858390626547,129.56858295952657,129.56858280707658,214.33647707206077,160.1602471932258,139.15599046256918,132.29502123086075,130.28937524103517,129.74988491603565,129.61429678525803,129.58217691893972,129.5749681668983,129.57342550790239,129.57311113723543,129.57304991498398,129.5730385036056,129.57303646597873,200.0468984942944,149.90119692123594,135.01483104631578,130.9298477170481,129.88893961435758,129.63943447166008,129.58270126753715,129.57039892468842,129.5678479841336,129.56734018523238,129.56724308595255,129.567225260977,129.56722211306302,129.5672215777592
2026-07-11 07:30:00,1064.703,3303709.5268199993,3303709.52682,2389159.6281117112,914549.8987082886,3303.7095268199996,3303.709526819999,3303709.52682,0.007870365906215995,0.0,0.0,0.007870365906215995,0.021,0.0,0.0,129.56328330925226,129.57303646597873,182.0,310.0,129.57303646597873,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,19971169127.197227,5.547546979777008,3.9073517034549825,310.0,129.56328330925226,255.63271255076117,129.5645586478362,129.55891623775366,0.0,0.0,0.0,0.0,0.0,0.0,-0.37927299703149764,-52.33435689724893,2389159.6281117112,2389279.9998111944,2389159.6281117112,0.0,-52213.98519776575,120.37169948317751,0.0,168.5552032965944,140.69971668190223,132.5101570995507,130.29336463882785,129.73224006527028,129.59794097141065,129.56733209166572,129.56065840923142,129.55926328920245,129.55898279362964,129.55892848077002,129.55891836695108,129.55891655193557,129.55891623775366,217.60760357125065,162.59954357828158,140.3275775949174,132.7455372049241,130.43607477982687,129.7882593134851,129.61818653592888,129.57603677255966,129.56612104234043,129.5638864285487,129.56340582264122,129.56330670056005,129.5632870552544,129.56328330925226,203.7110425098265,152.01895995833715,135.846958122719,131.20072934936238,129.9629695102653,129.6527412808394,129.57890725161405,129.56212103608783,129.55846389580003,129.55769768054043,129.5575428898285,129.5575127891672,129.5575071396506,129.55750611501335
2026-07-11 07:40:00,1073.594,3331297.7663599993,3331297.76636,2411051.9114508615,920245.8549091383,3331.29776636,3331.2977663599995,3331297.76636,0.007935665702143923,0.0,0.0,0.007935665702143923,0.021,0.0,0.0,129.55353213287776,129.56328330925226,182.0,310.0,129.56328330925226,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,21386326769.860172,5.940646324961159,4.184226762220879,310.0,129.55353213287776,258.7632676403172,129.5583941536791,129.549246427535,0.0,0.0,0.0,0.0,0.0,0.0,-0.3880358843306074,-52.57732379465854,2411051.9114508615,2411173.3948995667,2411051.9114508615,0.0,-52455.84034595359,121.48344870495202,0.0,171.62918022364838,142.09884579498004,133.0137380728556,130.44773804174326,129.7703908817734,129.6012463680317,129.560978461434,129.5517923664878,129.54977917438967,129.54935409335678,129.5492673395934,129.54925027125591,129.5492470250492,129.549246427535,220.76211803888606,165.04363205825376,141.54488638793228,133.23116546960972,130.60087563822998,129.8342120516165,129.62487708523756,129.57083370622402,129.55755704141438,129.55442850245507,129.5537233163109,129.55357049074098,129.5535385688634,129.55353213287776,207.28102305993966,154.18661634333688,136.73603400384175,131.50282459967406,130.05006856422432,129.67072743735125,129.5766151229316,129.5542854252667,129.54920064390663,129.5480855602503,129.54784912578597,129.5478007773593,129.54779121151932,129.54778937764206
2026-07-11 07:50:00,1081.637,3356254.71278,3356254.7127799997,2430836.312900926,925418.3998790737,3356.25471278,3356.2547127800003,3356254.7127799997,0.007994690810919186,0.0,0.0,0.007994690810919186,0.021,0.0,0.0,129.54378312377642,129.55353213287776,182.0,310.0,129.55353213287776,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,22813208670.58825,6.337002408496736,4.463395667652976,310.0,129.54378312377642,261.71305576644426,129.553149259293,129.53957363369028,0.0,0.0,0.0,0.0,0.0,0.0,-0.3968396009273191,-52.8222995802705,2430836.312900926,2430958.800793732,2430836.312900926,0.0,-52699.81168746436,122.48789280614437,0.0,174.70406635199575,143.56112112357562,133.56178866858667,130.6231983446713,129.8167603300095,129.6073734697095,129.55550589830293,129.54318041044095,129.54036220992276,129.53974051721488,129.53960762199426,129.53958018651252,129.53957469875385,129.53957363369028,223.8060840377929,167.4894762410872,142.80541660598274,133.75152453075165,130.7842203551099,129.88818417856004,129.63463168467902,129.56666698036244,129.54932633433432,129.54506983047654,129.5440695204552,129.54384310256577,129.54379359736845,129.54378312377642,210.75615758482633,156.39810081089482,137.68046053297772,131.83672939069965,130.15102414596473,129.6938638978218,129.57603807221298,129.5469754065844,129.5400869962739,129.53851310652837,129.53816464992187,129.5380901498473,129.5380747107882,129.5380716040945
2026-07-11 08:00:00,1088.921,3378856.5277400003,3378856.52774,2448739.5070865117,930117.0206534881,3378.85652774,3378.8565277400003,3378856.52774,0.008048100035707549,0.0,0.0,0.008048100035707549,0.021,0.0,0.0,129.53403647713705,129.54378312377642,182.0,310.0,129.54378312377642,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,24250684957.176025,6.736301376993341,4.744637360680646,310.0,129.53403647713705,264.4923474677825,129.54896270920455,129.52989810829902,0.0,0.0,0.0,0.0,0.0,0.0,-0.405684449699569,-53.06909263349919,2448739.5070865117,2448862.9036131264,2448739.5070865117,0.0,-52945.69610688463,123.39652661456057,0.0,177.77326547422084,145.0827602541093,134.15417225259407,130.82056224113398,129.87198624761353,129.6166508278756,129.55105289959346,129.5348741486716,129.5310297074423,129.53014765259135,129.5299511096273,129.52990876329486,129.52989990840538,129.52989810829902,226.74477902296235,169.93421942064552,144.10675024733828,134.3062218332684,130.98650926879193,129.95068121606286,129.64769797194003,129.56365713485286,129.541476316062,129.53582952339235,129.53445106597044,129.53412664531584,129.53405277994833,129.53403647713705,214.1362669840536,158.6477287451039,138.67854961154947,132.2029240603892,130.26658383539086,129.72262132671543,129.577398937572,129.54028034986143,129.53115460960973,129.52899091843585,129.52849283685066,129.5283820006829,129.52835806356555,129.5283530360008
2026-07-11 08:10:00,1095.524,3399345.2405599994,3399345.2405599994,2464956.93150187,934388.3090581293,3399.345240559999,3399.345240559999,3399345.2405599994,0.008096470743915254,0.0,0.0,0.008096470743915254,0.021,0.0,0.0,129.52429240062037,129.53403647713705,182.0,310.0,129.53403647713705,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,25697743128.940784,7.138261980261329,5.0277537459273915,310.0,129.52429240062037,267.11085825115964,129.54598062106442,129.52022010110755,0.0,0.0,0.0,0.0,0.0,0.0,-0.4145707048919652,-53.31753115437706,2464956.93150187,2465081.150762309,2464956.93150187,0.0,-53193.31189393811,124.21926043894928,0.0,180.8308859410269,146.66004031549633,134.79061709707548,131.04057142189555,129.93669212628893,129.62941382052765,129.54776649292342,129.52692943231364,129.52180127922688,129.52058190811783,129.52029989558463,129.5202367497447,129.52022301125652,129.52022010110755,229.5829659849331,172.37524663723838,145.4465733519301,134.89477886548002,131.2081278093454,130.02211119459662,129.6643418396364,129.5619840006642,129.5340523760953,129.52672705634808,129.52487513278973,129.52442350372004,129.5243168476942,129.52429240062037,217.4215887633468,160.93017078095426,139.72853958083033,132.6017809402153,130.39745440775906,129.7574688276344,129.58092874598665,129.53429564114722,129.5224393057214,129.51953080559355,129.51883758803044,129.51867761065122,129.51864174916838,129.51863392221105
2026-07-11 08:20:00,1101.511,3417922.54234,3417922.5423399997,2479654.5725114485,938267.9698285512,3417.92254234,3417.9225423400003,3417922.5423399997,0.008140284108886786,0.0,0.0,0.008140284108886786,0.021,0.0,0.0,129.51455114682074,129.52429240062037,182.0,310.0,129.52429240062037,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,27153470375.05029,7.542630659736192,5.312566232298342,310.0,129.51455114682074,269.57777286041284,129.54435559207326,129.51053986245444,0.0,0.0,0.0,0.0,0.0,0.0,-0.423498614920327,-53.5674601701707,2479654.5725114485,2479779.5370193454,2479654.5725114485,0.0,-53442.49566227384,124.9645078968606,0.0,183.87166456619894,148.28930577950024,135.47072896875696,131.28389420939004,130.01148482077556,129.6460032294981,129.54580100689375,129.51940732185318,129.51269903482896,129.51105053478148,129.51065640242592,129.51056500404644,129.51054439273528,129.51053986245444,232.3248484818011,174.8100634313033,146.82261796483567,135.51668468326446,131.4494418321464,130.10286322440626,129.68482039314299,129.56175312216217,129.5271391200564,129.517787426911,129.515350009118,129.51473641558277,129.51458666117298,129.51455114682074,220.61270281323985,163.24042675931523,140.82860747401062,133.03357047920164,130.5443008961895,129.7988730972487,129.5868647760409,129.5291223812107,129.51398032320563,129.51014648316882,129.509203430214,129.50897847226923,129.5089263104836,129.5089145236481
2026-07-11 08:30:00,1106.939,3434765.30066,3434765.30066,2492975.197497042,941790.1031629583,3434.7653006600003,3434.7653006600003,3434765.30066,0.008179962085572551,0.0,0.0,0.008179962085572551,0.021,0.0,0.0,129.50481301280163,129.51455114682074,182.0,310.0,129.51455114682074,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,28617039633.743805,7.9491776760399455,5.598913005472108,310.0,129.50481301280163,271.9017700901996,129.54424700305756,129.50085764652823,0.0,0.0,0.0,0.0,0.0,0.0,-0.4324684047834703,-53.818739178859865,2492975.197497042,2493100.837001386,2492975.197497042,0.0,-53693.099674515426,125.63950434443541,0.0,186.89090223927403,149.96697310925316,136.19400135520453,131.55112695288366,130.09695320155072,129.6667640556422,129.5453174168704,129.51237320650824,129.50374741827946,129.50156207401326,129.501023457792,129.50089451350968,129.5008644736068,129.50085764652823,234.9742830327858,177.23640434931562,148.2326888099113,136.17139252599887,131.7106782637479,130.19332301591385,129.70940326702635,129.56309180218415,129.5207836388325,129.50903695860336,129.5058852781421,129.505068570424,129.504863228388,129.50481301280163,223.71047186469747,165.57380432285754,141.97688135591403,133.49846714826134,130.7077463205373,129.84729528029476,129.5954499200458,129.52486741589004,129.5058196480154,129.50085327363163,129.49959559275348,129.4992863239329,129.49921236638383,129.49919511834474
2026-07-11 08:40:00,1111.856,3450022.4566399995,3450022.45664,2505040.913167524,944981.5434724758,3450.02245664,3450.0224566399997,3450022.45664,0.008215860037012543,0.0,0.0,0.008215860037012543,0.021,0.0,0.0,129.49507836208372,129.50481301280163,182.0,310.0,129.50481301280163,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,30087697187.8759,8.35769366329886,5.886646600973606,310.0,129.49507836208372,274.0910471358729,129.54582433482156,129.4911737147953,0.0,0.0,0.0,0.0,0.0,0.0,-0.4414802781250042,-54.07124004920327,2505040.913167524,2505167.163602696,2505040.913167524,0.0,-53944.98961403174,126.25043517152517,0.0,189.88440643781684,151.68953597866252,136.95982584002599,131.84279567851314,130.193666211032,129.69204318683694,129.54648282442142,129.50589712440865,129.4949730243206,129.4921259590544,129.49140432086293,129.49122641555658,129.49118371827322,129.4911737147953,237.53474220531086,179.65200606811632,149.67461606964739,136.85830541584335,131.99206837644536,130.2938513033673,129.73842577253762,129.56614570229038,129.5150427615983,129.50049997762918,129.49649094303805,129.49542355793855,129.495147731621,129.49507836208372,226.71599101314007,167.92589817287114,143.17144806713333,133.9965543132452,130.88837124175086,129.90318918170686,129.6069318756066,129.52164452454585,129.49800256865953,129.49166780066875,129.49001996786842,129.4896031685438,129.4895006240657,129.48947600715246
2026-07-11 08:50:00,1116.306,3463830.5396400006,3463830.53964,2515959.9527815343,947870.5868584658,3463.83053964,3463.8305396400006,3463830.53964,0.008248303697730346,0.0,0.0,0.008248303697730346,0.021,0.0,0.0,129.48534761387998,129.49507836208372,182.0,310.0,129.49507836208372,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,31564754333.844658,8.76798731495685,6.17563227420301,310.0,129.48534761387998,276.1533438314929,129.54925887065778,129.4814883395071,0.0,0.0,0.0,0.0,0.0,0.0,-0.45053441906133856,-54.32484561800653,2515959.9527815343,2516086.7555659357,2515959.9527815343,0.0,-54198.04283360485,126.80278440167604,0.0,192.84844518613468,153.45356975603042,137.76750020593843,132.15935765212464,130.3021715361884,129.72218866122356,129.5494704478331,129.50005440098568,129.48640466666302,129.48275264868806,129.48180267341513,129.4815620087784,129.48150264230358,129.4814883395071,240.00951533819068,182.0548476514704,151.14630545399967,137.57679938140433,132.29383681414743,130.4048016571584,129.77208402543693,129.5710569807612,129.5100199064809,129.49220918292212,129.4871783193405,129.48580537141623,129.48544151371928,129.48534761387998,229.63054822907054,170.29257542188046,144.41036339475477,134.52782986751927,131.086713767024,129.96700114403635,129.62156228920304,129.5195722693842,129.49057777540594,129.48260896764674,129.48048323128774,129.47993129774173,129.47979189001026,129.47975751888444
2026-07-11 09:00:00,1120.325,3476301.2555,3476301.2554999995,2525824.188305745,950477.0671942546,3476.3012554999996,3476.3012555,3476301.2554999995,0.008277559627045622,0.0,0.0,0.008277559627045622,0.021,0.0,0.0,129.4756212733254,129.48534761387998,182.0,310.0,129.48534761387998,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,33047577558.735065,9.179882655204185,6.465746078597559,310.0,129.4756212733254,278.09596577837937,129.55472652832324,129.4718018072278,0.0,0.0,0.0,0.0,0.0,0.0,-0.4596309937322482,-54.579448025457914,2525824.188305745,2525951.4895094708,2525824.188305745,0.0,-54452.14682173217,127.30120372575038,0.0,195.77970333750582,155.25573524508883,138.61623767197375,132.50120320926086,130.42299461641335,129.75754878582308,129.55445855576383,129.4949239068154,129.47807399750235,129.47345415212706,129.47222272337,129.4719027739387,129.47182182018474,129.4718018072278,242.40159168925436,184.44298984360108,152.64568172273783,138.32619805881887,132.61605727879245,130.52649729195858,129.81063111689502,129.57798113422433,129.505756467631,129.48419508253647,129.47795996757557,129.4762185402235,129.47574612447323,129.4756212733254,232.45558789148006,172.66995817113366,145.69165975685198,135.0922105130622,131.30326906821787,130.0391669407513,129.6395959381008,129.51877324552453,129.48359733348545,129.47369724609104,129.47099287891993,129.4702733249911,129.47008708354946,129.47004001640147
2026-07-11 09:10:00,1123.944,3487530.7953599994,3487530.7953599994,2534712.8397595286,952817.9556004708,3487.5307953599995,3487.5307953599995,3487530.7953599994,0.008303857390636077,0.0,0.0,0.008303857390636077,0.021,0.0,0.0,129.4658999297039,129.4756212733254,182.0,310.0,129.4756212733254,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,34535580943.953,9.593216928875835,6.756873379405413,310.0,129.4658999297039,279.92580693631464,129.5624079686591,129.46211442294907,0.0,0.0,0.0,0.0,0.0,0.0,-0.4687701516378829,-54.83494743380787,2534712.8397595286,2534840.589463704,2534712.8397595286,0.0,-54707.197729632724,127.74970417514851,0.0,198.67524217409903,157.09277866148696,139.5051730660036,132.86865659714724,130.55663674946368,129.79846950825765,129.56163007094784,129.4905885178353,129.47001505208036,129.46424333157225,129.46266918670304,129.46225039344847,129.46214189452814,129.46211442294907,244.71376026663268,186.81459441640914,154.17069617632032,139.10577825785586,132.95885684966308,130.65932872098594,129.85432511380967,129.58710519767047,129.50232440218053,129.47648623729444,129.46884849589563,129.4666679732346,129.46606331373522,129.4658999297039,235.19268054371233,175.0544071790002,147.0133518550292,135.6895353544975,131.53848892564818,130.12011106116947,129.6612913902947,129.51937466482238,129.4771174605186,129.46495447991043,129.4615571394744,129.46063219313845,129.46038724825655,129.4603239026595
2026-07-11 09:20:00,1127.192,3497609.14448,3497609.14448,2542696.994452371,954912.150027629,3497.60914448,3497.60914448,3497609.14448,0.00832741173357502,0.0,0.0,0.00832741173357502,0.021,0.0,0.0,129.4561842429176,129.4658999297039,182.0,310.0,129.4658999297039,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,36028221281.03318,10.00783924473144,7.048907898095324,310.0,129.4561842429176,281.6493715443025,129.57248752890166,129.45242651371896,0.0,0.0,0.0,0.0,0.0,0.0,-0.4779520268384955,-55.091251203676194,2542696.994452371,2542825.146337305,2542696.994452371,0.0,-54963.09931874182,128.15188493437017,0.0,201.5324683526311,158.96153545731028,140.43337061634426,133.26197776897314,130.70357418181126,129.84529474357703,129.57117292967158,129.48713539924262,129.4622647708038,129.45513426787312,129.45314725738493,129.45260675468285,129.45246358278013,129.45242651371896,246.94871237739503,189.16799840042452,155.7193742171362,139.91479550701487,133.32233102580943,130.80352968120158,129.90340996833464,129.59853465056,129.49979842368845,129.46910850408688,129.45985639867627,129.4571587890633,129.45639498676908,129.4561842429176,237.84349989999907,177.44251161544946,148.37344499509746,136.31957103858983,131.79278198584328,130.2102467240805,129.68690850925034,129.52150787157635,129.47119714005325,129.45640424295988,129.4521848745586,129.45101116348263,129.45069355745534,129.45060962533776
2026-07-11 09:30:00,1130.091,3506604.5675399997,3506604.5675399997,2549835.1292810882,956769.4382589115,3506.6045675399996,3506.6045675399996,3506604.5675399997,0.008348385646891639,0.0,0.0,0.008348385646891639,0.021,0.0,0.0,129.44647496942574,129.4561842429176,182.0,310.0,129.4561842429176,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,37524990501.457695,10.423608472627137,7.341750231253487,310.0,129.44647496942574,283.2727947464991,129.585152202757,129.4427384319997,0.0,0.0,0.0,0.0,0.0,0.0,-0.48717673894018193,-55.348272610118315,2549835.1292810882,2549963.639984309,2549835.1292810882,0.0,-55219.76190689718,128.51070322113083,0.0,204.34910103322926,160.8589308329735,141.39983027432424,133.68136392216104,130.86425707111565,129.89836496642477,129.5832778881986,129.4846553055212,129.45486190713441,129.44614227882698,129.44366258100698,129.44297395148234,129.44278768198646,129.4427384319997,249.108894776402,191.50155448028212,157.28972406288855,140.7524424699221,133.70649821582072,130.95936727155703,129.95811595743035,129.6124143027527,129.49827720472857,129.46209715155905,129.45099759567742,129.44769651287385,129.44674323613182,129.44647496942574,240.40979948542085,179.83107354821541,149.76993848021488,136.98201446249595,132.0665131337541,130.30997412006607,129.71670700808122,129.52530780418294,129.46589782701227,129.44807230293043,129.44288570978736,129.44141383319632,129.44100732165074,129.44089768183125
2026-07-11 09:40:00,1132.664,3514588.43216,3514588.43216,2556182.5138946953,958405.9182653045,3514.5884321599997,3514.5884321599997,3514588.43216,0.008366949478217695,0.0,0.0,0.008366949478217695,0.021,0.0,0.0,129.43677294438643,129.44647496942574,182.0,310.0,129.44647496942574,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,39025413748.853134,10.84039270801476,7.635307473409636,310.0,129.43677294438643,284.80186284079673,129.60059159443705,129.43305055906623,0.0,0.0,0.0,0.0,0.0,0.0,-0.49644439402815005,-55.60593052780876,2556182.5138946953,2556311.3428535406,2556182.5138946953,0.0,-55477.10156896338,128.8289588453772,0.0,207.12314753509568,162.78198152002852,142.4034937000173,134.12695084215977,131.0391082595289,129.9580159082736,129.59813849921184,129.48324241893621,129.4478476039159,129.43728411460634,129.43422139794524,129.4333543085941,129.4331150761596,129.43305055906623,251.19675168348428,193.81382675788677,158.8798539872596,141.61790728658445,134.1114247195509,131.12710160058919,130.0186758049489,129.62888929208873,129.49784050230505,129.45550855635676,129.44229056221127,129.43828766616522,129.437110415497,129.43677294438643,242.89339707602463,182.21710021934604,151.20083324452543,137.6764978416528,132.3600041543169,130.41968066250755,129.75094658835954,129.53091268017172,129.46128376939265,129.4399864903974,129.43367054029255,129.43184423196968,129.43133000897154,129.43118862518358
2026-07-11 09:50:00,1134.928,3521613.4883199995,3521613.48832,2561784.3046182944,959829.1837017057,3521.61348832,3521.6134883199998,3521613.48832,0.008383229223011312,0.0,0.0,0.008383229223011312,0.021,0.0,0.0,129.42707913413489,129.43677294438643,182.0,310.0,129.43677294438643,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,40529043307.947075,11.258067585540854,7.929492029239668,310.0,129.42707913413489,286.24203211535104,129.61899990976164,129.42336330961385,0.0,0.0,0.0,0.0,0.0,0.0,-0.5057550854274241,-55.86414839564406,2561784.3046182944,2561913.413552212,2561784.3046182944,0.0,-55735.03946172632,129.10893391773425,0.0,209.8528776928073,164.72779753401792,143.44325111605787,134.59881518302726,131.22852296138493,130.0245782217073,129.61595062051305,129.482994289119,129.4412653395869,129.42857793964143,129.4248307824053,129.42375044020304,129.4234467510045,129.42336330961385,253.21452626605375,196.10339926390665,160.48786323401762,142.51032322970403,134.5368856881565,131.30693859974437,130.0853603916496,129.64811148830503,129.4985481439725,129.4493689140154,129.43375251950587,129.4289393973626,129.42749919863743,129.42707913413489,245.2961578100618,184.59779175699754,152.66413542833456,138.40259178055868,132.67353340136174,130.53973589510986,129.7898856515232,129.53846460294452,129.4574220397956,129.43217595102703,129.42455115138853,129.42230683959914,129.42166326541312,129.42148307250463
2026-07-11 10:00:00,1136.899,3527729.3830599994,3527729.3830599994,2566679.7454474135,961049.6376125859,3527.7293830599992,3527.7293830599992,3527729.3830599994,0.008397343469617671,0.0,0.0,0.008397343469617671,0.021,0.0,0.0,129.41739460646684,129.42707913413489,182.0,310.0,129.42707913413489,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,42035455054.61018,11.676515292947274,8.224220919017727,310.0,129.41739460646684,287.59844708913414,129.6405718423765,129.41367713693583,0.0,0.0,0.0,0.0,0.0,0.0,-0.5151088943644497,-56.12285362215392,2566679.7454474135,2566809.0980606684,2566679.7454474135,0.0,-55993.50100889895,129.35261325496685,0.0,212.53680129629862,166.69358091720642,144.5179453381227,135.09697531232308,131.43286719454383,130.09837350163124,129.6369115103712,129.48401209448184,129.43516082248343,129.4200428916163,129.41549828712257,129.4141652369813,129.41378380350798,129.41367713693583,255.16440482468627,198.368980536672,162.11190256062756,143.4287985511393,134.98284557891003,131.49906816061852,130.15837119739092,129.67022870124535,129.50047876696564,129.44371473862796,129.42539953815862,129.41965883719882,129.41791243915526,129.41739460646684,247.61998127545837,186.9705312589086,154.15786040252326,139.1598085775284,133.0073361201933,130.67049205661047,129.83378015046895,129.54810846320314,129.45438245878657,129.4246712656854,129.41554003133737,129.4128065344742,129.41200891680555,129.41178171060344
2026-07-11 10:10:00,1138.588,3532970.24872,3532970.2487199996,2570899.8488142258,962070.3999057738,3532.9702487199997,3532.97024872,3532970.2487199996,0.008409373856691087,0.0,0.0,0.008409373856691087,0.021,0.0,0.0,129.40772053625773,129.41739460646684,182.0,310.0,129.41739460646684,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,43544243514.78887,12.095623198552465,8.519414811898237,310.0,129.40772053625773,288.87595762946813,129.66550100641027,129.40399253638805,0.0,0.0,0.0,0.0,0.0,0.0,-0.5245058904884504,-56.381976744003914,2570899.8488142258,2571029.410375151,2570899.8488142258,0.0,-56252.41518307896,129.56156092495075,0.0,215.1736458233841,168.6766246861438,145.6263760110342,135.6213924775461,131.65247707070745,130.17971570583433,129.66121912048706,129.48639959483648,129.42958194443608,129.4116993139113,129.40623204548177,129.40460185207252,129.40412744331348,129.40399253638805,257.04841364120136,200.60930851436063,163.75011051786316,144.37238205093223,135.44914585190372,131.70366100123738,130.2378848469324,129.6953786956828,129.50371094883226,129.4385857980993,129.4172496298409,129.41045351612394,129.408353171763,129.40772053625773,249.86678866202504,189.33287282425513,155.6800345616388,139.9476041503579,133.3616036822432,130.81228406321904,129.88288290631357,129.55999043415022,129.45223720737715,129.4175046033988,129.4066505300188,129.40334860488193,129.40236897126164,129.40208530007942
2026-07-11 10:20:00,1140.008,3537376.4235200007,3537376.42352,2574474.842395489,962901.5811245111,3537.37642352,3537.3764235200006,3537376.42352,0.008419416780999264,0.0,0.0,0.008419416780999264,0.021,0.0,0.0,129.39805819255196,129.40772053625773,182.0,310.0,129.40772053625773,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,45055021391.79629,12.515283719943413,8.814997933430567,310.0,129.39805819255196,290.0791355676427,129.69398088547393,129.39431004843513,0.0,0.0,0.0,0.0,0.0,0.0,-0.5339461323810485,-56.64145135558877,2574474.842395489,2574604.5797012816,2574474.842395489,0.0,-56511.71404979611,129.73730579265975,0.0,217.76234102986808,170.67431310895552,146.7673047499562,136.17197240603574,131.88765791647597,130.26890932423177,129.68907147487693,129.4902625925224,129.42457861914886,129.40356869063717,129.39704084610582,129.39506372912535,129.39447899914373,129.39431004843513,258.86860330345684,202.823282660476,165.40075192510892,145.3401322020735,135.93560351384247,131.9208620569393,130.32409456711946,129.7237199393101,129.50832747867508,129.43404450243892,129.40932503830527,129.4013320186664,129.39882472273334,129.39805819255196,252.038515218089,191.68253645231803,157.22870111436444,140.76538327180717,133.7364846555699,130.96542801725562,129.93744288329012,129.57425790276395,129.45106101580848,129.41070976958423,129.3978973186195,129.39393884228076,129.39274563882594,129.3923946808178
2026-07-11 10:30:00,1141.168,3540975.833919999,3540975.8339199997,2577430.1475857086,963545.686334291,3540.97583392,3540.9758339199993,3540975.8339199997,0.008427539082812902,0.0,0.0,0.008427539082812902,0.021,0.0,0.0,129.3884089780356,129.39805819255196,182.0,310.0,129.39805819255196,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,46567416680.85506,12.935393522459737,9.110897501020398,310.0,129.3884089780356,291.21229013740503,129.72620406819803,129.3846302631827,0.0,0.0,0.0,0.0,0.0,0.0,-0.5434296679843704,-56.901213619931426,2577430.1475857086,2577560.02871788,2577430.1475857086,0.0,-56771.33248776011,129.88113217131468,0.0,220.30200182301584,172.68412444225004,147.93946089370584,136.74856811410916,132.1386841828188,130.36624849988195,129.72066601671335,129.49570896175678,129.4202029887845,129.395673933192,129.38793436461802,129.38555465150367,129.3848399328176,129.3846302631827,260.62689682697874,205.00989394320518,167.06203686060067,146.33105866616486,136.4419881185086,132.15078688846185,130.4171795619267,129.75541942923073,129.51441583301195,129.4301113575073,129.40164429609155,129.39230314972272,129.38933069679985,129.3884089780356,254.13710130850387,194.0173993012748,158.80192382313706,141.6125017097956,134.13208503429425,131.13022027084,129.99770421826761,129.59105925035783,129.4509314639017,129.4043222102837,129.38929578443555,129.38458350193233,129.38314134222682,129.38271077885128
2026-07-11 10:40:00,1142.074,3543787.0975599997,3543787.0975599997,2579782.312245808,964004.7853141916,3543.78709756,3543.78709756,3543787.0975599997,0.00843378544008438,0.0,0.0,0.00843378544008438,0.021,0.0,0.0,129.37877440167276,129.3884089780356,182.0,310.0,129.3884089780356,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,48081067343.70926,13.355852039919238,9.407042682019583,310.0,129.37877440167276,292.2794826750475,129.76236137370603,129.3749538246935,0.0,0.0,0.0,0.0,0.0,0.0,-0.5529565348773167,-57.16120135767713,2579782.312245808,2579912.306114681,2579782.312245808,0.0,-57031.207488804124,129.99386887300352,0.0,222.79191007752658,174.7036259049222,149.14154377044872,137.3509794356414,132.40579814117717,130.47201570376603,129.75619876742425,129.50284835813335,129.41650936319624,129.38803910639965,129.37892265623876,129.3760786935862,129.37521184219443,129.3749538246935,262.3251205016818,207.16802233542643,168.73219344011832,147.34411824968095,136.9680156167203,132.39351760388507,130.51730326495093,129.79056872000575,129.52205492604176,129.4268257456928,129.39422476026064,129.3833754079728,129.37987480862563,129.37877440167276,256.16448409775586,196.3354848867688,160.39778498938034,142.48826709614178,134.54846745559723,131.30693602560098,130.0639051231133,129.61054316844428,129.45192744918927,129.39837890228395,129.38086187476958,129.37528921857094,129.37355870645658,129.37303460931892
2026-07-11 10:50:00,1142.733,3545831.9350199993,3545831.9350199993,2581547.771220092,964284.1637999071,3545.8319350199995,3545.8319350199995,3545831.9350199993,0.008438207909883949,0.0,0.0,0.008438207909883949,0.021,0.0,0.0,129.36915603622032,129.37877440167276,182.0,310.0,129.37877440167276,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,49595621239.81995,13.77656145550554,9.703364580264555,310.0,129.36915603622032,293.2845407061966,129.80264139940107,129.3652814325324,0.0,0.0,0.0,0.0,0.0,0.0,-0.5625267605517972,-57.42135404688339,2581547.771220092,2581677.8475646954,2581547.771220092,0.0,-57291.27770228032,130.07634460306872,0.0,225.23150290732806,176.73047419453968,150.37222532627135,137.97895476789407,132.6892091934147,130.5864806010731,129.79586356797952,129.5117916693583,129.4135531382977,129.38068947246745,129.37001638949934,129.36664019591126,129.36559645610177,129.3652814325324,263.96509852142293,209.29683109492663,170.4095349808943,148.378268348284,137.51337245988182,132.64913327863042,130.62461987158227,129.82929581120334,129.53136387452724,129.42423614365168,129.3870824144088,129.3745571581574,129.3704608264132,129.36915603622032,258.122592574747,198.63495830935233,162.0143909456578,143.39194315480387,134.98565203151688,131.49582864256257,130.13627747373292,129.63285827102806,129.45412895586912,129.39291896272965,129.37261246815777,129.36606294971966,129.3640005451736,129.36336727576798
2026-07-11 11:00:00,1143.148,3547119.65512,3547119.65512,2582737.778393212,964381.876726788,3547.1196551199996,3547.1196551199996,3547119.65512,0.008440829005172061,0.0,0.0,0.008440829005172061,0.021,0.0,0.0,129.3595555394622,129.36915603622032,182.0,310.0,129.36915603622032,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,51110733016.954666,14.197425838042962,9.999795627721358,310.0,129.3595555394622,294.23107106919025,129.84722962928797,129.3556138425659,0.0,0.0,0.0,0.0,0.0,0.0,-0.5721403626002096,-57.68161229047466,2582737.778393212,2582867.9075150075,2582737.778393212,0.0,-57551.483168678824,130.1291217958351,0.0,227.6203582412909,178.76241453235986,151.63015557456745,138.63219288953397,132.98909350297262,130.70989909067248,129.8398515925922,129.5226507211169,129.41139132186655,129.37365186775585,129.36122693840426,129.35724374182158,129.35599563105234,129.3556138425659,265.5485390121904,211.39544638632,172.09236900255848,149.43241591516167,138.07769114737357,132.91766408645955,130.7392660373668,129.87172194056117,129.54239358242336,129.4223870913932,129.380234242127,129.36585691606822,129.36109263382676,129.3595555394622,260.01334136993387,200.9141173683803,163.64987367772017,144.32275166918706,135.4436162375,131.6971284994895,130.2150457603507,129.65815248157753,129.45761716464196,129.38798268438822,129.3645653736707,129.35691196508483,129.35446985518163,129.35370997029545
2026-07-11 11:10:00,1143.322,3547659.566679999,3547659.5666799997,2583360.1013133507,964299.465366649,3547.65956668,3547.6595666799994,3547659.5666799997,0.008441671237255796,0.0,0.0,0.008441671237255796,0.021,0.0,0.0,129.34997470277884,129.3595555394622,182.0,310.0,129.3595555394622,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,52626062018.81664,14.618350560782401,10.296269175114078,310.0,129.34997470277884,295.1224724894578,129.896307337233,129.34595186883075,0.0,0.0,0.0,0.0,0.0,0.0,-0.5817973488440381,-57.94191746297128,2583360.1013133507,2583490.253899599,2583360.1013133507,0.0,-57811.764876722824,130.15258624845592,0.0,229.9581829376921,180.79727848173079,152.91396445490517,139.31034376688126,133.3055930842497,130.84251206369075,129.888350264526,129.53553780377925,129.4100821738222,129.36695379468853,129.35256623787575,129.34789418938203,129.3464113553974,129.34595186883075,267.07712628403465,213.46308976564106,173.77904897048106,150.5054516980378,138.66056663247593,133.19907732510748,130.86135646874266,129.91796078627544,129.55521204812806,129.4213307115131,129.37371606442423,129.35728624366115,129.35177465614242,129.34997470277884,261.8386266235467,203.17138615108522,165.30239225061678,145.27987492472175,135.92229517591642,131.91104205497172,130.300425290832,129.68657229527486,129.4624742032831,129.38361100880718,129.35673942242238,129.34784421979717,129.34496987167356,129.34406398245793
2026-07-11 11:20:00,1143.257,3547457.8755799993,3547457.8755799998,2583420.930940342,964036.9446396576,3547.45787558,3547.4578755799994,3547457.8755799998,0.00844074973481992,0.0,0.0,0.00844074973481992,0.021,0.0,0.0,129.34041551246338,129.34997470277884,182.0,310.0,129.34997470277884,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,54141271338.67619,15.039242038521165,10.592719306768187,310.0,129.34041551246338,295.9619474242595,129.95005083965034,129.33629639082437,0.0,0.0,0.0,0.0,0.0,0.0,-0.5914977174361289,-58.20221155254469,2583420.930940342,2583551.077985129,2583420.930940342,0.0,-58072.06450775778,130.14704478690692,0.0,232.24480263513064,182.83298404978476,154.22226596806232,140.01301053955666,133.6388156205145,130.98454447786114,129.94154208430373,129.5505651578362,129.4096850232018,129.36062358294842,129.34404701725134,129.338596898985,129.3368457881912,129.33629639082437,268.5524976232613,215.4990561519395,175.4679690188603,151.5962477104179,139.26155545847956,133.49333417167958,130.99098916736037,129.96811815965572,129.5698930067635,129.42112288362438,129.36755554587933,129.348857766386,129.34251191496307,129.34041551246338,263.6003225518544,205.40530964497074,166.97013543994862,146.2624586891905,136.42158225342712,132.1377511968711,130.3926214135231,129.71826211422118,129.4687828022174,129.37984577971332,129.34915455366902,129.3388683935327,129.33550411713378,129.33443071413421
2026-07-11 11:30:00,1142.951,3546508.3759399992,3546508.3759399997,2582919.141135234,963589.2348047658,3546.5083759399995,3546.508375939999,3546508.3759399997,0.008438050100468924,0.0,0.0,0.008438050100468924,0.021,0.0,0.0,129.330880057008,129.34041551246338,182.0,310.0,129.34041551246338,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,55656023428.96904,15.460006508046956,10.88907998163011,310.0,129.330880057008,296.7525131587482,130.00863054330867,129.3266483607993,0.0,0.0,0.0,0.0,0.0,0.0,-0.6012414568375346,-58.4624364084341,2582919.141135234,2583049.2535631787,2582919.141135234,0.0,-58332.32398048928,130.1124279448195,0.0,234.4801491341207,184.86753184649157,155.553659350583,140.73974996232096,133.9888335406443,131.1362041256054,129.9996039889807,129.56784445583847,129.41026003759336,129.3546905196579,129.33568277086152,129.32935761114007,129.32730126852192,129.3266483607993,269.9761856524638,217.5025878572768,177.15748765446068,152.70361315815327,139.88015152552805,133.8003522484417,131.1282410157165,130.02228988205263,129.58650630976365,129.4217834815002,129.36176197284166,129.3405808433736,129.33330921963991,129.330880057008,265.3002768710174,207.6145446084254,168.65131953365332,147.269612333284,136.94132831828298,132.3774117774103,130.49182856674892,129.7533635195928,129.47662589206675,129.37672963445473,129.34183109185906,129.32999340056313,129.32607633860775,129.32481167856918
2026-07-11 11:40:00,1142.403,3544807.96482,3544807.96482,2581853.316369743,962954.6484502568,3544.80796482,3544.80796482,3544807.96482,0.008433565325481295,0.0,0.0,0.008433565325481295,0.021,0.0,0.0,129.32137042615648,129.330880057008,182.0,310.0,129.330880057008,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,57169979927.75265,15.88054997993129,11.18528499931347,310.0,129.32137042615648,297.4970124582629,130.0722115786613,129.31700880026443,0.0,0.0,0.0,0.0,0.0,0.0,-0.6110285457907059,-58.72253371902734,2581853.316369743,2581983.3650250398,2581853.316369743,0.0,-58592.48506373074,130.0486552966031,0.0,236.66425188917677,186.89900327545456,156.90673073500454,141.4900729654837,134.35568307504468,131.2976803187561,130.06270635092827,129.58748629133046,129.41186795837262,129.3491845662181,129.32748718500935,129.32018221586824,129.31778027199564,129.31700880026443,271.34972103260685,219.47320061463466,178.8460487128572,153.82635493520738,140.51581539349976,134.12001817388787,131.27319487033694,130.08056683649815,129.60511906378918,129.42335247293673,129.3563611929077,129.33246553077225,129.3241712260389,129.32137042615648,266.9403088165315,209.79785502919583,170.3441932442479,148.30041167599637,137.48134213882344,132.63015279363853,130.59822930095453,129.7920150979192,129.48608631002529,129.3743059009929,129.3347897228756,129.32122848400817,129.3166904729016,129.31520849036542
2026-07-11 11:50:00,1141.609,3542344.2304599993,3542344.2304599993,2580217.050597185,962127.1798628145,3542.3442304599994,3542.3442304599994,3542344.2304599993,0.008427266255338592,0.0,0.0,0.008427266255338592,0.021,0.0,0.0,129.3118887556605,129.32137042615648,182.0,310.0,129.32137042615648,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,58682798664.64674,16.30077740684632,11.481267414312493,310.0,129.3118887556605,298.19812350203534,130.1409512746985,129.30737879667706,0.0,0.0,0.0,0.0,0.0,0.0,-0.6208589532065427,-58.98244449502129,2580217.050597185,2580347.005985182,2580217.050597185,0.0,-58852.48910702439,129.95538799690257,0.0,238.79722869240857,188.92555909616667,158.2800576368663,142.26344633567146,134.73936392201355,131.4691428715621,130.13101211618238,129.6095999232584,129.41456987986882,129.3441363227783,129.3194744669055,129.3110769209232,129.30828541236232,129.30737879667706,272.6745551467088,221.41018026246576,180.53207037875717,154.96323302452655,141.16795211225207,134.45217616573072,131.42588350404313,130.14302709374306,129.62579400203367,129.42586826680287,129.35136560773256,129.32452149930714,129.3151026729423,129.3118887556605,268.5222064065786,211.95410545620763,172.047035047629,149.3539001848206,138.04139028471937,132.89607529778723,130.71199310830232,129.83435143828825,129.4972463993277,129.37261839266657,129.32805163096924,129.31258312708206,129.30735063815126,129.3056228611941
2026-07-11 12:00:00,1140.565,3539104.7611,3539104.7611000002,2578001.262953471,961103.4981465293,3539.1047611000004,3539.1047611,3539104.7611000002,0.008419123741913592,0.0,0.0,0.008419123741913592,0.021,0.0,0.0,129.3024372782045,129.3118887556605,182.0,310.0,129.3118887556605,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,60194132056.43035,16.72059223789732,11.776959222101157,310.0,129.3024372782045,298.8583693519432,130.2149971026434,129.29775950326237,0.0,0.0,0.0,0.0,0.0,0.0,-0.6307326380065253,-59.242108799895675,2578001.262953471,2578131.0951059083,2578001.262953471,0.0,-59112.27664745832,129.83215243735322,0.0,240.87927790171378,190.94543724358977,159.6722078133912,143.05929316755214,135.1398384437354,131.65074084302577,130.20467577833358,129.6342923160447,129.41842691669356,129.33957689378528,129.3116591266592,129.30204811517567,129.2988194359793,129.29775950326237,273.95211905162927,223.3130009730854,182.21400830320653,156.11298995408134,141.83592662159035,134.79663462059563,131.58629697286042,130.2097321222319,129.648588328269,129.4293678013259,129.34681405284064,129.316761096198,129.3061086912076,129.3024372782045,270.047724889125,214.08225631895968,173.75815371191456,150.42909057341382,138.62119733713692,133.1752515093211,130.83327536741697,129.88050165321536,129.51018745551082,129.37171118849272,129.32163847016625,129.30406740318168,129.29806117335625,129.2960566042015
