timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-11 12:10:00,1139.264,3535067.83616,3535067.83616,2575192.9530018005,959874.8831581995,3535.06783616,3535.06783616,3535067.83616,0.008409086502071028,0.0,0.0,0.008409086502071028,0.021,0.0,0.0,129.2930183381107,129.3024372782045,182.0,310.0,129.3024372782045,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,61703624755.9872,17.139895765551998,12.072290899150252,310.0,129.2930183381107,299.48012680907385,130.29448667547422,129.2881521425275,0.0,0.0,0.0,0.0,0.0,0.0,-0.6406495488977835,-59.5014653475493,2575192.9530018005,2575322.6312756273,2575192.9530018005,0.0,-59371.787073722575,129.67827382672112,0.0,242.9106700158381,192.95695024300258,161.0817420599317,143.8769935634961,135.5570309670605,131.84260133943513,130.28384234071575,129.66166724705053,129.4234998040984,129.3355377287879,129.30405615634646,129.2931026551837,129.28938524934867,129.2881521425275,275.1837687692837,225.18116480816988,183.89031843360192,157.2743188511246,142.51904369344925,135.15315491015892,131.75441692787834,130.28072968627325,129.673552612388,129.4338858139204,129.3427230238769,129.30919581391856,129.29719462572857,129.2930183381107,271.51858459868924,216.18135743056934,175.47588943437256,151.5249656201848,139.220445400499,133.46772353157291,130.96221609797496,129.93058866111014,129.52498917884265,129.37162837426212,129.31557220218622,129.29569181936927,129.28882664266456,129.28651163841695
2026-07-11 12:20:00,1137.698,3530208.63212,3530208.63212,2571775.026080476,958433.6060395241,3530.2086321200004,3530.2086321200004,3530208.63212,0.00839709588529222,0.0,0.0,0.00839709588529222,0.021,0.0,0.0,129.28363426044345,129.2930183381107,182.0,310.0,129.2930183381107,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,63210911196.70665,17.558586443529624,12.367190922490364,310.0,129.28363426044345,300.0656348292853,130.37954668867187,129.2785580063333,0.0,0.0,0.0,0.0,0.0,0.0,-0.6506096240780996,-59.760451081896434,2571775.026080476,2571904.5189476497,2571775.026080476,0.0,-59630.95821472304,129.4928671733942,0.0,244.8917403299038,194.95848213923867,162.50721503047328,144.71588479783392,135.99082665102173,132.0448280378529,130.36864614626253,129.69182478535757,129.42984855145406,129.33205044444082,129.2966808403366,129.28424757436701,129.27998589958233,129.2785580063333,276.37082417599373,227.01413384452724,185.55946553145557,158.445881511356,143.21655734672515,135.52145461075332,131.93019664806747,130.35607761313543,129.70073432324185,129.4394550189315,129.33910255891004,129.30183392630684,129.28836531445972,129.28363426044345,272.9364696507134,218.2505424747418,177.19861217609508,152.64047896489686,139.838773747683,133.77350211493513,131.09893866476557,129.98472852465477,129.54172964699546,129.37241384560033,129.30987502015356,129.2874668986455,129.27965174988813,129.27698997619694
2026-07-11 12:30:00,1135.856,3524493.0166400005,3524493.0166399996,2567724.5975867976,956768.419053202,3524.4930166399995,3524.4930166400004,3524493.0166399996,0.00838307110840921,0.0,0.0,0.00838307110840921,0.021,0.0,0.0,129.27428729020963,129.28363426044345,182.0,310.0,129.28363426044345,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,64715612119.7597,17.976558922155473,12.661585090274707,310.0,129.27428729020963,300.617002418679,130.47029186521328,129.26897844640024,0.0,0.0,0.0,0.0,0.0,0.0,-0.6606127908416898,-60.01900058154139,2567724.5975867976,2567853.87233662,2567724.5975867976,0.0,-59889.725831719115,129.27474982227432,0.0,246.82288142248893,196.94848512148985,163.94717447226614,145.57526116292235,136.44107034716134,132.2574996767191,130.4592097117042,129.72486058678416,129.43753231273416,129.32914667274358,129.2895486439369,129.27548997137342,129.27062452509233,129.26897844640024,277.5145364829448,228.81133323923152,187.21987963287984,159.6262792787372,143.92765428465472,135.90123371241557,132.1135608190974,130.43578982049883,129.7301715861233,129.44610501586456,129.33596926177844,129.29468384918835,129.2796252598994,129.27428729020963,274.303026385705,220.28902277344562,178.9247185047899,153.77455458088986,140.47577779677195,134.09256508993687,131.24354900148984,130.04302947644814,129.56048448184623,129.37411102508574,129.3045692372972,129.27940321658235,129.27054129283002,129.2674937055745
2026-07-11 12:40:00,1133.726,3517883.7544400003,3517883.7544400003,2563016.1176358284,954867.6368041718,3517.8837544400003,3517.8837544400003,3517883.7544400003,0.008366924018166548,0.0,0.0,0.008366924018166548,0.021,0.0,0.0,129.26497954322724,129.27428729020963,182.0,310.0,129.27428729020963,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,66217332976.4299,18.39370360456386,12.955396209195799,310.0,129.26497954322724,301.1362161331177,130.5668230371543,129.2594148654109,0.0,0.0,0.0,0.0,0.0,0.0,-0.6706589651399291,-60.277045789435526,2563016.1176358284,2563145.1402397756,2563016.1176358284,0.0,-60148.0231854883,129.02260394722543,0.0,248.70453702052674,198.925476248665,165.40016128426723,146.45437356681552,136.9075652295834,132.48066849719115,130.5556427102759,129.76086508478303,129.44660858639006,129.32685781953037,129.2826751590362,129.26683709555996,129.2613043402764,129.2594148654109,278.6161248717029,230.57251193955796,188.87004242996372,160.81408279454135,144.65146613973792,136.29203382550364,132.30438902315464,130.51984574817763,129.76188895292677,129.4538609250493,129.33333946948738,129.28774981329227,129.27097831465056,129.26497954322724,275.619862684087,222.2960826539737,180.65263639187006,154.9260878831306,141.13100858971467,134.42485589193,131.39613242613393,130.10559069381443,129.58132558564637,129.37676242830966,129.29967711580963,129.27151145123537,129.26150007285423,129.25802496849738
2026-07-11 12:50:00,1131.295,3510340.5073000006,3510340.5073,2557621.9533511857,952718.5539488145,3510.3405073000004,3510.340507300001,3510340.5073,0.008348559090472628,0.0,0.0,0.008348559090472628,0.021,0.0,0.0,129.2557130354458,129.26497954322724,182.0,310.0,129.26497954322724,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,67715662679.96433,18.809906299990093,13.248543850285557,310.0,129.2557130354458,301.625147150856,130.669226255155,129.24986870454666,0.0,0.0,0.0,0.0,0.0,0.0,-0.6807480511062898,-60.53451579816453,2557621.9533511857,2557750.68835555,2557621.9533511857,0.0,-60405.78079380002,128.73500436450558,0.0,250.5371969743711,200.8880362886202,166.86471416806228,147.35243077046852,137.3900721327278,132.71435878416366,130.6580395363715,129.79992248293019,129.45713249393725,129.32521480074473,129.27607599371052,129.25829627694904,129.2520285771846,129.24986870454666,279.6767772401766,232.29719536185075,190.5084807031412,162.0078410353908,145.38707374086778,136.6934605478706,132.502532543597,130.6082226977434,129.79592550944037,129.46274641570858,129.3312285749998,129.2810396091614,129.26242827343617,129.2557130354458,276.8885477182344,224.27107539622654,182.38082377689204,156.09394796237515,141.80397296653447,134.7702826413514,131.55675329119723,130.17250126627295,129.60432067902275,129.38040974443098,129.2952207516187,129.26380235426865,129.2525329082946,129.24858594743392
2026-07-11 13:00:00,1128.545,3501807.4223,3501807.4223,2551505.6944494075,950301.7278505927,3501.8074223000003,3501.8074223000003,3501807.4223,0.0083278439161193,0.0,0.0,0.0083278439161193,0.021,0.0,0.0,129.24648989647494,129.2557130354458,182.0,310.0,129.2557130354458,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,69210168341.11093,19.225046761419705,13.54094331892517,310.0,129.24648989647494,302.08555786386586,130.77757129763918,129.2403414394089,0.0,0.0,0.0,0.0,0.0,0.0,-0.6908799404305099,-60.79133594532085,2551505.6944494075,2551634.1045229854,2551505.6944494075,0.0,-60662.92587174289,128.4100735779648,0.0,252.3213899525804,202.83480449875856,168.3393657663438,148.26859853492894,137.88830790432712,132.95856510608652,130.76647911343736,129.84210986676965,129.46915654348584,129.3242480260751,129.26976667833083,129.2498748601095,129.24280052491602,129.2403414394089,280.6975891554447,233.9849282767117,192.13358362790945,163.2060040332523,146.13346657347293,137.1050109433903,132.70780260815468,130.70087360677172,129.83227309137166,129.47277747829153,129.32964974010056,129.27456760942152,129.25398005995717,129.24648989647494,278.1106104289177,226.21341614299462,184.10776304007115,157.27697445734162,142.49413135674533,135.12871577348162,131.7254536281501,130.24383900595933,129.6295326869824,129.38509300754157,129.29122186525998,129.25628667929524,129.2436447975022,129.23917888241303
2026-07-11 13:10:00,1125.457,3492225.54358,3492225.54358,2544624.581798866,947600.9617811339,3492.22554358,3492.22554358,3492225.54358,0.008304638734946022,0.0,0.0,0.008304638734946022,0.021,0.0,0.0,129.2373122906081,129.24648989647494,182.0,310.0,129.24648989647494,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,70700391461.25879,19.63899762812744,13.832504910034427,310.0,129.2373122906081,302.51910818066364,130.89190998269063,129.23083458895454,0.0,0.0,0.0,0.0,0.0,0.0,-0.7010545116237685,-61.047427159552086,2544624.581798866,2544752.6274059815,2544624.581798866,0.0,-60919.38155243639,128.04560711569502,0.0,254.0576782408609,204.76447465535483,169.8226405706513,149.20199704009696,138.40194304511644,133.21325004296284,130.88102276490184,129.88749614938735,129.48272996365682,129.32398659605897,129.26376251661475,129.24158022537154,129.2336235961848,129.23083458895454,281.6796299397848,235.63518070890254,193.74371492655843,164.4069657242964,146.88956571155512,137.52612232356256,132.919965459753,130.79772682286844,129.87091204401884,129.48398183783632,129.32861563014313,129.2683420614782,129.24563831348124,129.2373122906081,279.28753933195435,228.12257707086226,185.83195824580085,158.4739754929496,143.20089608213914,135.49998607007927,131.90225086229825,130.3196691114774,129.65701895831916,129.39084978147855,129.2877019056408,129.24897510640258,129.2348408627012,129.22980607331195
2026-07-11 13:20:00,1122.008,3481523.5035200003,3481523.50352,2536929.360243117,944594.1432768828,3481.52350352,3481.5235035200003,3481523.50352,0.008278774297859172,0.0,0.0,0.008278774297859172,0.021,0.0,0.0,129.2281821529185,129.2373122906081,182.0,310.0,129.2373122906081,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,72185844037.66861,20.051623343796837,14.123133146061543,310.0,129.2281821529185,302.9273614158406,131.0122742783673,129.22134970592,0.0,0.0,0.0,0.0,0.0,0.0,-0.7112716291727598,-61.30270529394677,2536929.360243117,2537056.9993103147,2536929.360243117,0.0,-61175.066226749215,127.63906719756051,0.0,255.746652297781,206.67579105504012,171.31305368506673,150.15169945691483,138.93059971103983,133.47834210861865,131.00171250783578,129.93614091197176,129.49789803200053,129.3244581320971,129.2580785983577,129.23341970525658,129.2245012392076,129.22134970592,282.62390004928494,237.24747195226607,195.33725033550232,165.60904172162034,147.65420150497857,137.95615791710114,133.13873747640457,130.89868110971665,129.91181788771758,129.49634305819492,129.32813302473235,129.2623691868791,129.23740659136215,129.2281821529185,280.42078192066435,229.99808199149976,187.55193284112573,159.68372707795336,143.92362936102884,135.883882320487,132.08713575192658,130.4000426493107,129.6868303528555,129.39771484059062,129.2846812789051,129.24187810528335,129.22612622310393,129.22046984918472
2026-07-11 13:30:00,1118.172,3469620.62568,3469620.62568,2528363.945084384,941256.6805956159,3469.62062568,3469.62062568,3469620.62568,0.008250059239800583,0.0,0.0,0.008250059239800583,0.021,0.0,0.0,129.2191010303567,129.2281821529185,182.0,310.0,129.2281821529185,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,73666004469.00438,20.462779019167883,14.412725975901953,310.0,129.2191010303567,303.31178986602276,131.1386743769007,129.21188835477412,0.0,0.0,0.0,0.0,0.0,0.0,-0.7215311425764692,-61.55708042225658,2528363.945084384,2528491.1326485393,2528363.945084384,0.0,-61429.89285810152,127.18756415506505,0.0,257.38892560240583,208.5675438347279,172.80910890445824,151.1167304431446,139.47384911188735,133.75373319711443,131.1285690802717,129.9880931085025,129.5147013414997,129.32568838273596,129.25272912206694,129.22540051490174,129.21543688305178,129.21188835477412,283.53134912772924,238.82130183258653,196.91251042526977,166.81047291549564,148.42611525659754,138.39440519063407,133.36378270853942,131.00360388797407,129.95494926404658,129.50984874602523,129.32821388404358,129.25664863585993,129.22928706140985,129.2191010303567,281.51174432991684,231.83950090281076,189.26622749212856,160.90497157498842,144.66164109714995,136.28014875577745,132.28007014445316,130.48499494461598,129.71901023048173,129.4057197854191,129.2821788849915,129.23500593631852,129.21750582968872,129.2111725222194
2026-07-11 13:40:00,1113.92,3456426.9247999997,3456426.9248,2518865.614236083,937561.3105639173,3456.4269248,3456.4269247999996,3456426.9248,0.008218280077545048,0.0,0.0,0.008218280077545048,0.021,0.0,0.0,129.21007010686364,129.2191010303567,182.0,310.0,129.2191010303567,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,75140313576.57262,20.872309326825725,14.701173996455289,310.0,129.21007010686364,303.6737800698554,131.27109672015445,129.20245208527646,0.0,0.0,0.0,0.0,0.0,0.0,-0.7318328852691,-61.81045615578526,2518865.614236083,2518992.3021028475,2518865.614236083,0.0,-61683.76828902075,126.68786676450691,0.0,258.98513027837873,210.4385650861869,174.30929702073485,152.09606407392772,140.03120909447097,134.03927608980632,131.26158994559682,130.04338972710283,129.53317501045746,129.32770082494096,129.24772745612344,129.21752963011772,129.20643383943244,129.20245208527646,284.40287872394293,240.35615187717667,198.46777445181095,168.00943527228384,149.20395860762142,138.84007332097798,133.59471014101644,131.11232905206862,130.0002464742204,129.52448224003348,129.3288490902876,129.25118323434353,129.2212812485833,129.21007010686364,282.5617913023941,233.64644535672642,190.97339745128886,162.1364158143147,145.41418700946986,136.6884825707535,132.48098471912857,130.57454392449569,129.7535934038539,129.41489244596903,129.28021203059154,129.22836830305457,129.20898444040182,129.2019163534539
2026-07-11 13:50:00,1109.217,3441833.7979800003,3441833.7979800003,2508360.666125738,933473.1318542622,3441.8337979800003,3441.8337979800003,3441833.7979800003,0.008183179083511523,0.0,0.0,0.008183179083511523,0.021,0.0,0.0,129.20109028728106,129.21007010686364,182.0,310.0,129.21007010686364,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,76608168020.8479,21.28004667245775,14.988359164571078,310.0,129.20109028728106,304.0146377232054,131.4095014123253,129.1930424144669,0.0,0.0,0.0,0.0,0.0,0.0,-0.7421766733543352,-62.0627285114115,2508360.666125738,2508486.802303551,2508360.666125738,0.0,-61936.59233359853,126.13617781297216,0.0,260.5359114286284,212.28772272705797,175.81209181229173,153.08862048223475,140.60214085543072,134.33478140567934,131.40074697203028,130.10205426599356,129.55334778974816,129.3305162009327,129.2430858854072,129.2098136317953,129.19749531496143,129.1930424144669,285.2393047312705,241.85141720521926,200.0012127089015,169.20397015377375,149.98625755542992,139.29227172164747,133.8310612186101,131.22465005773452,130.0476278292085,129.5402158428432,129.330026007297,129.24597474076688,129.21339036554892,129.20109028728106,283.5722454213928,235.41856165390857,192.67200698709817,163.37672678056495,146.18046473522864,137.1085303252631,132.68977608852174,130.66868810364682,129.79060489822615,129.42525618494722,129.27879615566656,129.22197398555133,129.20056662671973,129.19270353399287
2026-07-11 14:00:00,1104.024,3425720.2305599996,3425720.2305599996,2496764.542184309,928955.6883756905,3425.7202305599994,3425.7202305599994,3425720.2305599996,0.008144469054014936,0.0,0.0,0.008144469054014936,0.021,0.0,0.0,129.1921619801795,129.20109028728106,182.0,310.0,129.20109028728106,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,78068913792.16733,21.685809386713146,15.274153523505568,310.0,129.1921619801795,304.3355923500368,131.5538196989073,129.1836608103067,0.0,0.0,0.0,0.0,0.0,0.0,-0.7525623041530767,-62.31378479244895,2496764.542184309,2496890.070324828,2496764.542184309,0.0,-62188.256651930045,125.52814051890164,0.0,262.0419224513509,214.11391443769378,177.31594530205675,154.09326143839726,141.1860446101757,134.64001398953403,131.54598376309397,130.16409499867862,129.57524104925446,129.33415197526332,129.23881532470068,129.2022585052369,129.18862436546067,129.1836608103067,286.0413884842453,243.3064455193234,201.5109173896989,170.3919371873748,150.7714100755257,139.75001020638535,134.07230862255545,131.3403182893396,130.0969883113976,129.55700991958693,129.331731565765,129.24101403403498,129.20561356529524,129.1921619801795,284.54438693717896,237.15552514526766,194.36062448777326,164.6245275399864,146.95960846809976,137.53988403583196,132.90630374562855,130.76740445338177,129.83005862680642,129.43682915020244,129.27794444882994,129.21583078954532,129.1922565393921,129.1835361362254
2026-07-11 14:10:00,1098.293,3407937.28142,3407937.2814199994,2483976.7981058373,923960.4833141621,3407.9372814199996,3407.93728142,3407937.2814199994,0.008101796422648641,0.0,0.0,0.008101796422648641,0.021,0.0,0.0,129.18328494635125,129.1921619801795,182.0,310.0,129.1921619801795,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,79521836685.00769,22.089399079168803,15.558417339217655,310.0,129.18328494635125,304.637801639424,131.70395045372095,129.17430865357954,0.0,0.0,0.0,0.0,0.0,0.0,-0.7629895544783016,-62.563501951349885,2483976.7981058373,2484101.6566852876,2483976.7981058373,0.0,-62438.64337189961,124.85857945027237,0.0,263.50381866594194,215.91605919521882,178.8192807725317,155.10878422607936,141.78225352290033,134.95468852341813,131.69721257832234,130.22950301080957,129.59886763819765,129.3386217244937,129.23492503850724,129.19486955648662,129.17982373822366,129.17430865357954,286.80977691545553,244.72043195923726,202.99479690676807,171.57107884269078,151.5576418852957,140.21216533767412,134.31783670107487,131.45903247293177,130.14819411605674,129.5748102049956,129.33394572655715,129.23629591571898,129.1979486568186,129.18328494635125,285.4794525729846,238.85703169952728,196.03781376023883,165.8783898175655,147.7506831858784,137.98207576349967,133.1303860546091,130.87064573885903,129.8719557838857,129.44962338293396,129.27766738135816,129.20994539363556,129.18405784652245,129.17441605848813
2026-07-11 14:20:00,1091.973,3388326.7006200007,3388326.70062,2469886.3870915743,918440.3135284255,3388.32670062,3388.326700620001,3388326.70062,0.008054785527492487,0.0,0.0,0.008054785527492487,0.021,0.0,0.0,129.17445838837827,129.18328494635125,182.0,310.0,129.18328494635125,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,80966155943.02762,22.490598873063227,15.840997857023778,310.0,129.17445838837827,304.922355623798,131.85975742229036,129.16498720666382,0.0,0.0,0.0,0.0,0.0,0.0,-0.7734581787280859,-62.81174549870583,2469886.3870915743,2470010.508865252,2469886.3870915743,0.0,-62687.62372502778,124.1217736780527,0.0,264.92225364713846,217.69309102070898,180.32048662065546,156.13391581200653,142.39002901645748,135.27846494560308,131.85431098766372,130.29825004633759,129.62423062642455,129.34393445849173,129.23142229915246,129.1876512758434,129.17109587821923,129.16498720666382,287.5450825115335,246.092540058064,204.45071466057007,172.7390003198269,152.34305469788248,140.67750437840925,134.56695131496338,131.58044213287062,130.2010835441328,129.5935478342659,129.3366413119065,129.23181143347975,129.19039262021528,129.17445838837827,286.3786358751967,240.52279286689634,197.70212913013899,167.13682984355347,148.55268048735888,138.4345733332143,133.36179669819995,130.9783380157133,129.91628327704433,129.46364392365138,129.2779722353036,129.2043231121343,129.17597370072582,129.16534498913435
2026-07-11 14:30:00,1085.002,3366696.1058799997,3366696.1058799997,2454364.0466221496,912332.05925785,3366.69610588,3366.69610588,3366696.1058799997,0.008002979612128685,0.0,0.0,0.008002979612128685,0.021,0.0,0.0,129.16568083242018,129.17445838837827,182.0,310.0,129.17445838837827,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,82401013337.06435,22.889170371406763,16.121727164712098,310.0,129.16568083242018,305.19028051362426,132.02106483225103,129.15569758684703,0.0,0.0,0.0,0.0,0.0,0.0,-0.7839679066652804,-63.05836762316734,2454364.0466221496,2454487.3576843804,2454364.0466221496,0.0,-62935.056560936384,123.3110622309614,0.0,266.2978732172199,219.44395010941707,181.8179090570007,157.16730631112173,143.00855458582654,135.6109438117965,132.01711834235383,130.3702862471033,129.65132197776296,129.35009390021526,129.22831202116336,129.18060716130623,129.16244284918233,129.15569758684703,288.24778869735354,247.42181930865615,205.87625919863066,173.89306677101402,153.12553971670667,141.14459384914903,134.81884860778175,131.70413315483086,130.25545991572451,129.61313592371386,129.33978241611126,129.22754726996178,129.18294060934232,129.16568083242018,287.243086056651,242.15252731713542,199.35210724450607,168.39829908676722,149.36451067369316,138.89677408702156,133.60025924066943,131.09037745280753,129.9630118425526,129.47888776115403,129.27886255497575,129.198967625999,129.16800660158498,129.15632435751482
2026-07-11 14:40:00,1077.307,3342818.98258,3342818.9825799996,2437256.6904377826,905562.292142217,3342.8189825799996,3342.81898258,3342818.9825799996,0.007945840839805842,0.0,0.0,0.007945840839805842,0.021,0.0,0.0,129.15694997811127,129.16568083242018,182.0,310.0,129.16568083242018,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,83825458879.61945,23.28484968878318,16.40041939758703,310.0,129.15694997811127,305.4425423211628,132.18765325568376,129.14644072611853,0.0,0.0,0.0,0.0,0.0,0.0,-0.7945184407878471,-63.30320473539948,2437256.6904377826,2437379.1089938986,2437256.6904377826,0.0,-63180.786179283634,122.41855611585197,0.0,267.6313083197952,221.16757085466224,183.3098397473975,158.20751694661863,143.6369263697492,135.95165872521,132.18543068296876,130.44553720293956,129.68012088869995,129.35709760346617,129.22559631938023,129.17373945687487,129.15386623799395,129.14644072611853,288.9182558415466,248.70697327295667,207.26876183749584,175.03036722004714,153.90275037029213,141.61195206912217,135.0726161400265,131.8296207306172,130.31108702981248,129.63346711641213,129.34332315607838,129.2234894517343,129.1755861802613,129.15694997811127,288.0739065220505,243.74595012220936,200.98625225192455,169.66117149690427,150.1849921743189,139.36799678094684,133.8454433081461,131.2066267185203,130.01209382115735,129.4953425994055,129.28033750778044,129.19388067661177,129.16015832000414,129.14735527721595
2026-07-11 14:50:00,1068.806,3316440.8896400006,3316440.88964,2418389.685198025,898051.2044419753,3316.44088964,3316.4408896400005,3316440.88964,0.007882765057018352,0.0,0.0,0.007882765057018352,0.021,0.0,0.0,129.14826254251062,129.15694997811127,182.0,310.0,129.15694997811127,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,85238437906.74353,23.677343862984316,16.676868211044866,310.0,129.14826254251062,305.68005030681036,132.35925515173233,129.13721733069696,0.0,0.0,0.0,0.0,0.0,0.0,-0.8051094533290195,-63.54607524703508,2418389.685198025,2418511.1204538424,2418389.685198025,0.0,-63424.63999121729,121.43525581778522,0.0,268.9231696488771,222.8628707585394,184.79450242936844,159.25300909446992,144.2741437692181,136.3000700548587,132.35899724139352,130.5239010104592,129.7105920355657,129.3649360073967,129.22327403090281,129.16704908234126,129.14536708925198,129.13721733069696,289.5567488438672,249.9465705223281,208.62536045378766,176.14774334253042,154.672111991175,142.07779408495526,135.32722267040788,131.95634812285107,130.36768776664366,129.65441251091733,129.34720699402718,129.21961016563188,129.16832014440777,129.14826254251062,288.8721542231195,245.30276454998778,202.60302389766977,170.92373336968572,151.01284188735636,139.84747360595708,134.09695798037683,131.32691133674177,130.06346090796148,129.51298558490228,129.2823912150925,129.18906171471522,129.15242961988244,129.13843847144864
2026-07-11 15:00:00,1059.399,3287251.5330599993,3287251.53306,2397556.2001112876,889695.3329487122,3287.25153306,3287.2515330599995,3287251.53306,0.007813015428608908,0.0,0.0,0.007813015428608908,0.021,0.0,0.0,129.1396139789259,129.14826254251062,182.0,310.0,129.14826254251062,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,86638771771.36148,24.066325492044857,16.95084300323013,310.0,129.1396139789259,305.90366012622286,132.53554798779697,129.12802782458766,0.0,0.0,0.0,0.0,0.0,0.0,-0.8157405827038592,-63.78677624903789,2397556.2001112876,2397676.550612289,2397556.2001112876,0.0,-63666.42574803671,120.35050100118679,0.0,270.17403893314497,224.52873458832912,186.27003709405562,160.30212991156628,144.91909766658603,136.65555581571022,132.53751338896885,130.60524478166144,129.7426835970531,129.37359137755774,129.22134018116998,129.1605352255982,129.1369456906505,129.12802782458766,290.16333927442923,251.13888311989254,209.94271864965575,177.2416308706284,155.43072263119132,142.54013696965168,135.58147202580216,132.08366544521553,130.42493420601858,129.67581693914178,129.35136452558066,129.21587881284518,129.16113004022225,129.1396139789259,289.6388371891987,246.82264841054345,204.20082079543766,172.18416529447657,151.84666064707824,140.33433939974105,134.3543435293613,131.45101474648692,130.11702135483898,129.53178177792628,129.28501196164163,129.18450753341256,129.1448200343189,129.12957417524683
2026-07-11 15:10:00,1048.969,3254887.86886,3254887.86886,2374512.725060235,880375.143799765,3254.88786886,3254.88786886,3254887.86886,0.007735729833135682,0.0,0.0,0.007735729833135682,0.021,0.0,0.0,129.13099839900167,129.1396139789259,182.0,310.0,129.1396139789259,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,88025135849.60376,24.451426624889933,17.22208461198261,310.0,129.13099839900167,306.1141768146902,132.71614770247817,129.11887228429453,0.0,0.0,0.0,0.0,0.0,0.0,-0.8264114293256093,-64.02507973050143,2374512.725060235,2374631.8768009664,2374512.725060235,0.0,-63905.92798976973,119.15174073170783,0.0,271.3844596331069,226.1639952516135,187.73447866311145,161.35309186176292,145.57055485636607,137.01740084163916,132.7206138559582,130.68940025982596,129.77632485213184,129.3830365473834,129.219785356536,129.15419508492954,129.12860146806082,129.11887228429453,290.73792061977935,252.28184262881294,211.21707652828326,178.30805322664358,156.17532904370546,142.99673914103772,135.83400359745744,132.21082167369593,130.48244273378486,129.6974963918242,129.35571215392454,129.2122592734883,129.15400083668868,129.13099839900167,290.3749120112264,248.30523910354287,205.77796038358292,173.44052116102228,152.68491628081892,140.82761890880798,134.6170631813593,131.57867280688524,130.1726567743278,129.55168242225955,129.28818130680014,129.18021182731576,129.13732772328026,129.12076204591452
2026-07-11 15:20:00,1037.379,3218924.7942599994,3218924.7942599994,2348976.4893906047,869948.3048693947,3218.9247942599995,3218.9247942599995,3218924.7942599994,0.007649898768804206,0.0,0.0,0.007649898768804206,0.021,0.0,0.0,129.1224084954975,129.13099839900167,182.0,310.0,129.13099839900167,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,89396036000.7596,24.832232222433223,17.49030070923606,310.0,129.1224084954975,306.3123575687756,132.90060132138404,129.10975037952971,0.0,0.0,0.0,0.0,0.0,0.0,-0.837121550747484,-64.26072853124793,2348976.4893906047,2349094.313790978,2348976.4893906047,0.0,-64142.90413087467,117.8244003732616,0.0,272.554927207684,227.76741353593698,189.1857319841369,162.4039521875465,146.2271416210504,137.3847847237062,132.9078650766981,130.77615924099456,129.8114235901192,129.39323355739631,129.21859502584178,129.14802355226428,129.1203328552673,129.10975037952971,291.2801773234622,253.37297547262668,212.4443928104418,179.34250442938787,156.9022438603037,143.44508816289206,136.08327088066144,132.33695531147032,130.53976852951234,129.71923512266932,129.36015065144213,129.2087080821308,129.14691426342603,129.1224084954975,291.08128101028916,249.75011768869956,207.3326564747542,174.69070969005517,153.52592406090602,141.3262121205854,134.88449389512976,131.70956792012296,130.2302186976507,129.57262307286996,129.2918731235862,129.1761647215178,129.12994926813943,129.11200107120436
2026-07-11 15:30:00,1024.464,3178850.32416,3178850.32416,2320609.6641585636,858240.6600014362,3178.8503241599997,3178.8503241599997,3178850.32416,0.007554306397240417,0.0,0.0,0.007554306397240417,0.021,0.0,0.0,129.11383528536075,129.1224084954975,182.0,310.0,129.1224084954975,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,90749775551.49767,25.20827098652713,17.755159341493464,310.0,129.11383528536075,306.49891428036034,133.08837748419322,129.1006613042131,0.0,0.0,0.0,0.0,0.0,0.0,-0.847870455857315,-64.49343065898674,2320609.6641585636,2320726.015222433,2320609.6641585636,0.0,-64377.079595117364,116.35106386936968,0.0,273.68587577691784,229.33765101093863,190.62154509305634,163.45258719191574,146.88732220099618,137.75676735935792,133.09875616793647,130.86526819371983,129.8478631444715,129.4041321094154,129.2177487760232,129.14201285188867,129.11213713195153,129.1006613042131,291.78949771537805,254.40923069165498,213.61957884978455,180.33986322156593,157.6072605532408,143.88226446719946,136.32749846851195,132.46107281110488,130.5963951015553,129.74078060589272,129.36456281748636,129.20517333865288,129.13984820436886,129.11383528536075,291.7587876551585,251.1567871105154,208.8629881660828,175.9324601565521,154.36782196455547,141.8288757556966,135.1559138489439,131.84332182126187,130.28952450800017,129.59452142307705,129.29605249722235,129.17235223817156,129.12267942388374,129.1032894592014
2026-07-11 15:40:00,1010.025,3134046.9734999994,3134046.9734999994,2289006.4663521913,845040.5071478081,3134.0469734999992,3134.0469734999992,3134046.9734999994,0.007447486345234041,0.0,0.0,0.007447486345234041,0.021,0.0,0.0,129.10526786563258,129.11383528536075,182.0,310.0,129.11383528536075,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,92084414546.42656,25.579004040674043,18.01628095721455,310.0,129.10526786563258,306.67451585313574,133.27885570607495,129.09160369715818,0.0,0.0,0.0,0.0,0.0,0.0,-0.8586575979043845,-64.72285228241634,2289006.4663521913,2289121.1771639064,2289006.4663521913,0.0,-64608.141470701434,114.71081171490368,0.0,274.777661210222,230.87323469065828,192.03946536339868,164.49665387273544,147.5493720975609,138.13227046708636,133.29268690436137,130.95642173041838,129.88549887021298,129.41566776159198,129.2172194302055,129.13615212821287,129.10401023863875,129.09160369715818,292.2649076968794,255.38684151169292,214.73686110721306,181.2941298667257,158.28555791374373,144.30492144704553,136.56465199212133,132.58202794882908,130.6517236815545,129.76183846142652,129.36881113940396,129.2015936269845,129.1327762168888,129.10526786563258,292.40821028205704,252.52464458904763,210.366860735794,177.16328250782058,155.20853807008416,142.33420094068103,135.43048744141723,131.9794870692979,130.3503526521087,129.61727478578567,129.30067446505112,129.16875569298892,129.115510840171,129.0946245137174
2026-07-11 15:50:00,993.821,3083766.9337400002,3083766.93374,2253680.3389907596,830086.5947492402,3083.76693374,3083.7669337400002,3083766.93374,0.007327662775819321,0.0,0.0,0.007327662775819321,0.021,0.0,0.0,129.09669316789746,129.10526786563258,182.0,310.0,129.10526786563258,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,93397721311.31659,25.94381147536572,18.273228930178426,310.0,129.09669316789746,306.83979028385795,133.47131148074791,129.0825755550051,0.0,0.0,0.0,0.0,0.0,0.0,-0.8694823661375515,-64.94860939900266,2253680.3389907596,2253793.2175490526,2253680.3389907596,0.0,-64835.730840709526,112.87855829313048,0.0,275.83054005183794,232.37251307097208,193.43679038411113,165.53354464839254,148.21134292799036,138.51005544426988,133.48895478169462,131.04925483637552,129.92415408830982,129.42775987196066,129.2169720534114,129.13042698623013,129.0959465715117,129.0825755550051,292.70497680834904,256.3011187766261,215.78938268259216,182.1984753942384,158.93163720647678,144.7092355103124,136.79235460357856,132.69850310248447,130.7050617621203,129.7820668277554,129.37273521023883,129.19789684064276,129.1256670319913,129.09669316789746,293.03025390381265,253.85294734952987,211.84195633659908,178.38042116585018,156.04575356468234,142.84058740760187,135.70724858645661,132.11753647982428,130.41243719485422,129.64075722545576,129.30568259532077,129.16535102152477,129.10843375205746,129.0860024976279
2026-07-11 16:00:00,975.557,3027094.83758,3027094.8375799996,2214038.711802856,813056.1257771435,3027.0948375799994,3027.09483758,3027094.8375799996,0.007192661988328913,0.0,0.0,0.007192661988328913,0.021,0.0,0.0,129.0880956684027,129.09669316789746,182.0,310.0,129.09669316789746,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,94687108878.50945,26.301974688474846,18.525497121138947,310.0,129.0880956684027,306.99532645954196,133.6649008920248,129.0735741376966,0.0,0.0,0.0,0.0,0.0,0.0,-0.8803440756204165,-65.17025689719027,2214038.711802856,2214149.53555195,2214038.711802856,0.0,-65059.433148096316,110.8237490939573,0.0,276.8446418911087,233.83360191146085,194.81050365080443,166.56033580249303,148.8710255807955,138.88869734852378,133.68673911402024,131.14333413407152,129.9636151249781,129.44030924614833,129.2169628281472,129.12481889152767,129.0879387553122,129.0735741376966,293.1076694202983,257.14611599700174,216.76887820749556,183.0446636354927,159.53895265514728,145.09076823132804,137.00786716328633,132.80894308888847,130.75560628013108,129.80106906546877,129.37614838531013,129.19399803332144,129.11848390109657,129.0880956684027,293.6255388834449,255.1407680080265,213.2856695404166,179.58079286280017,156.8768526133292,143.34620858887283,135.9850801605697,132.2568508714714,130.47546086670584,129.66481621890085,129.31100736368006,129.16210801901855,129.1014356228901,129.07741848190753
2026-07-11 16:10:00,954.872,2962910.523679999,2962910.5236799996,2169358.9031310426,793551.620548957,2962.9105236799996,2962.910523679999,2962910.5236799996,0.007039824047270301,0.0,0.0,0.007039824047270301,0.021,0.0,0.0,129.0794570812472,129.0880956684027,182.0,310.0,129.0880956684027,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,95949556960.77927,26.652654711327575,18.77249461204011,310.0,129.0794570812472,307.1416756461595,133.85864292593885,129.06459586715744,0.0,0.0,0.0,0.0,0.0,0.0,-0.8912419548091096,-65.38727513215834,2169358.9031310426,2169467.4122485267,2169358.9031310426,0.0,-65278.76601467421,108.50911748412909,0.0,277.81993378729516,235.25430971485414,196.15719209028666,167.57371514053915,149.52589663335831,139.266551351307,133.88508155730165,131.2381472304319,130.00362646010865,129.45319517089112,129.21713774451342,129.11930481389862,129.07997738889026,129.06459586715744,293.4701764288724,257.9144488967262,217.66529273772605,183.8230014278566,160.09986941316436,145.44432954179973,137.20803292897997,132.91156593183752,130.80240877643692,129.81837780808038,129.3788327933501,129.1897977275526,129.11118388660134,129.0794570812472,294.1945857520949,256.38693794010857,214.69502830347628,180.760908824375,157.69886165247524,143.84897014325955,136.26268875624444,132.39670541723723,130.53904747157628,129.68926852811495,129.31656418717083,129.15898946001363,129.09450074304138,129.06886618044632
2026-07-11 16:20:00,931.313,2889808.36022,2889808.36022,2118745.3228334785,771063.0373865217,2889.80836022,2889.80836022,2889808.36022,0.006865811233254226,0.0,0.0,0.006865811233254226,0.021,0.0,0.0,129.07075593548996,129.0794570812472,182.0,310.0,129.0794570812472,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,97181508256.31522,26.994863404532005,19.013525418124996,310.0,129.07075593548996,307.27935248401224,134.05139457618006,129.05563621904932,0.0,0.0,0.0,0.0,0.0,0.0,-0.9021751301560486,-65.59905208163306,2118745.3228334785,2118851.2113082157,2118745.3228334785,0.0,-65493.1636068956,105.88847473746864,0.0,278.7561697731013,236.63204088648314,197.47294143621156,168.56989049898775,150.17305388527808,139.64171175928746,134.08286262327738,131.3330899711794,130.0438836564867,129.46627301264363,129.21743106944558,129.11385643978875,129.07205076579197,129.05563621904932,293.7885768773138,258.59658432752946,218.4662046249434,184.5217382990583,160.60528754321055,145.76374046971523,137.38913473202606,133.0043050103088,130.84438853379626,129.83345119003147,129.38052719852303,129.18518041505985,129.1037169023055,129.07075593548996,294.7377926687217,257.5899680459458,216.06658563976853,181.91677129082157,158.50837074937752,144.346457817232,136.5385720510347,132.53625212112044,130.6027531796394,129.7138958060202,129.32225119175277,129.15594997828313,129.08760979059372,129.0603377660367
2026-07-11 16:30:00,904.314,2806032.0831599995,2806032.0831599995,2061079.625965002,744952.4571949975,2806.0320831599993,2806.0320831599993,2806032.0831599995,0.006666453415266579,0.0,0.0,0.006666453415266579,0.021,0.0,0.0,129.06196722805316,129.07075593548996,182.0,310.0,129.07075593548996,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,98378734858.16469,27.327426349490192,19.247762350993767,310.0,129.06196722805316,307.4088354308216,134.241818320569,129.04668961128132,0.0,0.0,0.0,0.0,0.0,0.0,-0.9131426068810704,-65.80486035013111,2061079.625965002,2061182.530099251,2061079.625965002,0.0,-65701.95621588198,102.90413424912549,0.0,279.65282275397516,237.96366566295188,198.75319121564667,169.54447294196945,150.80913482121696,140.01196338139582,134.2787724204369,131.4274514154715,130.0840260813084,129.47936993726782,129.217764111287,129.1084393680373,129.06414458366123,129.04668961128132,294.057483390325,259.18011230287885,219.156139071279,185.12642246852823,161.04417228140073,146.04172326462106,137.54673743978594,133.08472976252958,130.88029135058247,129.8456732219568,129.38094206374421,129.1800186474125,129.09602515247713,129.06196722805316,295.25540429343687,258.7479440050959,217.39627615901185,183.04374171691967,159.3014317654417,144.8358706979937,136.8109806560545,132.67449778943845,130.6660557631256,129.73843972344585,129.32794700266552,129.15293508807582,129.08073946037794,129.05182367867368
2026-07-11 16:40:00,873.153,2709341.36982,2709341.36982,1994947.5891236563,714393.7806963439,2709.34136982,2709.34136982,2709341.36982,0.00643643131570968,0.0,0.0,0.00643643131570968,0.021,0.0,0.0,129.05306209334887,129.06196722805316,182.0,310.0,129.06196722805316,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,99536160805.5461,27.64893355709614,19.474212300834957,310.0,129.05306209334887,307.5305662318792,134.42834679428188,129.0377492996563,0.0,0.0,0.0,0.0,0.0,0.0,-0.9241432446520402,-66.00382662581933,1994947.5891236563,1995047.0722615004,1994947.5891236563,0.0,-65904.34348797519,99.48313784414495,0.0,280.50898681285,239.24534465518127,199.992547299931,170.4923275495112,151.430214151633,140.3747159325492,134.4712775774447,131.5203954064522,130.12362820203978,129.49228117671828,129.21804304810306,129.10301241529226,129.05624169240997,129.0377492996563,294.26937400747926,259.6488239164416,219.7151956008846,185.61928727844452,161.40316726488717,146.26943656755094,137.67561212724007,133.1498914073144,130.90862686652835,129.8543254854079,129.37974431844185,129.17414651320001,129.08804206128542,129.05306209334887,295.7474655049611,259.85837962934573,218.67922383373747,184.1363617290022,160.07342960398586,145.3139381232439,137.0778693564338,132.81027838065367,130.72834036686532,129.76259559339022,129.33350810782366,129.1498801359625,129.0738617425292,129.04331242751238
2026-07-11 16:50:00,836.909,2596878.41246,2596878.41246,1918548.1463401848,678330.266119815,2596.8784124599997,2596.8784124599997,2596878.41246,0.006168959893867105,0.0,0.0,0.006168959893867105,0.021,0.0,0.0,129.0440078372494,129.05306209334887,182.0,310.0,129.05306209334887,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,100647630077.84583,27.95767502162384,19.691670844538535,310.0,129.0440078372494,307.64494798421356,134.60913269886828,129.02880729130337,0.0,0.0,0.0,0.0,0.0,0.0,-0.9351757266057275,-66.19489172212243,1918548.1463401848,1918643.6788883365,1918548.1463401848,0.0,-66099.35917397076,95.53254815167747,0.0,281.3232384432431,240.47228453319084,201.18453632812083,171.4073738032925,152.03167308510268,140.72692971996318,134.65857838122196,131.61094123015474,130.16218928562125,129.50476546439737,129.21815711147113,129.09752704819257,129.04832168798205,129.02880729130337,294.4137303113467,259.9811904463191,220.11816066383176,185.97771859849624,161.66562617032858,146.43608970556946,137.76943264415527,133.19641350519075,130.927572644378,129.85852848538354,129.37653381917596,129.16739862443603,129.07968949846764,129.0440078372494,296.21375381941135,260.91801450064946,219.90948624458397,185.18812640507565,160.81891379747594,145.7768141655844,137.33683664324172,132.9422281910529,130.788885397746,129.7860041770033,129.3387651791214,129.14670887131211,129.0669435833546,129.03479037254937
2026-07-11 17:00:00,794.384,2464925.8889600006,2464925.88896,1829557.1664280805,635368.7225319196,2464.92588896,2464.9258889600005,2464925.88896,0.005855213896117503,0.0,0.0,0.005855213896117503,0.021,0.0,0.0,129.03476872866128,129.0440078372494,182.0,310.0,129.0440078372494,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,101705592883.22592,28.251553578673867,19.898660868180386,310.0,129.03476872866128,307.7523405642838,134.78198645453668,129.01985428586386,0.0,0.0,0.0,0.0,0.0,0.0,-0.946238519361347,-66.376756533717,1829557.1664280805,1829648.0988338778,1829557.1664280805,0.0,-66285.82412791974,90.93240579725534,0.0,282.09342933210553,241.63840009506498,202.32126996270887,172.28233731720775,152.60803756653064,141.06502251663397,134.83856102357876,131.69793885733367,130.1991239853361,129.51654042169363,129.21797676689383,129.09192646205227,129.04036082291304,129.01985428586386,294.4755122389357,260.1477745302956,220.33157328129383,186.17313881436579,161.8108484880592,146.5284765629756,137.8205077482412,133.22010954822898,130.9351196704343,129.85729029690006,129.37083705362605,129.15956684883085,129.07088236271298,129.03476872866128,296.65367475843465,261.92252199783496,221.07969533294855,186.19117590769335,161.53138429831824,146.21994615249224,137.58505272125757,133.06874220885558,130.84684452466175,129.8082452587758,129.343519869726,129.14333180662877,129.05994640001217,129.02624159825046
2026-07-11 17:10:00,744.021,2308652.5217399998,2308652.5217399998,1724972.248814072,583680.2729259278,2308.65252174,2308.65252174,2308652.5217399998,0.005483724171856549,0.0,0.0,0.005483724171856549,0.021,0.0,0.0,129.0253104364721,129.03476872866128,182.0,310.0,129.03476872866128,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,102700698861.97064,28.527971906102955,20.093352977410554,310.0,129.0253104364721,307.8530514245954,134.9443057702154,129.0108797185409,0.0,0.0,0.0,0.0,0.0,0.0,-0.9573298213522401,-66.54781194535876,1724972.248814072,1725057.776519893,1724972.248814072,0.0,-66462.28423953778,85.52770582097583,0.0,282.81637758339775,242.73584083203667,203.39300379129116,173.10842845342398,153.15278372653466,141.38476390933306,135.00874589844395,131.78004573845212,130.23375104121834,129.52727899540355,129.2173522468115,129.08614518017768,129.0323318441987,129.0108797185409,294.43297520424244,260.108806284566,220.31181867850688,186.16886463304994,161.81293934709632,146.53039233989765,137.81955599808583,133.21610240069793,130.9287673605593,129.84944488523652,129.36214553192468,129.15043297000972,129.061527628549,129.0253104364721,297.0660998817876,262.8660935730238,222.1805825587844,187.13590380661572,162.2030289207878,146.63792152659926,137.81917893515,133.18793670241786,130.90122874315097,129.8288297096101,129.34754205233105,129.13964554307177,129.05282579894555,129.01764791250278
2026-07-11 17:20:00,683.791,2121762.44554,2121762.44554,1600941.7344499335,520820.7110900667,2121.76244554,2121.76244554,2121762.44554,0.005039545871731807,0.0,0.0,0.005039545871731807,0.021,0.0,0.0,129.01560973244494,129.0253104364721,182.0,310.0,129.0253104364721,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,103621287743.7406,28.783691039927945,20.273465844737235,310.0,129.01560973244494,307.94731696672056,135.0930235349077,129.00187189720336,0.0,0.0,0.0,0.0,0.0,0.0,-0.9684474965280147,-66.70605105464674,1600941.7344499335,1601020.8540045775,1600941.7344499335,0.0,-66626.93150000274,79.11955464399944,0.0,283.4873989744736,243.75433629349627,204.38757063422148,173.87496233250548,153.65812112929177,141.68116739063314,135.16623920758647,131.8557074063707,130.2652868201606,129.5366069322129,129.21611311813618,129.08010901410645,129.02420417793394,129.00187189720336,294.2541069086956,259.80955805261374,220.00194004503498,185.91894606085083,161.64040843893366,146.42264879510375,137.75592705030454,133.17883392779703,130.9058260689671,129.83374871577996,129.3499068040406,129.13976459589978,129.05154100552056,129.01560973244494,297.44910786256173,263.7408431431617,223.20035247322028,188.0104857132376,162.82443132290936,147.0243127503368,138.03529491716336,133.2976194998724,130.95089550446926,129.8471956891683,129.35056915847667,129.1355329376718,129.04553188036255,129.00898919825815
2026-07-11 17:30:00,611.089,1896172.5016599998,1896172.50166,1452644.5688598633,443527.93280013674,1896.17250166,1896.1725016599999,1896172.50166,0.0045034933953286204,0.0,0.0,0.0045034933953286204,0.021,0.0,0.0,129.00567102993554,129.01560973244494,182.0,310.0,129.01560973244494,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,104452807979.03004,29.0146688830639,20.43615246499077,310.0,129.00567102993554,308.0352634361158,135.2246158894835,128.99281824237767,0.0,0.0,0.0,0.0,0.0,0.0,-0.9795889913669479,-66.84896903359981,1452644.5688598633,1452716.0278493399,1452644.5688598633,0.0,-66777.51004412328,71.45898947653768,0.0,284.09959467556484,244.6803091459113,205.2896794455587,174.56893127800444,154.11477844736103,141.9484003901211,135.30770217614597,131.9231508815001,130.29284623901785,129.54410499739336,129.21407000767965,129.0737363148819,129.0159444268504,128.99281824237767,293.89125550716653,259.17625093487504,219.33027843835018,185.36885779260004,161.2577430972256,146.18454556511685,137.61853898961726,133.10277641444515,130.86369471628555,129.80904426040425,129.3336369185792,129.12738008172346,129.04087225692743,129.00567102993554,297.79956312916806,264.535973399186,224.12391257109485,188.800378816822,163.38431995302625,147.37157943611734,138.22887389706221,133.39529251919555,130.99455692783738,129.86271629367033,129.35231097718668,129.13086579100482,129.03801078967115,129.0002443931657
