timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-11 17:40:00,522.751,1622064.9879399997,1622064.98794,1274406.374795913,347658.6131440869,1622.0649879399998,1622.0649879399996,1622064.98794,0.003852267315756369,0.0,0.0,0.003852267315756369,0.021,0.0,0.0,128.9955284272843,129.00567102993554,182.0,310.0,129.00567102993554,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,105177305070.65958,29.215918075183215,20.577900047573287,310.0,128.9955284272843,308.11681837482126,135.33527831429632,128.9837055113366,0.0,0.0,0.0,0.0,0.0,0.0,-0.9907512372213567,-66.97347512645321,1274406.374795913,1274468.6278423397,1274406.374795913,0.0,-66911.22208002652,62.25304642668925,0.0,284.64281145264505,245.49576143861333,206.0801486080553,175.17460894268626,154.51184909399302,142.17974803847707,135.42935884689243,131.98040072515806,130.31545570646406,129.5493172660489,129.21101904183737,129.06693990423489,129.007517193162,128.9837055113366,293.2740895001607,258.1142654700095,218.21458579062048,184.4619343901436,160.63140684270016,145.79831594061258,137.39876192257563,132.98404420648532,130.80073690807865,129.77469730183392,129.3131199245969,129.11323015100504,129.0295333044788,128.9955284272843,298.112433925645,265.2367076049059,224.93210602478993,189.48799056801656,163.86952792282378,147.67114987154687,138.39488268804146,133.47822953692383,131.03083017848599,129.8747281647665,129.3524646801006,129.12551233588096,129.03020831620316,128.99139311728558
2026-07-11 17:50:00,415.586,1289538.42284,1289538.4228400001,1060378.7709788913,229159.65186110884,1289.53842284,1289.5384228399998,1289538.4228400001,0.0030623755677334726,0.0,0.0,0.0030623755677334726,0.021,0.0,0.0,128.98516930340088,128.9955284272843,182.0,310.0,128.9955284272843,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,105773317528.36784,29.38147709121329,20.69450966001382,310.0,128.98516930340088,308.1914866536531,135.42122146928472,128.9745208310946,0.0,0.0,0.0,0.0,0.0,0.0,-1.0019305496330966,-67.07587447043878,1060378.7709788913,1060429.970650884,1060378.7709788913,0.0,-67024.67479844589,51.19967199288658,0.0,285.1023371957755,246.17725108058417,206.7354490261923,175.67349187258714,154.8369023140819,142.36775101510568,135.5271037121157,132.0253483888741,130.33209275532013,129.55177184399395,129.20675190566766,129.05963182279632,128.9988872739949,128.9745208310946,292.3049269807671,256.51247211966097,216.5704653711644,183.14726931911542,159.73536296196806,145.25237290409146,137.09209969454182,132.82116323271842,130.71658999518172,129.73067390561408,129.28839268537033,129.09734186831525,129.0175287943597,128.98516930340088,298.3797621006299,265.8232882444147,225.6014182683364,190.05293375830172,164.26544324512724,147.91383606124336,138.52808039513712,133.54366138236608,131.05834103705635,129.88258476400716,129.3507403582177,129.11934865234508,129.02207446949302,128.98241708216983
2026-07-11 18:00:00,288.714,895862.2191599999,895862.2191599999,807319.0694040647,88543.14975593518,895.8622191599999,895.8622191599999,895862.2191599999,0.0021273594351676,0.0,0.0,0.0021273594351676,0.021,0.0,0.0,128.9745673016171,128.98516930340088,182.0,310.0,128.98516930340088,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,106217440566.0507,29.50484460168075,20.781402164743078,310.0,128.9745673016171,308.2576994152564,135.47919654562892,128.96525624220146,0.0,0.0,0.0,0.0,0.0,0.0,-1.0131225727544555,-67.15213872815266,807319.0694040647,807357.2015329215,807319.0694040647,0.0,-67114.00659929577,38.132128856901545,0.0,285.4582313329566,246.696766126378,207.22953617609622,176.04621103828507,155.07749030440107,142.50521133908478,135.59709988597913,132.05607870085683,130.34185275425523,129.55106191141996,129.20109402137072,129.05174113617701,128.99002825789788,128.96525624220146,290.87627664971,254.27575246625648,214.34075188732973,181.39911871968067,158.56155096429092,144.54611757854389,136.70008162714066,132.61569267016446,130.6123090534327,129.67756395089904,129.25972998856136,129.07981504769324,129.00487156799505,128.9745673016171,298.5895569970435,266.27145101026167,226.10576933447962,190.4741415005586,164.55777081250852,148.09104455479064,138.62374989038742,133.58917818318568,131.0759290133406,129.88575484724132,129.3469056949105,129.11227776830754,129.0135710684738,128.97330272451944
2026-07-11 18:10:00,151.323,469546.18961999996,469546.18961999996,469546.18961999996,0.0,469.54618961999995,469.54618961999995,469546.18961999996,0.0011149435701663037,0.0,0.0,0.0011149435701663037,0.021,0.0,0.0,128.9639402941227,128.9745673016171,182.0,310.0,128.9745673016171,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,106491982444.97382,29.581106234714948,20.835116179753797,310.0,128.9639402941227,308.3107174309068,135.50899384689,128.9559104597343,0.0,0.0,0.0,0.0,0.0,0.0,-1.0243224459945814,-67.19923944075613,524745.4872896393,524769.037645941,524745.4872896393,0.0,-67175.68908445438,23.550356301755528,0.0,285.6894240715194,247.02991217450543,207.5426016871712,176.27957469501132,155.22591570478212,142.5880531383378,135.63734680576133,132.07166892346046,130.34433232951557,129.54701950424916,129.19397911525166,129.0432435394455,128.98093245853286,128.9559104597343,288.98766671628323,251.50858461851837,211.67829085504385,179.3603305919235,157.21635493800275,143.74801737470727,136.26238901188222,132.3888579096563,130.4985479754268,129.6204500177697,129.22946329580563,129.06169372834933,128.99202929894167,128.9639402941227,298.72690890421853,266.5592044240622,226.42538694092684,190.73780938944543,164.73829004231683,148.19840601455695,138.6797643363125,133.61381669332312,131.08318433878162,129.88407391657884,129.3408986212781,129.10427817934846,129.00469186836943,128.9640492937364
2026-07-11 18:20:00,39.586,122832.98284,122832.98284,122832.98284,0.0,122.83298284,122.83298284,122832.98284,0.00029165163939250246,0.0,0.0,0.00029165163939250246,0.021,0.0,0.0,128.9535518067334,128.9639402941227,182.0,310.0,128.9639402941227,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,106606254391.82156,29.612848442172655,20.857473443033122,310.0,128.9535518067334,308.3386342902234,135.5172178712541,128.94649640170502,0.0,0.0,0.0,0.0,0.0,0.0,-1.0355255847050935,-67.21883226307231,257662.28059816058,257672.07700931866,257662.28059816058,0.0,-67209.03585191423,9.796411158080446,0.0,285.79312389331346,247.18224670799734,207.68489067981756,176.3838835173081,155.29014557900732,142.62152694837386,135.65093738971743,132.07379251053976,130.34037740858517,129.5400488370958,129.18559101670013,129.0342189780756,128.97163306015094,128.94649640170502,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334,298.7854993174455,266.6897642842258,226.57080265195066,190.8564046157127,164.81756040838494,148.2433191338925,138.70068462200476,133.62013424195214,131.08143788815326,129.87819351643708,129.3330217335355,129.09548385739635,128.99549332072147,128.95467906474042
2026-07-11 18:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106567269699.63107,29.602019361008633,20.84984610271724,,,308.31086217397245,135.50668284980395,128.936616688045,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467276060511084,-67.2121280760896,0.0,2237.6410919383998,0.0,0.0,-64974.486984151205,2237.6410919383998,0.0,285.7676006521276,247.16057468031576,207.66715809742016,176.3692727586927,155.27763856600086,142.6102834026495,135.6403890322154,132.06360090705667,130.33035868113467,129.5301099275839,129.1756874577847,129.02433051571484,128.96175083957522,128.936616688045,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334,298.7586801148043,266.66614650916466,226.55118641380093,190.84035044007481,164.80410319881884,148.23151491600694,138.68983210837644,133.60978841950697,131.07134525365493,129.86822088326204,129.32310347113923,129.0855892849996,128.98560872052713,128.94479853501144
2026-07-11 18:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106528288895.64655,29.591191359901817,20.842219523127387,,,308.2830928279831,135.49614887902757,128.9267379597033,0.0,0.0,0.0,0.0,0.0,0.0,-1.0579285101440838,-67.2054245578534,0.0,2237.417916974089,0.0,0.0,-64968.00664087931,2237.417916974089,0.0,285.742079956802,247.13890481424178,207.6494272836208,176.35466345726735,155.2651328003489,142.5990409782635,135.62984172671725,132.05341031999723,130.32034095286653,129.520172009294,129.1657848865657,129.0144430395449,128.95186960456786,128.9267379597033,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334,298.7318635873382,266.64253108984343,226.53157213216394,190.82429786560823,164.79064733138233,148.2197118753798,138.67898067708686,133.5994436288661,131.0612536257098,129.85824924467227,129.31318619790576,129.07569569940307,128.97572510613838,128.93491899068218
2026-07-11 18:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106489311979.48015,29.580364438744486,20.834593704187686,,,308.25532625197894,135.48561595882023,128.91686021658163,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691282970954668,-67.19872170829694,0.0,2237.1947643017847,0.0,0.0,-64961.52694399516,2237.1947643017847,0.0,285.7165618070827,247.11723710955977,207.63169823824308,176.34005561288674,155.25262828192703,142.58779967510407,135.61929547311797,132.0432207492601,130.31032422368105,129.51023508212717,129.15588330294455,129.00455654946737,128.94198935503047,128.91686021658163,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334,298.70504973478023,266.61891802602685,226.51195980684446,190.80824689215316,164.7771928059415,148.20791001189372,138.66813032802798,133.58909986992668,131.05116300421759,129.84827860056853,129.30326991373641,129.06580310050825,128.96584247745696,128.92504043165434
2026-07-11 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106450338950.74394,29.569538597428874,20.82696864582223,,,308.2275624456834,135.47508408907706,128.90698345858172,0.0,0.0,0.0,0.0,0.0,0.0,-1.0803269670166924,-67.19201952735354,0.0,2236.971633676774,0.0,0.0,-64955.04789367676,2236.971633676774,0.0,285.6910462027157,247.09557156605402,207.6139709611106,176.32544922540552,155.24012501061083,142.5765594930594,135.6087502713127,132.03303219474384,130.30030849347867,129.50029914598463,129.14598270682285,128.99467104538397,128.93211009086482,128.90698345858172,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334,298.67823855686345,266.5953073174799,226.49234943764728,190.79219751954997,164.7637396223625,148.19610932543128,138.6572810610919,133.57875714258583,131.0410733890778,129.83830895085177,129.29335461853262,129.05591148821682,128.95596083438457,128.91516285782959
2026-07-11 19:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106411369809.05031,29.558713835847307,20.81934434795519,,,308.1998014088204,135.4645532696933,128.8971076856053,0.0,0.0,0.0,0.0,0.0,0.0,-1.091524520019185,-67.1853180149564,0.0,2236.7485255663414,0.0,0.0,-64948.56948939006,2236.7485255663414,0.0,285.6655331434471,247.073908183509,207.59624545204693,176.31084429467836,155.22762298627592,142.56532043201764,135.5982061211965,132.02284465634716,130.2902937621597,129.49036420076752,129.13608309810203,128.98478652719632,128.92223181197264,128.8971076856053,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334,298.65143005332106,266.57169896396783,226.4727410243774,190.77614974763895,164.75028778051146,148.18430981587505,138.64643287617073,133.5684154467406,131.03098478019018,129.82834029542275,129.28344031219567,129.04602086243028,128.94608017682285,128.90528626910972
2026-07-11 19:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106372404554.01144,29.54789015389207,20.81172081051069,,,308.17204314111336,135.45402350056426,128.88723289755418,0.0,0.0,0.0,0.0,0.0,0.0,-1.102720956214358,-67.17861717103884,0.0,2236.5254395986194,0.0,0.0,-64942.091731440225,2236.5254395986194,0.0,285.6400226290229,247.05224696170902,207.57852171087572,176.29624082055994,155.21512220879796,142.55408249186695,135.58766302266454,132.0126581339687,130.28028002962452,129.48043024637704,129.12618447668368,128.97490299480614,128.91235451825563,128.88723289755418,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334,298.6246242238862,266.54809296525553,226.4531345668396,190.76010357626038,164.73683728025463,148.17251148310768,138.6355857731565,133.55807478228814,131.02089717745434,129.8183726341823,129.273526994627,129.03613122305035,128.9362005046736,128.89541066539653
2026-07-11 19:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106333443185.23956,29.537067551455433,20.804098033412856,,,308.144287642286,135.44349478158514,128.87735909433007,0.0,0.0,0.0,0.0,0.0,0.0,-1.1139162757136138,-67.17191699553413,0.0,2236.3023757322953,0.0,0.0,-64935.61461980184,2236.3023757322953,0.0,285.61451465918907,247.0305879004386,207.5607997374206,176.281638802905,155.20262267805256,142.54284567249562,135.5771209756119,132.00247262750713,130.27026729577355,129.47049728271432,129.11628684246932,128.9650204481151,128.90247820961557,128.87735909433007,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334,298.59782106829186,266.524489321108,226.43353006483872,190.74405900525463,164.72338812145807,148.1607143270118,138.62473975194135,133.54773514912566,131.01081058076988,129.80840596703126,129.263614665728,129.0262425699786,128.92632181783844,128.8855360465917
2026-07-11 19:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106294485702.34715,29.526246028429764,20.796476016585874,,,308.116534912062,135.43296711265123,128.86748627583484,0.0,0.0,0.0,0.0,0.0,0.0,-1.125110478628343,-67.16521748837556,0.0,2236.0793343584373,0.0,0.0,-64929.13815401713,2236.0793343584373,0.0,285.5890092336918,247.00893099948215,207.5430795315052,176.2670382415683,155.19012439391534,142.5316099737918,135.56657997993372,131.9922881368611,130.26025556050718,129.4605653096806,129.1063901953605,128.95513888702484,128.8926028859542,128.86748627583484,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334,298.57102058627146,266.50088803129023,226.41392751817975,190.72801603446212,164.70994030398813,148.14891834747007,138.61389481241733,133.53739654715017,131.0007249900365,129.79844029387056,129.25370332539995,129.01635490311668,128.91644411621917,128.87566241259702
2026-07-11 19:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106255532104.94652,29.515425584707366,20.788854759953892,,,308.08878495016506,135.4224404936578,128.85761444197018,0.0,0.0,0.0,0.0,0.0,0.0,-1.1363035650699258,-67.15851864949646,0.0,2235.856315105186,0.0,0.0,-64922.66233439127,2235.856315105186,0.0,285.5635063522772,246.98727625862412,207.52536109295323,176.25243913640446,155.17762735626198,142.52037539564375,135.55604003552511,131.98210466192938,130.2502448237258,129.45063432717703,129.09649453525876,128.94525831143716,128.88272854717334,128.85761444197018,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334,298.54422277755805,266.47728909556764,226.39432692666756,190.71197466372314,164.6964938277109,148.1371235443651,138.60305095447663,133.5270589762589,130.9906404051539,129.78847561460094,129.2437929735445,129.0064682223662,128.90656739971757,128.86578976331433
2026-07-11 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106216582392.6501,29.504606220180584,20.781234263441085,,,308.0610377563191,135.4119149245001,128.84774359263795,0.0,0.0,0.0,0.0,0.0,0.0,-1.147495535149731,-67.15182047883006,0.0,2235.633318134671,0.0,0.0,-64916.187160695394,2235.633318134671,0.0,285.53800601469146,246.965623677649,207.5076444215884,176.23784148726835,155.1651315649682,142.50914193793975,135.54550114228127,131.9719222026106,130.24023508532986,129.44070433510487,129.08659986206564,128.9353787212537,128.87285519317473,128.84774359263795,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334,298.51742764188486,266.45369251370505,226.3747282901072,190.69593489287814,164.68304869249266,148.12532991757956,138.5922081780113,133.51672243634908,130.98055682602174,129.77851192912343,129.23388361006286,128.99658252762885,128.89669166823532,128.85591809864536
2026-07-11 20:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106177636565.07031,29.493787934741754,20.773614526971624,,,308.0332933302478,135.4013904050735,128.83787372773998,0.0,0.0,0.0,0.0,0.0,0.0,-1.1586863889791157,-67.14512297630975,0.0,2235.4103433294076,0.0,0.0,-64909.71263298034,2235.4103433294076,0.0,285.5125082206807,246.9439732563413,207.48992951723437,176.2232452940147,155.15263701990966,142.49790960056794,135.53496330009733,131.96174075880353,130.2302263452198,129.43077533336535,129.07670617568277,128.92550011637624,128.8629828238601,128.83787372773998,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334,298.49063517898537,266.43009828546775,226.35513160830354,190.67989672176753,164.66960489819965,148.11353746699615,138.58136648291352,133.50638692731778,130.97047425253965,129.76854923733876,129.22397523485648,128.9866978188063,128.8868169216742,128.8460474184919
2026-07-11 20:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106138694621.81975,29.482970728283263,20.765995550469704,,,308.0055516716749,135.39086693527324,128.82800484717808,0.0,0.0,0.0,0.0,0.0,0.0,-1.169876126669427,-67.13842614186879,0.0,2235.1873909278365,0.0,0.0,-64903.23875094096,2235.1873909278365,0.0,285.48701296999116,246.92232499448562,207.47221637971492,176.20865055649824,155.14014372096204,142.48667838341666,135.5244265088685,131.95156033040683,130.220218603296,129.4208473218597,129.0668134760117,128.91562249670648,128.8531114391313,128.82800484717808,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334,298.46384538859263,266.4065064106208,226.33553688106159,190.66386015023173,164.65616244469808,148.10174619249753,138.57052586907548,133.4960524490622,130.96039268460746,129.75858753914792,129.2140678478269,128.97681409580022,128.876943159936,128.83617772275588
2026-07-11 20:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106099756562.51086,29.47215460069746,20.75837733385951,,,307.9778127803243,135.38034451499465,128.81813695085404,0.0,0.0,0.0,0.0,0.0,0.0,-1.1810647483320005,-67.13172997544056,0.0,2234.964460634459,0.0,0.0,-64896.76551480611,2234.964460634459,0.0,285.46152026236905,246.90067889186642,207.45450500885377,176.19405727457382,155.12765166800108,142.4754482863742,135.51389076848994,131.94138091731924,130.21021185945892,129.41092030048912,129.056921762954,128.90574586214618,128.84324103889017,128.81813695085404,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334,298.4370582704402,266.38291688892957,226.31594410818641,190.6478251781111,164.64272133185426,148.0899560939664,138.5596863363893,133.48571900147962,130.95031212212484,129.7486268344518,129.20416144887545,128.96693135851228,128.86707038292246,128.82630901133905
2026-07-11 20:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106060822386.75624,29.461339551876733,20.750759877065242,,,307.9500766559199,135.36982314413308,128.80827003866975,0.0,0.0,0.0,0.0,0.0,0.0,-1.1922522540781602,-67.12503447695835,0.0,2234.7415525859906,0.0,0.0,-64890.292924372356,2234.7415525859906,0.0,285.4360300975606,246.87903494826836,207.4367954044747,176.17946544809618,155.11516086090248,142.4642193093288,135.50335607885685,131.9312025194395,130.20020611360903,129.4009942691549,129.04703103641134,128.89587021259706,128.83337162303846,128.80827003866975,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334,298.4102738242613,266.3593297201591,226.29635328948294,190.63179180524614,164.62928155953443,148.07816717128554,138.54884788474718,133.47538658446715,130.94023256499148,129.73866712315137,129.19425603790373,128.95704960684418,128.85719859053546,128.8164412841432
2026-07-11 20:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106021892094.16858,29.450525581713496,20.743143180011124,,,307.9223432981855,135.35930282258386,128.79840411052703,0.0,0.0,0.0,0.0,0.0,0.0,-1.2034386440192195,-67.11833964635548,0.0,2234.518666919241,0.0,0.0,-64883.82097943624,2234.518666919241,0.0,285.4105424753121,246.85739316347596,207.4190875664015,176.16487507692025,155.10267129954198,142.45299145216873,135.49282243986445,131.9210251366664,130.19020136564683,129.3910692277583,129.03714129628526,128.88599554796093,128.82350319147804,128.79840411052703,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334,298.3834920497893,266.33574490407466,226.27676442475632,190.6157600314774,164.61584312760493,148.06637942433755,138.5380105140412,133.4650551979221,130.93015401310714,129.7287084051475,129.18435161481304,128.94716884069763,128.8473277826767,128.8065745410702
2026-07-11 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105982965684.36043,29.43971269010012,20.735527242621355,,,307.89461270684524,135.3487835502423,128.78853916632772,0.0,0.0,0.0,0.0,0.0,0.0,-1.2146239182664804,-67.11164548356535,0.0,2234.295803313282,0.0,0.0,-64877.349680252075,2234.295803313282,0.0,285.3850573953699,246.8357535372739,207.40138149445787,176.1502861609008,155.09018298379536,142.44176471478235,135.48228985140793,131.91084876889863,130.18019761547276,129.38114517620056,129.0272525424774,128.8761218681395,128.8136357441107,128.78853916632772,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334,298.3567129467576,266.31216244044157,226.2571775138115,190.59972985664535,164.602406035932,148.05459285300532,138.52717422416364,133.4547248417416,130.92007646637154,129.7187506803411,129.174448179505,128.9372890599743,128.83745795924807,128.79670878202194
2026-07-11 21:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105944043156.94447,29.42890087692902,20.72791206482015,,,307.86688488162287,135.33826532700382,128.77867520597377,0.0,0.0,0.0,0.0,0.0,0.0,-1.2258080769312338,-67.1049519885213,0.0,2234.0729619303092,0.0,0.0,-64870.879026590985,2234.0729619303092,0.0,285.3595748574803,246.81411606944678,207.38367718846774,176.13569869989269,155.07769591353838,142.430539097058,135.4717583133825,131.90067341603503,130.17019486298736,129.371222114383,129.01736477488944,128.86624917303465,128.80376928083834,128.77867520597377,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334,298.3299365148998,266.2885823290251,226.23759255645362,190.58370128059042,164.58897028438201,148.04280745717145,138.51633901500676,133.444395515823,130.90999992468443,129.70879394863314,129.164545731881,128.92741026457594,128.82758912015134,128.78684400690022
2026-07-11 21:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105905124511.53348,29.418090142092634,20.720297646531755,,,307.8391598222424,135.3277481527638,128.76881222936697,0.0,0.0,0.0,0.0,0.0,0.0,-1.2369911201247599,-67.09825916115663,0.0,2233.8501428308227,0.0,0.0,-64864.40901832581,2233.8501428308227,0.0,285.3340948613897,246.7924807597793,207.36597464825493,176.12111269375077,155.06521008864675,142.41931459888397,135.46122782568347,131.89049907797437,130.1601931080911,129.36130004220686,129.00747799342298,128.8563774625481,128.7939038015628,128.76881222936697,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334,298.3031627539491,266.26500456959053,226.21800955248784,190.56767430315313,164.57553587282138,148.03102323671877,138.50550488646266,133.43406722006347,130.89992438794562,129.69883820992465,129.15464427184259,128.91753245440432,128.81772126528838,128.77698021560698
2026-07-11 21:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105866209747.74025,29.4072804854834,20.712683987680407,,,307.8114375284278,135.3172320274176,128.75895023640928,0.0,0.0,0.0,0.0,0.0,0.0,-1.2481730479583275,-67.09156700140475,0.0,2233.6273460244993,0.0,0.0,-64857.93965538025,2233.6273460244993,0.0,285.3086174068444,246.7708476080561,207.34827387364325,176.10652814232995,155.05272550899633,142.4080912201486,135.45069838820604,131.8803257546154,130.1501923506845,129.3513789595735,128.9975921979797,128.84650673658163,128.78403930618592,128.75895023640928,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334,298.2763916636392,266.2414291619032,226.19842850171926,190.55164892417406,164.56210280111617,148.01924019153006,138.4946718384236,133.4237399543603,130.88984985605484,129.6888834641165,129.1447437992913,128.9076556293611,128.80785439456102,128.76711740804407
2026-07-11 21:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105827298865.17757,29.396471906993767,20.70507108819035,,,307.7837179999032,135.30671695086056,128.74908922700254,0.0,0.0,0.0,0.0,0.0,0.0,-1.2593538605431938,-67.08487550919905,0.0,2233.4045713938685,0.0,0.0,-64851.47093780518,2233.4045713938685,0.0,285.28314249359084,246.7492166140619,207.3305748644566,176.09194504548512,155.0402421744629,142.39686896074028,135.44017000084543,131.870153445857,130.14019259066802,129.34145886638424,128.98770738846125,128.8366369950371,128.77417579460956,128.74908922700254,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334,298.2496232437034,266.21785610572846,226.178849403953,190.53562514349372,164.548671069133,148.00745832148806,138.4838398707819,133.41341371861074,130.87977632891193,129.67892971110967,129.13484431412854,128.89777978934816,128.79798850787108,128.75725558411335
2026-07-11 21:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105788391863.45824,29.385664406516177,20.697458947985837,,,307.75600123639265,135.2962029229881,128.7392292010487,0.0,0.0,0.0,0.0,0.0,0.0,-1.2705335579906059,-67.07818468447286,0.0,2233.1818189231344,0.0,0.0,-64845.00286554972,2233.1818189231344,0.0,285.25767012137544,246.72758777758145,207.31287762051886,176.0773634030712,155.02776008492222,142.38564782054735,135.42964266349696,131.8599821515979,130.13019382794226,129.33153976254036,128.9778235647693,128.82676823781634,128.76431326673566,128.7392292010487,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334,298.22285749387544,266.1942854008318,226.1592722589942,190.51960296095277,164.53524067673823,147.99567762647558,138.47300898342968,133.40308851271206,130.86970380641665,129.6689769508052,129.12494581625594,128.8879049342671,128.78812360512046,128.74739474371682
2026-07-11 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105749488742.1952,29.374857983943112,20.68984756699113,,,307.7282872376202,135.28568994369564,128.72937015844965,0.0,0.0,0.0,0.0,0.0,0.0,-1.2817121404117993,-67.07149452715959,0.0,2232.959088774587,0.0,0.0,-64838.535438385006,2232.959088774587,0.0,285.2322002899446,246.70596109839946,207.29518214165392,176.06278321494307,155.0152792402502,142.37442779945815,135.4191163760559,131.84981187173696,130.1201960624077,129.3216216479432,128.96794072680552,128.81690046482115,128.75445172246606,128.72937015844965,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334,298.19609441388883,266.17071704697844,226.13969706664815,190.50358237639162,164.52181162379807,147.98389810637548,138.46217917625924,133.39276433656158,130.85963228846876,129.65902518310403,129.115048305575,128.8780310640198,128.77825968621102,128.73753488675624
2026-07-11 22:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105710589501.00137,29.36405263916705,20.682236945130498,,,307.7005760033099,135.2751780128786,128.71951209910736,0.0,0.0,0.0,0.0,0.0,0.0,-1.2928896079179981,-67.06480503719264,0.0,2232.736380805305,0.0,0.0,-64832.06865638733,2232.736380805305,0.0,285.2067329990449,246.68433657630072,207.27748842768574,176.04820448095572,155.00279964032262,142.3632088973611,135.40859113841756,131.83964260617302,130.11019929396494,129.3117045224941,128.95805887447165,128.8070336759534,128.7445911617027,128.71951209910736,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334,298.16933400347705,266.14715104393383,226.12012382671992,190.48756338965111,164.50838391017902,147.97211976107047,138.4513504491629,133.38244119005662,130.84956177496815,129.64907440790725,129.10515178198727,128.86815817850803,128.7683967510446,128.72767601313365
2026-07-11 22:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105671694139.48967,29.353248372080465,20.674627082328207,,,307.6728675331859,135.26466713043243,128.70965502292376,0.0,0.0,0.0,0.0,0.0,0.0,-1.3040659606204157,-67.05811621450538,0.0,2232.513694999565,0.0,0.0,-64825.60251950582,2232.513694999565,0.0,285.1812682484228,246.66271421107,207.25979647843823,176.03362720096408,154.99032128501534,142.35199111414457,135.39806695047722,131.82947435480492,130.1002035225145,129.30178838609442,128.94817800766936,128.79716787111494,128.7347315843475,128.70965502292376,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334,298.1425762623739,266.1235873914636,226.10055253901479,190.47154600057164,164.49495753574757,147.96034259044347,138.44052280203286,133.37211907309447,130.8394922658146,129.6391246251158,129.0952562453943,128.85828627763357,128.75853479952318,128.71781812275097
2026-07-11 22:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105632802657.27313,29.34244518257587,20.667017978508557,,,307.6451618269726,135.25415729625257,128.69979892980075,0.0,0.0,0.0,0.0,0.0,0.0,-1.3152411986302543,-67.05142805903122,0.0,2232.291031468769,0.0,0.0,-64819.13702756246,2232.291031468769,0.0,285.15580603782485,246.64109400249217,207.2421062937354,176.01905137482314,154.97784417420422,142.34077444969697,135.38754381213016,131.81930711753145,130.09020874795698,129.2918732386455,128.93829812630034,128.78730305020758,128.72487299030234,128.69979892980075,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334,298.1158211903129,266.1000260893331,226.08098320333804,190.45553020899388,164.48153250037004,147.94856659437727,138.4296962347615,133.36179798557237,130.829423760908,129.6291758346308,129.08536169569763,128.8484153612982,128.7486738315486,128.70796121551004
2026-07-11 22:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105593915053.96475,29.331643070545766,20.65940963359582,,,307.6174588843939,135.24364851023446,128.68994381964032,0.0,0.0,0.0,0.0,0.0,0.0,-1.326415322058705,-67.04474057070361,0.0,2232.0683900700606,0.0,0.0,-64812.67218063355,2232.0683900700606,0.0,285.1303463669975,246.619475950352,207.22441787340114,176.00447700238786,154.96536830776512,142.32955890390676,135.37702172327172,131.80914089425156,130.08021497019294,129.28195908004875,128.92841923026634,128.77743921313328,128.71501537946918,128.68994381964032,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334,298.08906878702777,266.07646713730776,226.06141581949484,190.43951601475862,164.46810880391288,147.93679177275473,138.41887074724107,133.35147792738778,130.8193562601481,129.61922803635312,129.0754681327989,128.83854542940375,128.73881384702273,128.69810529131294
2026-07-11 22:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105555031329.17769,29.32084203588269,20.65180204751432,,,307.58975870517423,135.23314077227354,128.68008969234444,0.0,0.0,0.0,0.0,0.0,0.0,-1.3375883310169476,-67.03805374945593,0.0,2231.8457710165967,0.0,0.0,-64806.20797843933,2231.8457710165967,0.0,285.1048892356875,246.59786005443442,207.20673121725946,175.98990408351327,154.95289368557397,142.31834447666236,135.36650068379726,131.79897568486408,130.07022218912294,129.27204591020552,128.91854131946909,128.76757635979388,128.70515875175,128.68008969234444,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334,298.0623190522521,266.05291053515316,226.04185038729057,190.42350341770634,164.4546864462426,147.92501812545873,138.40804633936384,133.34115889843793,130.80928976343483,129.60928123018394,129.06557555659964,128.82867648185206,128.72895484584754,128.6882503500616
2026-07-11 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105516151482.52495,29.310042078479153,20.644195220188333,,,307.5620612890377,135.2226340822653,128.67023654781505,0.0,0.0,0.0,0.0,0.0,0.0,-1.3487602256161513,-67.03136759522157,0.0,2231.623173987442,0.0,0.0,-64799.74442123413,2231.623173987442,0.0,285.0794346436413,246.5762463145242,207.18904632513443,175.97533261805432,154.94042030750663,142.30713116785216,135.35598069360208,131.78881148926789,130.06023040464765,129.2621337290172,128.9086643938103,128.75771449009125,128.6953031070467,128.67023654781505,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334,298.03557198571986,266.02935628263486,226.02228690653047,190.40749241767787,164.4412654272256,147.9132456523721,138.3972230110222,133.33084089862027,130.79922427066805,129.59933541602427,129.05568396700147,128.81880851854493,128.719096827925,128.67839639165786
2026-07-11 23:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105477275513.61978,29.299243198227717,20.636589151542196,,,307.53436663570864,135.21212844010526,128.66038438595422,0.0,0.0,0.0,0.0,0.0,0.0,-1.3599310059674734,-67.02468210793405,0.0,2231.4005993230166,0.0,0.0,-64793.28150861104,2231.4005993230166,0.0,285.05398259060564,246.55463473040632,207.17136319685002,175.96076260586608,154.92794817343903,142.29591897736464,135.34546175258154,131.7786483073619,130.0502396166676,129.2522225363852,128.89878845319177,128.7478536039273,128.68544844526124,128.66038438595422,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334,298.00882758716455,266.0058043795185,226.00272537701983,190.39148301451374,164.4278457467284,147.90147435337775,138.38640076210842,133.32052392783208,130.78915978174754,129.5893905937752,129.04579336390597,128.8089415393842,128.70923979315694,128.66854341600387
2026-07-11 23:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105438403422.07533,29.288445395020926,20.62898384150022,,,307.5066747449113,135.20162384568889,128.65053320666385,0.0,0.0,0.0,0.0,0.0,0.0,-1.371100672182061,-67.01799728752674,0.0,2231.178046778652,0.0,0.0,-64786.81924074809,2231.178046778652,0.0,285.02853307632716,246.5330253018657,207.15368183223032,175.94619404680358,154.9154772832471,142.28470790508825,135.33494386063103,131.76848613904497,130.04024982508346,129.24231233221093,128.8889134975152,128.73799370120395,128.67559476629566,128.65053320666385,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334,297.98208585632,265.9822548255695,225.98316579856404,190.37547520805487,164.41442740461744,147.88970422835865,138.37557959251492,133.31020798597075,130.77909629657336,129.57944676333776,129.03590374721483,128.79907554427172,128.69938374144542,128.65869142300156
2026-07-11 23:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105399535207.50488,29.277648668751358,20.621379289986745,,,307.4789856163702,135.19112029891167,128.64068300984604,0.0,0.0,0.0,0.0,0.0,0.0,-1.38226922437105,-67.01131313393311,0.0,2230.955516516733,0.0,0.0,-64780.35761741638,2230.955516516733,0.0,285.00308610055254,246.51141802868727,207.13600223109933,175.93162694072188,154.90300763680676,142.27349795091152,135.32442701764586,131.75832498421605,130.03026102979584,129.23240311639583,128.8790395266824,128.72813478182314,128.66574207005183,128.64068300984604,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334,297.9553467929202,265.9587076205536,225.96360817096848,190.35946899814178,164.40101040075928,147.87793527719762,138.364759502134,133.29989307293374,130.76903381504522,129.56950392461312,129.02601511682957,128.78921053310938,128.68952867269232,128.6488404125529
2026-07-11 23:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105360670869.52164,29.266853019311565,20.613775496926092,,,307.4512992498096,135.18061779966914,128.63083379540276,0.0,0.0,0.0,0.0,0.0,0.0,-1.3934366626455643,-67.0046296470866,0.0,2230.7330083435227,0.0,0.0,-64773.896638743085,2230.7330083435227,0.0,284.9776416630284,246.48981291065596,207.11832439328114,175.91706128747606,154.89053923399396,142.26228911472288,135.31391122352147,131.74816484277403,130.02027323070539,129.22249488884128,128.86916654059516,128.71827684568674,128.65589035643183,128.63083379540276,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334,297.9286103966988,265.9351627642364,225.94405249403843,190.34346438461532,164.38759473502037,147.86616749977762,138.35394049085807,133.28957918861838,130.7589723370631,129.55956207750225,129.01612747265187,128.77934650579903,128.67967458679968,128.63899038455992
2026-07-11 23:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105321810407.73894,29.25605844659415,20.60617246224262,,,307.4236156449538,135.1701163478568,128.62098556323608,0.0,0.0,0.0,0.0,0.0,0.0,-1.4046029871167178,-66.99794682692067,0.0,2230.510522421362,0.0,0.0,-64767.43630449931,2230.510522421362,0.0,284.95219976350165,246.4682099475568,207.1006483185999,175.9024970869212,154.87807207468467,142.25108139641083,135.30339647815325,131.73800571461788,130.01028642771274,129.21258764944875,128.85929453915523,128.70841989269675,128.64603962533766,128.62098556323608,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334,297.9018766673897,265.91162025638357,225.92449876757948,190.32746136731623,164.3741804072673,147.8544008959816,138.34312255857947,133.27926633292205,130.748911862527,129.54962122190636,129.00624081458338,128.7694834622425,128.6698214836694,128.62914133892465
