timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-12 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105282953821.77011,29.2452649504917,20.59857018586066,,,307.3959348015273,135.15961594337026,128.61113831324798,0.0,0.0,0.0,0.0,0.0,0.0,-1.4157681978956125,-66.99126467336879,0.0,2230.288058658298,0.0,0.0,-64760.97661471049,2230.288058658298,0.0,284.92676040171887,246.44660913917474,207.0829740068797,175.88793433891234,154.86560615875484,142.2398747958639,135.2928827814366,131.72784759964657,130.00030062071855,129.20268139811967,128.8494235222645,128.69856392275508,128.63618987667127,128.61113831324798,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334,297.8751456047267,265.88808009676075,225.9049469913968,190.31145994608536,164.36076741736665,147.84263546569244,138.33230570519058,133.26895450574213,130.73885239133674,129.53968135772652,128.9963551425258,128.75962140234176,128.65996936320352,128.6192932755491
2026-07-12 00:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105244101111.2286,29.234472530896834,20.590968667704598,,,307.36825671925453,135.149116586105,128.60129204534053,0.0,0.0,0.0,0.0,0.0,0.0,-1.4269322950933399,-66.98458318636442,0.0,2230.065617191234,0.0,0.0,-64754.51756917318,2230.065617191234,0.0,284.9013235774269,246.42501048529485,207.06530145794468,175.87337304330467,154.85314148608046,142.22866931297062,135.2823701332669,131.71769049775898,129.9903158096235,129.19277613475555,128.83955348982468,128.6887089357637,128.62634111033475,128.60129204534053,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334,297.84841720844383,265.8645422851336,225.885397165296,190.2954601207633,164.3473557651849,147.83087120879316,138.32148993058382,133.25864370697622,130.7287939233923,129.52974248486387,128.9864704563807,128.74976032599866,128.65011822530403,128.6094461943353
2026-07-12 00:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105205252275.72778,29.223681187702162,20.583367907698783,,,307.34058139786,135.13861827595662,128.5914467594158,0.0,0.0,0.0,0.0,0.0,0.0,-1.4380952788209798,-66.97790236584105,0.0,2229.843197801085,0.0,0.0,-64748.05916803996,2229.843197801085,0.0,284.87588929037264,246.40341398570217,207.047630671619,175.85881319995326,154.84067805653754,142.21746494761948,135.27185853353967,131.70753440885412,129.98033199432825,129.1828718592578,128.82968444173767,128.67885493162464,128.61649332623008,128.5914467594158,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334,297.8216914782751,265.8410068212681,225.8658492890825,190.279461891191,164.33394545058866,147.81910812516662,138.31067523465157,133.2483339365215,130.71873645859355,129.51980460321954,128.9765867560498,128.73990023311518,128.64026806987292,128.59960009518534
2026-07-12 00:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105166407314.88112,29.212890920800312,20.575767905767588,,,307.31290883706816,135.1281210128206,128.5816024553758,0.0,0.0,0.0,0.0,0.0,0.0,-1.449257149189602,-66.97122221173215,0.0,2229.620800624769,0.0,0.0,-64741.60141110738,2229.620800624769,0.0,284.8504575403028,246.3818196401818,207.02996164772682,175.84425480871332,154.82821587000208,142.20626169969904,135.26134798215023,131.69737933283093,129.97034917473349,129.17296857152792,128.81981637790523,128.66900191023979,128.60664652425933,128.5816024553758,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334,297.79496841395417,265.8174737049297,225.8463033625617,190.26346525720928,164.32053647344452,147.80734621469594,138.29986161728624,133.23802519427568,130.70867999684054,129.50986771269467,128.9667040414348,128.73004112359314,128.6304188968122,128.58975497800122
2026-07-12 00:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105127566228.30211,29.202101730083918,20.568168661835404,,,307.2852390366036,135.1176247965926,128.5717591331226,0.0,0.0,0.0,0.0,0.0,0.0,-1.460417906310264,-66.96454272397122,0.0,2229.398425621199,0.0,0.0,-64735.14429835002,2229.398425621199,0.0,284.8250283269643,246.3602274485188,207.01229438609232,175.82969786943997,154.81575492635008,142.19505956909782,135.25083847899404,131.68722526958845,129.96036735073994,129.1630662714674,128.80994929822924,128.65914987151118,128.59680070432458,128.5717591331226,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334,297.7682480152155,265.7939429358843,225.82675938553913,190.24747021865898,164.30712883361903,147.79558547726407,138.28904907838032,133.227717480136,130.69862453803316,129.49993181319044,128.95682231243734,128.72018299733446,128.62057070602395,128.57991084268508
2026-07-12 00:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105088729015.60431,29.19131361544564,20.560570175826612,,,307.2575719961909,135.10712962716818,128.56191679255835,0.0,0.0,0.0,0.0,0.0,0.0,-1.4715775502940127,-66.95786390249175,0.0,2229.176072825612,0.0,0.0,-64728.68782966614,2229.176072825612,0.0,284.799601650104,246.33863741049828,206.9946288865397,175.81514238198835,154.80329522545765,142.18385855570446,135.2403300239666,131.67707221902558,129.9503865222483,129.1531649589777,128.80008320261152,128.64929881534076,128.58695586632783,128.56191679255835,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334,297.7415302817926,265.7704145138978,225.80721735782038,190.2314767753809,164.29372253097884,147.78382591275403,138.27823761782622,133.21741079400002,130.68857008207144,129.48999690460792,128.94694156895918,128.7103258542412,128.61072349741013,128.57006768913888
2026-07-12 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105049895676.4013,29.180526576778142,20.552972447665617,,,307.22990771555453,135.09663550444293,128.55207543358512,0.0,0.0,0.0,0.0,0.0,0.0,-1.482736081251884,-66.95118574722726,0.0,2228.953742222373,0.0,0.0,-64722.23200500488,2228.953742222373,0.0,284.7741775094689,246.31704952590536,206.97696514889313,175.8005883462137,154.79083676720077,142.17265865940746,135.2298226169634,131.6669201810414,129.94040668915923,129.14326463396043,128.7902180909539,128.63944874163062,128.57711201017113,128.55207543358512,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334,297.71481521341985,265.7468884387359,225.7876772792109,190.215484927216,164.2803175653906,147.77206752104874,138.2674272355164,133.20710513576518,130.67851662885536,129.4800629868484,128.93706181090204,128.7004696942152,128.60087727087287,128.56022551726488
2026-07-12 01:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105011066210.30669,29.169740613974078,20.545375477276817,,,307.20224619441916,135.08614242831248,128.542235056105,0.0,0.0,0.0,0.0,0.0,0.0,-1.4938934992949024,-66.94450825811123,0.0,2228.7314337449716,0.0,0.0,-64715.77682436625,2228.7314337449716,0.0,284.7487559048059,246.2954637945252,206.95930317297692,175.78603576197116,154.77837955145552,142.16145988009544,135.21931625787983,131.65676915553493,129.93042785137357,129.133365296317,128.78035396315835,128.6295996502827,128.56726913575662,128.542235056105,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334,297.68810280983126,265.72336471016445,225.76813914951623,190.19949467400508,164.26691393672087,147.76031030203134,138.2566179313433,133.19680050532904,130.66846417828486,129.47013005981302,128.92718303816756,128.69061451715848,128.59103202631417,128.55038432696497
2026-07-12 01:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104972240616.93408,29.158955726926134,20.537779264584614,,,307.1745874325094,135.07565039867245,128.53239566002014,0.0,0.0,0.0,0.0,0.0,0.0,-1.505049804534082,-66.93783143507721,0.0,2228.5091474032597,0.0,0.0,-64709.32228767395,2228.5091474032597,0.0,284.72333683586186,246.27388021614306,206.94164295861532,175.77148462911597,154.76592357809795,142.150262217657,135.20881094661144,131.64661914240514,129.92045000879196,129.12346694594902,128.77049081912665,128.6197515411991,128.5574272429864,128.53239566002014,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334,297.6613930707608,265.6998433279493,225.74860296854203,190.18350601558902,164.25351164483644,147.7485542555848,138.24580970519938,133.18649690258897,130.65841273026004,129.460198123403,128.91730525065756,128.68076032297296,128.5811877636361,128.54054411814147
2026-07-12 01:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104933418895.89731,29.14817191552703,20.53018380951346,,,307.1469314295499,135.06515941541846,128.52255724523266,0.0,0.0,0.0,0.0,0.0,0.0,-1.5162049970804252,-66.93115527805871,0.0,2228.2868834359033,0.0,0.0,-64702.868394622805,2228.2868834359033,0.0,284.69792030238386,246.252298790544,206.9239845056326,175.7569349475034,154.7534688470042,142.13906567198072,135.19830668305374,131.6364701415511,129.91047316131517,129.113569582758,128.76062865876077,128.6099044142818,128.54758633176252,128.52255724523266,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334,297.6346859959428,265.6763242918564,225.72906873609386,190.16751895180883,164.24011068960374,147.7367993815922,138.23500255697712,133.17619432744254,130.6483622846808,129.45026717751946,128.90742844827375,128.67090711156064,128.57134448274076,128.5307048906963
2026-07-12 01:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104894601046.81,29.137389179669444,20.522589111987756,,,307.1192781852654,135.05466947844613,128.5127198116447,0.0,0.0,0.0,0.0,0.0,0.0,-1.5273590770449232,-66.92447978698924,0.0,2228.0646414712537,0.0,0.0,-64696.41514551798,2228.0646414712537,0.0,284.6725063041189,246.23071951751334,206.90632781385307,175.74238671698865,154.7410153580503,142.12787024295523,135.18780346710219,131.6263221528718,129.90049730884397,129.10367320664545,128.75076748196253,128.60005826943288,128.53774640198714,128.5127198116447,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334,297.6079815851112,265.6528076016518,225.70953645197727,190.1515334825054,164.22671107088976,147.72504567993656,138.22419648656913,133.16589277978736,130.63831284144723,129.4403372220637,128.8975526309179,128.6610548828235,128.56150218353022,128.52086664453174
2026-07-12 01:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104855787069.28593,29.126607519246093,20.514995171931936,,,307.0916276993806,135.04418058765114,128.50288335915837,0.0,0.0,0.0,0.0,0.0,0.0,-1.538512044538557,-66.91780496180236,0.0,2227.8424216971835,0.0,0.0,-64689.96254010518,2227.8424216971835,0.0,284.64709484081396,246.20914239683628,206.888672883101,175.72783993742695,154.7285631111124,142.11667593046917,135.1773012986523,131.61617517626638,129.89052245127914,129.09377781751294,128.74090728863385,128.5902131065544,128.5279074535623,128.50288335915837,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334,297.58127983800017,265.62929325710115,225.69000611599796,190.1355496075197,164.2133127885609,147.713293150501,138.21339149386773,133.15559225952077,130.62826440045936,129.43040825693686,128.8876777984917,128.65120363666355,128.55166086590657,128.51102937954983
2026-07-12 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104816976962.93896,29.115826934149712,20.50740198927046,,,307.06397997162026,135.03369274292913,128.49304788767583,0.0,0.0,0.0,0.0,0.0,0.0,-1.5496638996722956,-66.91113080243164,0.0,2227.6202241489664,0.0,0.0,-64683.51057828267,2227.6202241489664,0.0,284.62168591221615,246.1875674282981,206.87101971320072,175.7132946086736,154.71611210606662,142.10548273441117,135.16680017759967,131.60602921163385,129.8805485885214,129.08388341526208,128.73104807867668,128.5803689255484,128.5180694863902,128.49304788767583,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334,297.5545807543443,265.60578125797053,225.67047772796144,190.1195673266926,164.19991584248402,147.7015417931686,138.20258757876556,133.14529276654042,130.6182169616172,129.4204802820403,128.877803950897,128.64135337298276,128.54182052977194,128.50119309565275
2026-07-12 02:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104778170727.38287,29.10504742427302,20.499809563927755,,,307.0363350017091,135.02320594417583,128.48321339709926,0.0,0.0,0.0,0.0,0.0,0.0,-1.5608146425570972,-66.90445730881058,0.0,2227.398048658404,0.0,0.0,-64677.05926015218,2227.398048658404,0.0,284.59627951807255,246.1659946116841,206.85336830397657,175.69875073058395,154.70366234278907,142.0942906546699,135.15630010383978,131.59588425887327,129.87057572047163,129.07398999979443,128.72118985199293,128.570525726317,128.50823250037297,128.48321339709926,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334,297.52788433387735,265.5822716040262,225.6509512876736,190.10358663986514,164.1865202325258,147.68979160782246,138.19178474115512,133.1349943007439,130.60817052482088,129.41055329727513,128.8679310880356,128.6315040916832,128.5319811750284,128.49135779274266
2026-07-12 02:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104739368362.23158,29.094268989508773,20.492217895828286,,,307.00869278937205,135.01272019128686,128.4733798873308,0.0,0.0,0.0,0.0,0.0,0.0,-1.5719642733039092,-66.89778448087279,0.0,2227.1758953879616,0.0,0.0,-64670.60858548482,2227.1758953879616,0.0,284.57087565813026,246.1444239467796,206.8357186552529,175.68420830301324,154.69121382115588,142.083099691134,135.14580107726823,131.58574031788376,129.86060384703055,129.0640975710115,128.71133260848455,128.5606835087622,128.49839649541272,128.4733798873308,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334,297.5011905763337,265.5587642950337,225.63142679493998,190.08760754687836,164.173125958553,147.67804259434567,138.18098298092895,133.12469686202863,130.5981250899704,129.4006273025427,128.85805920980917,128.6216557926669,128.52214280157813,128.48152347072173
2026-07-12 02:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104700569867.09903,29.08349162974973,20.48462698489653,,,306.98105333433386,135.0022354841579,128.46354735827265,0.0,0.0,0.0,0.0,0.0,0.0,-1.583112792023668,-66.89111231855175,0.0,2226.9537642965806,0.0,0.0,-64664.15855425517,2226.9537642965806,0.0,284.54547433213645,246.12285543336986,206.81807076685413,175.66966732581682,154.67876654104327,142.07190984369214,135.13530309778054,131.57559738856438,129.85063296809898,129.054206128815,128.7014763480535,128.55084227278616,128.48856147141169,128.46354735827265,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334,297.4744994814479,265.5352593307594,225.61190424956638,190.07163004757325,164.15973302043233,147.66629475262133,138.17018229797958,133.11440045029227,130.58808065696584,129.39070229774418,128.84818831611963,128.6118084758358,128.5123054093232,128.47169012949212
2026-07-12 02:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104661775241.59914,29.07271534488865,20.47703683105694,,,306.9534166363194,134.99175182268468,128.45371580982706,0.0,0.0,0.0,0.0,0.0,0.0,-1.5942601988272982,-66.88444082178108,0.0,2226.7316552924385,0.0,0.0,-64657.70916648865,2226.7316552924385,0.0,284.52007553983816,246.1012890712403,206.80042463860462,175.65512779884992,154.66632050232738,142.060721112233,135.12480616527228,131.56545547081424,129.84066308357774,129.04431567310647,128.69162107060166,128.541002018291,128.47872742827195,128.45371580982706,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334,297.44781104895384,265.51175671096917,225.59238365135838,190.05565414179077,164.1463414180306,147.65454808253264,138.1593826921996,133.10410506543238,130.5780372257073,129.38077828278094,128.83831840686875,128.60196214109203,128.50246899816582,128.461857768956
2026-07-12 02:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104622984485.34607,29.061940134818354,20.469447434234027,,,306.92578269505356,134.98126920676293,128.44388524189614,0.0,0.0,0.0,0.0,0.0,0.0,-1.605406493825714,-66.87776999049441,0.0,2226.5095687160574,0.0,0.0,-64651.26042177836,2226.5095687160574,0.0,284.4946792809828,246.0797248601762,206.78278027032883,175.64058972196798,154.65387570488437,142.04953349664538,135.11431027963906,131.55531456453247,129.8306941933677,129.03442620378755,128.68176677603108,128.53116274517882,128.46889436589575,128.44388524189614,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334,297.42112527858615,265.4882564354292,225.57286500012182,190.03967982937203,164.13295115121443,147.64280258396266,138.14858416348153,133.09381070734653,130.5679947960949,129.37085525755418,128.8284494819583,128.59211678833762,128.4926335680081,128.45202638901557
2026-07-12 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104584197597.95363,29.051165999431564,20.461858794352242,,,306.8981515102612,134.97078763628838,128.43405565438215,0.0,0.0,0.0,0.0,0.0,0.0,-1.6165516771298183,-66.87109982462523,0.0,2226.2875038905695,0.0,0.0,-64644.81232073466,2226.2875038905695,0.0,284.46928555531747,246.05816279996307,206.76513766185116,175.62605309502632,154.64143214859044,142.03834699681786,135.10381544077646,131.5451746696182,129.82072629736962,129.02453772075987,128.6719134642437,128.52132445335172,128.4590622841852,128.43405565438215,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334,297.3944421700791,265.46475850390556,225.55334829566252,190.0237071101581,164.11956221985082,147.6310582567946,138.13778671171798,133.08351737593233,130.55795336802868,129.36093322196527,128.81858154129023,128.58227241747466,128.48279911875224,128.44219598957312
2026-07-12 03:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104545414579.036,29.04039293862111,20.45427091133609,,,306.87052308166733,134.9603071111567,128.4242270471873,0.0,0.0,0.0,0.0,0.0,0.0,-1.627695748850503,-66.86443032410722,0.0,2226.0654613854567,0.0,0.0,-64638.36486272176,2226.0654613854567,0.0,284.44389436258933,246.03660289038623,206.74749681299605,175.61151791788035,154.62898983332184,142.02716161263922,135.09332164858006,131.53503578597056,129.81075939548435,129.01465022392503,128.66206113514153,128.51148714271187,128.44923118304254,128.4242270471873,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334,297.3677617231671,265.4412629161644,225.53383353778617,190.00773598399005,164.10617462380637,147.6193151009116,138.12699033680153,133.07322507108742,130.54791294140878,129.3510121759154,128.80871458476628,128.57242902840522,128.47296565030038,128.43236657053072
2026-07-12 03:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104506635428.20734,29.029620952279817,20.446683785110086,,,306.84289740899686,134.94982763126373,128.4143994202138,0.0,0.0,0.0,0.0,0.0,0.0,-1.6388387090986485,-66.85776148887388,0.0,2225.84344110878,0.0,0.0,-64631.918047765095,2225.84344110878,0.0,284.41850570254576,246.01504513123112,206.729857723588,175.59698419038543,154.61654875895476,142.01597734399814,135.0828289029455,131.5248979134887,129.80079348761276,129.00476371318473,128.65220978862655,128.50165081316143,128.43940106237002,128.4143994202138,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334,297.34108393758453,265.41776967197194,225.5143207262986,189.99176645070895,164.092788362948,147.6075731161969,138.11619503862482,133.0629337927093,130.53787351613533,129.341092119306,128.7988486122883,128.56258662103136,128.4631331625547,128.42253813179067
2026-07-12 03:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104467860145.08174,29.018850040300485,20.43909741559873,,,306.81527449197483,134.93934919650513,128.40457277336395,0.0,0.0,0.0,0.0,0.0,0.0,-1.6499805579851248,-66.85109331885887,0.0,2225.62144286705,0.0,0.0,-64625.47187599182,2225.62144286705,0.0,284.39311957493396,245.99348952228326,206.71222039345145,175.58245191239695,154.60410892536544,142.0047941907834,135.0723372037684,131.51476105207175,129.79082857365577,128.9948781884406,128.64235942460076,128.49181546460252,128.4295719220698,128.40457277336395,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334,297.31440881306594,265.39427877109415,225.49480986100568,189.97579851015587,164.0794034371426,147.59583230253364,138.10540081708038,133.05264354069578,130.5278350921085,129.3311730520384,128.78898362375824,128.55274519525514,128.45330165541742,128.41271067325522
2026-07-12 03:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104429088729.27347,29.008080202575965,20.431511802726547,,,306.78765433032623,134.92887180677673,128.39474710654,0.0,0.0,0.0,0.0,0.0,0.0,-1.6611212956207908,-66.8444258139958,0.0,2225.399466873605,0.0,0.0,-64619.02634712219,2225.399466873605,0.0,284.3677359795013,245.97193606332806,206.69458482241092,175.56792108377033,154.5916703324301,141.99361215288374,135.06184655094435,131.50462520161892,129.78086465351421,128.9849936495943,128.6325100429662,128.4819810969373,128.41974376204416,128.39474710654,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334,297.28773634934566,265.3707902132974,225.4753009417132,189.959832162172,164.06601984625684,147.58409265980495,138.0946076720609,133.04235431494433,130.51779766922834,129.3212549740138,128.7791196190779,128.54290475097875,128.44347112879075,128.40288419482656
2026-07-12 03:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104390321180.39667,28.997311438999073,20.423926946418046,,,306.76003692377617,134.91839546197426,128.38492241964414,0.0,0.0,0.0,0.0,0.0,0.0,-1.672260922116494,-66.83775897421827,0.0,2225.1775128840454,0.0,0.0,-64612.58146133423,2225.1775128840454,0.0,284.3423549159951,245.95038475415103,206.67695101029094,175.55339170436102,154.579232980025,141.98243123018793,135.05135694436908,131.49449036202935,129.770901727089,128.9751100965475,128.6226616436249,128.47214771006796,128.4099165821953,128.38492241964414,287.1003091932034,248.91376780826278,209.2641579153409,177.5517485350623,156.04165203966144,143.05917090596856,135.8877696954419,132.19562149066022,130.40156135014135,129.5712671498132,129.20277214181874,129.04511141598633,128.9798163237907,128.9535518067334,297.2610665461582,265.34730399834785,225.45579396822706,189.9438674065985,164.05263759015767,147.57235418789418,138.083815603459,133.03206611535265,130.5077612473951,129.31133788513364,128.76925659814913,128.53306528810424,128.43364158257688,128.393058696407
2026-07-12 04:00:00,11.475,35606.23649999999,35606.23649999999,35606.23649999999,0.0,35.606236499999994,35.606236499999994,35606.23649999999,8.453779553822749e-05,0.0,0.0,8.453779553822749e-05,0.021,0.0,0.0,128.52327121854557,128.9535518067334,182.0,310.0,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,104480505355.51949,29.022362598755414,20.441571446249103,310.0,128.52327121854557,306.81767887142206,134.93281150303045,128.39366792227122,0.0,0.0,0.0,0.0,0.0,0.0,-1.6834031283451731,-66.85323737207541,217152.45671117684,217160.1959101054,217152.45671117684,0.0,-66845.49817314686,7.739198928553378,0.0,284.41316300316254,246.03338595036593,206.75072492502335,175.60914447762335,154.61773418609536,142.00823481072763,135.06914631935086,131.5077308313774,129.78175899480075,128.98479549086605,128.6318002199416,128.48104210468583,128.41870606311016,128.39366792227122,285.1988352469161,246.90768576862192,207.51697908656703,176.19264683321583,155.0320602668215,142.3000052600259,135.28430599194576,131.67969602337396,129.93119581413973,129.1231971977061,128.76506767291116,128.6120226726894,128.54870617097006,128.52327121854557,297.31751718373573,265.42510323459703,225.5333482875334,190.00677273957027,164.09783328124666,147.60299365869227,138.10460243337377,133.0469719042538,130.51946361916416,129.32141468701352,128.77855464740307,128.5420076352533,128.44242805431475,128.40177887250653
2026-07-12 04:10:00,89.283,277039.79202,277039.79202,155108.61545919525,121931.17656080474,277.03979202,277.03979202,277039.79202,0.0006562213566711996,0.0,0.0,0.0006562213566711996,0.021,0.0,0.0,128.42214144787846,128.52327121854557,182.0,310.0,128.52327121854557,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,104533455838.08472,29.037071066134644,20.4519311881817,310.0,128.42214144787846,306.89318372647506,134.93672868740776,128.38824579291273,0.0,0.0,0.0,0.0,0.0,0.0,-1.694546859177764,-66.86238499554399,155108.61545919525,155113.18927092955,155108.61545919525,0.0,-66857.81118380971,4.573811734284391,0.0,284.4645998084344,246.10547797759503,206.81611046961376,175.65586219406967,154.64562874259698,142.02201172452564,135.07393369606993,131.50739204913603,129.77872684376476,128.98043731424423,128.62682266351771,128.47578790804053,128.41333299367014,128.38824579291273,285.94744046622833,247.96974130886235,208.47707215856332,176.87144521753214,155.42833630013482,142.4850012865186,135.33508490934057,131.65409007969407,129.86554108213343,129.03784350906093,128.6705290238923,128.51338770424078,128.44831308733038,128.42214144787846,297.3510430945331,265.4893305904862,225.60292862227578,190.06228245808467,164.13407146395792,147.62281045274338,138.1131220980763,133.04868867230826,130.51745424070467,129.31750823682168,128.77373712406518,128.53677340386974,128.43701100697814,128.39628479003363
2026-07-12 04:20:00,220.844,685265.6813599999,685265.6813599999,340128.0967692551,345137.5845907448,685.2656813599999,685.2656813599999,685265.6813599999,0.0016222904874203306,0.0,0.0,0.0016222904874203306,0.021,0.0,0.0,128.3934899065429,128.42214144787846,182.0,310.0,128.42214144787846,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,104697406769.47424,29.082612991520623,20.48400812603986,310.0,128.3934899065429,307.0130308097987,134.9604363036008,128.37976216369694,0.0,0.0,0.0,0.0,0.0,0.0,-1.7056953098296328,-66.89070391121169,340128.0967692551,340142.256227089,340128.0967692551,0.0,-66876.54445337784,14.159457833855413,0.0,284.60984524394615,246.30466105377545,206.99711649127144,175.78695521712933,154.72638917478832,142.0649903480346,135.09283358866526,131.51255050873448,129.7766615471578,128.97481232416598,128.6195343781988,128.46775642873286,128.40498204141934,128.37976216369694,288.04292002320835,250.8149748790405,211.08316748670075,178.79172348535857,156.6501875777288,143.17955486553018,135.69220565624283,131.81802857104705,129.9276584570529,129.0496859610906,128.65883431645256,128.49115940618915,128.42154977493408,128.3934899065429,297.45019382040175,265.6713662868503,225.7997755098908,190.22109863918422,164.24033553542623,147.68407697237433,138.1433254663089,133.06013631829396,130.51860756693412,129.31340993132395,128.76711303695046,128.52899257148263,128.42872209913642,128.38778075144435
2026-07-12 04:30:00,355.265,1102365.9790999999,1102365.9790999999,620672.8440247237,481693.13507527614,1102.3659790999998,1102.3659790999998,1102365.9790999999,0.0026093232054107784,0.0,0.0,0.0026093232054107784,0.021,0.0,0.0,128.3809649382832,128.3934899065429,182.0,310.0,128.3934899065429,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,105029658878.62106,29.174905244061407,20.549013125816433,310.0,128.3809649382832,307.1427821967063,135.0122930127148,128.37066528864705,0.0,0.0,0.0,0.0,0.0,0.0,-1.7168533021044388,-66.94795364883555,620672.8440247237,620701.4688935357,620672.8440247237,0.0,-66919.32878002361,28.62486881193763,0.0,284.8827738262797,246.68474569750387,207.34778163438057,176.0452538963474,154.8894191376912,142.15567778310862,135.13706288628939,131.53011602410277,129.78014703915915,128.9713343164235,128.61279235508638,128.45955206033173,128.39614752968885,128.37066528864705,290.36309263215645,254.2043487324652,214.30936409582262,181.23302092933721,158.23925365911495,144.10542622218549,136.18546495347113,132.06017131803523,130.03602495923218,129.09141838257685,128.66914525950634,128.48732004975415,128.41158570140573,128.3809649382832,297.6334585155315,266.0175848047998,226.18082929254754,190.53390749939234,164.45408469099388,147.8114406774727,138.21039744181903,133.09052079554303,130.5287348354839,129.31315330248893,128.7618419566415,128.52141706210259,128.420131314139,128.37875882068067
2026-07-12 04:40:00,472.395,1465813.3413000002,1465813.3413,903435.5169493584,562377.8243506416,1465.8133413,1465.8133413000003,1465813.3413,0.0034693747474967397,0.0,0.0,0.0034693747474967397,0.021,0.0,0.0,128.37203835473886,128.3809649382832,182.0,310.0,128.3809649382832,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,105531525504.54758,29.314312640152103,20.64720314179555,310.0,128.37203835473886,307.271576892588,135.09376011409938,128.36149691630277,0.0,0.0,0.0,0.0,0.0,0.0,-1.728025689964689,-67.03432716150245,903435.5169493584,903478.7037056918,903435.5169493584,0.0,-66991.14040516899,43.18675633345265,0.0,285.26897745310487,247.24193212370417,207.87316983870252,176.43888348071005,155.14214420089115,142.29951427266053,135.21017582204757,131.56230142552778,129.79057989337895,128.97095202748883,128.6073179588434,128.4517874687762,128.38739272083788,128.36149691630277,292.3898009405679,257.4537512285349,217.56569701293066,183.77861768725396,159.93587080416094,145.11315229612597,136.7320544753085,132.3341123394568,130.16264601113613,129.14381316456704,128.68620198831607,128.48833175516012,128.40560229066745,128.37203835473886,297.88304067957847,266.5170497807267,226.7461399369125,191.00730062112828,164.78325099209806,148.01147591262114,138.31892253845257,133.14276853145176,130.54965677503654,129.31791303772698,128.75875459570096,128.51470678985254,128.4118184548337,128.36976294708614
2026-07-12 04:50:00,569.685,1767698.3738999995,1767698.3738999998,1151118.7652678061,616579.6086321936,1767.6983738999998,1767.6983738999995,1767698.3738999998,0.004183691561521499,0.0,0.0,0.004183691561521499,0.021,0.0,0.0,128.36424269392398,128.37203835473886,182.0,310.0,128.37203835473886,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,106181942601.07744,29.494984055854843,20.7744570012915,310.0,128.36424269392398,307.39622552478505,135.20454663774092,128.3523833924828,0.0,0.0,0.0,0.0,0.0,0.0,-1.7392167257882287,-67.14621494123828,1151118.7652678061,1151174.709157674,1151118.7652678061,0.0,-67090.2710513703,55.94388986798003,0.0,285.74036415580974,247.94897297849886,208.5569962363464,176.96058463411538,155.48235641013852,142.49641864687192,135.31270294020064,131.60965624140388,129.80837688885217,128.97395686754348,128.60331957005408,128.4446242374267,128.37885530436733,128.3523833924828,294.0263650380617,260.345605272932,220.64344125418822,186.27839240841033,161.64828644257688,146.15221495255597,137.3058293707064,132.6265169144479,130.30036039351205,129.202484655559,128.7068010370247,128.49147113747233,128.40106249911418,128.36424269392398,298.17504714716983,267.13767181525475,227.4704551661603,191.6268421937474,165.22130310346805,148.2819320757573,138.46849288802377,133.21707788250453,130.5816792176662,129.327952678034,128.75805353092167,128.50902001593516,128.4039158291025,128.3609119531756
2026-07-12 05:00:00,649.69,2015949.0886000001,2015949.0886000001,1357124.3232528586,658824.7653471415,2015.9490886,2015.9490886,2015949.0886000001,0.00477103582779568,0.0,0.0,0.00477103582779568,0.021,0.0,0.0,128.3568161125467,128.36424269392398,182.0,310.0,128.36424269392398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,106955889532.50853,29.709969314585702,20.925879426370898,310.0,128.3568161125467,307.51558956644294,135.34314582526218,128.34336404839837,0.0,0.0,0.0,0.0,0.0,0.0,-1.7504299469205913,-67.27932679417493,1357124.3232528586,1357190.879179327,1357124.3232528586,0.0,-67212.77086770651,66.55592646842706,0.0,286.2689043605305,248.77350810277025,209.37552510200402,177.59675782117972,155.9035458543428,142.74375995130873,135.4437877896792,131.67200855214128,129.8335776487279,128.9804282219469,128.60086812933295,128.4381185255798,128.3705807306743,128.34336404839837,295.3089912365358,262.83733869145846,223.44441262940342,188.63912520075158,163.30952778755415,147.1815271285094,137.88404511237113,132.92560677722466,130.4432554644423,129.26441898330614,128.7292607719344,128.495635918673,128.39710767746863,128.3568161125467,298.49149785427824,267.8468292478435,228.32302486625952,192.37163389704799,165.75656668472408,148.6171795073166,138.65672761568516,133.31257577591202,130.62454318180326,129.34323042255153,128.75975992121036,128.50438935862752,128.3964540505715,128.35223284243523
2026-07-12 05:10:00,715.718,2220830.0109199993,2220830.01092,1526313.8702628007,694516.1406571991,2220.83001092,2220.8300109199995,2220830.01092,0.005255704356903023,0.0,0.0,0.005255704356903023,0.021,0.0,0.0,128.34962185069978,128.3568161125467,182.0,310.0,128.3568161125467,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,107831265096.34041,29.95312919342789,21.097146325104603,310.0,128.34962185069978,307.6292763561986,135.5075998679635,128.3344493412769,0.0,0.0,0.0,0.0,0.0,0.0,-1.761668258191452,-67.4298676251644,1526313.8702628007,1526389.1406782954,1526313.8702628007,0.0,-67354.59720966965,75.27041549475689,0.0,286.83364188136983,249.686443410905,210.30433361633595,178.3317875800531,156.39731714649773,143.03759489697157,135.60179123614466,131.7487611800556,129.8660013478408,128.9903305307993,128.5999697880105,128.43228416506088,128.36258170896917,128.3344493412769,296.347447941572,264.9900159870018,225.9754370570202,190.8434235173446,164.89948477762934,148.18610828495997,138.4575534616009,133.2264303586768,130.58884978731368,129.32841470156703,128.75299927857628,128.50052811529505,128.39355763120793,128.34962185069978,298.8210883652871,268.61856205178736,229.27626671964433,193.2211850279394,166.37672333557688,149.01082915383643,138.8806848879787,133.42804719015302,130.6778015968863,129.36360536502045,128.763841472595,128.5008155540327,128.38944142753311,128.34373430555794
2026-07-12 05:20:00,770.668,2391336.56392,2391336.56392,1665710.0260490263,725626.5378709738,2391.33656392,2391.33656392,2391336.56392,0.0056589955772673095,0.0,0.0,0.0056589955772673095,0.021,0.0,0.0,128.3426358036542,128.34962185069978,182.0,310.0,128.34962185069978,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,108790183721.96013,30.21949547832226,21.284758392351453,310.0,128.3426358036542,307.7372175961577,135.69610731869508,128.32564561828775,0.0,0.0,0.0,0.0,0.0,0.0,-1.7729340524815331,-67.59476574048679,1665710.0260490263,1665792.4751066875,1665710.0260490263,0.0,-67512.31668282556,82.44905766122974,0.0,287.42039335197074,250.6648867703237,211.32242536437408,179.1513684108061,156.95559040422768,143.37395466382773,135.78498451738898,131.83924557661598,129.9054241709589,129.00360497699745,128.60061833032012,128.42712783650765,128.354865985418,128.32564561828775,297.216191763408,266.88384993733735,228.28599600093253,192.91408300195306,166.42701846594184,149.16899874413951,139.02729350072315,133.52926779048624,130.7372365737288,129.39451071508014,128.77803147589574,128.5061438066635,128.39039237675357,128.3426358036542,299.15664874431604,269.43379163259095,230.30789643234357,194.15781441735447,167.07063073808186,149.45688568554186,139.13751522397524,133.56227851275804,130.74099199497076,129.38892378274002,128.77025772360705,128.4982942699087,128.38288275467474,128.33542210121962
2026-07-12 05:30:00,816.844,2534617.92136,2534617.92136,1781719.578698723,752898.3426612769,2534.61792136,2534.61792136,2534617.92136,0.005997837337161925,0.0,0.0,0.005997837337161925,0.021,0.0,0.0,128.33585228158574,128.3426358036542,182.0,310.0,128.3426358036542,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,109818605556.50424,30.505168210140067,21.485968736196764,310.0,128.33585228158574,307.8395015481709,135.9072210376627,128.31695843733033,0.0,0.0,0.0,0.0,0.0,0.0,-1.7842293207887414,-67.77160984324884,1781719.578698723,1781808.000750104,1781719.578698723,0.0,-67683.18779186788,88.42205138095596,0.0,288.01934598571415,251.69147507037766,212.41275771611757,180.0433237309559,157.5712607097167,143.74927023234366,135.99178937001034,131.94284699143302,129.9516410721226,129.02019927713957,128.6028096398979,128.4226565109273,128.34744083277013,128.31695843733033,297.96242350215584,268.58187038888497,230.42468648095382,194.88023342864986,167.90785680487636,150.13833581486023,139.5974836704233,133.83629137836138,130.88951836465407,129.4632495003269,128.80460640832513,128.5125685660896,128.38763172751246,128.33585228158574,299.4934531523958,270.27857365546987,231.40050227986663,195.1670437530176,167.82888383021927,149.95020200687713,139.42475836310967,133.7142294689958,130.81372803485652,129.41906519583247,128.77898253182553,128.49682700615818,128.37678460880048,128.32730208104263
2026-07-12 05:40:00,856.022,2656184.9046799997,2656184.9046799997,1879419.9011387713,776765.0035412284,2656.18490468,2656.18490468,2656184.9046799997,0.006285278071238405,0.0,0.0,0.006285278071238405,0.021,0.0,0.0,128.3292794747899,128.33585228158574,182.0,310.0,128.33585228158574,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,110905538460.69276,30.8070940168591,21.69862674873838,310.0,128.3292794747899,307.93629617987375,136.1398027470998,128.3083935321247,0.0,0.0,0.0,0.0,0.0,0.0,-1.7955557394230557,-67.9585118058863,1879419.9011387713,1879513.3521200903,1879419.9011387713,0.0,-67865.06082456745,93.45098131884879,0.0,288.6235353502232,252.75296786552698,213.56167873982548,180.99756059298167,158.23831817962125,144.16050040646496,136.22087100869533,132.05906091916748,130.00449669977948,129.04008346215952,128.60654932811315,128.41888114051244,128.34031486207442,128.3083935321247,298.6170503576578,270.1278406095765,232.42749287087867,196.7644560578931,169.35456448076002,151.10094451227997,140.1717642318912,134.1494652394848,131.04673974210078,129.5351630806149,128.8329608495565,128.5199152587449,128.38531957088654,128.3292794747899,299.82829445330833,271.1425531480934,232.54047645952525,196.2371544405667,168.6437115954136,150.48649786695108,139.74038784220141,133.8830698300147,130.89572355401626,129.45395621601526,128.79001132904918,128.4964244414689,128.37115715634357,128.31938116723904
2026-07-12 05:50:00,889.564,2760263.7181599997,2760263.7181599997,1962614.819039852,797648.8991201478,2760.26371816,2760.26371816,2760263.7181599997,0.006531324721728532,0.0,0.0,0.006531324721728532,0.021,0.0,0.0,128.32293574527412,128.3292794747899,182.0,310.0,128.3292794747899,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,112042273605.93933,31.122853779427594,21.921028550949732,310.0,128.32293574527412,308.0278103371702,136.3929377453703,128.29995724950115,0.0,0.0,0.0,0.0,0.0,0.0,-1.8069147353317105,-68.15397545192815,1962614.819039852,1962712.5508628727,1962614.819039852,0.0,-68056.24362890725,97.73182302089117,0.0,289.22791359441817,253.83912138441812,214.75818700176322,182.00572381093042,158.95171809705062,144.6050943490077,136.4711330682222,132.1874966332746,130.06388968747706,129.06325292468824,128.61185482662998,128.41581791590446,128.3334987883179,128.29995724950115,299.2009973486049,271.5525970567611,234.32021364887962,198.58288986908826,170.77596472729294,152.0614147913243,140.75262970538245,134.47015025468642,131.20963193355493,129.6106336340613,128.86331918565585,128.52829990119344,128.38350984723218,128.32293574527412,300.158952533747,272.0179049614275,233.7170495958998,197.35858371818415,169.50865922823317,151.06220444915488,140.08273767958892,134.06814679172345,130.98677836640073,129.4935644748061,128.80335870170128,128.49710613153997,128.36601453543736,128.31166780828673
2026-07-12 06:00:00,918.518,2850106.2429200006,2850106.24292,2034141.8903212452,815964.3525987549,2850.10624292,2850.1062429200006,2850106.24292,0.006743677556672564,0.0,0.0,0.006743677556672564,0.021,0.0,0.0,128.31684453984752,128.32293574527412,182.0,310.0,128.32293574527412,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,113221805508.37994,31.45050153010554,22.151803522556396,310.0,128.31684453984752,308.1142726706139,136.6658696777894,128.2916567913706,0.0,0.0,0.0,0.0,0.0,0.0,-1.8183075348409081,-68.35679705518604,2034141.8903212452,2034243.301122874,2034141.8903212452,0.0,-68255.38625355717,101.41080162886647,0.0,289.8287623561855,254.94189491732286,215.9933164396827,183.0608371687057,159.7071973334748,145.08090243832237,136.74167563058148,132.32785830998967,130.12976473379672,129.0897254753548,128.61875423077078,128.4134880371179,128.32700557555006,128.2916567913706,299.72885091446517,272.87845538662236,236.1218433301473,200.34733044037438,172.17823441477486,153.02290066882,141.34172478952073,134.7992695690487,131.3787644270093,129.690013454993,128.89587023191748,128.53782161853962,128.3822529484175,128.31684453984752,300.4838732227992,272.8986225503343,234.9215787349971,198.52342833320478,170.41829718668947,151.6743049875239,140.45041852217315,134.26894220349044,131.08675733665993,129.53788948201193,128.81905490844804,128.49889930535235,128.36137449272562,128.30417203151828
