timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-12 11:40:00,1142.412,3544835.89128,3544835.8912799996,2582563.978497632,962271.9127823678,3544.8358912799995,3544.83589128,3544835.8912799996,0.008392197341638987,0.0,0.0,0.008392197341638987,0.021,0.0,0.0,128.44445832618868,128.42634536604615,182.0,310.0,128.42634536604615,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,162012789769.7813,45.00355271382814,31.697741181629585,310.0,128.44445832618868,309.3484666149748,155.29878430908144,128.19093884635137,0.0,0.0,0.0,0.0,0.0,0.0,-2.229432676936945,-76.74678265866807,2582563.978497632,2582693.2577396925,2582563.978497632,0.0,-76617.50341660762,129.27924206043826,0.0,303.30989498167065,286.12229353779173,258.71113431358384,226.96909523419856,197.11782251306482,172.9210443150752,155.40090329509377,143.8013473718821,136.664440633827,132.53527518516222,130.26878338076338,129.08033899615438,128.48177934557287,128.19093884635137,307.15942149976286,296.61125640367493,275.73909914843637,247.31366472273592,216.9222235699067,189.53759920011976,167.84137893974975,152.3055988994481,142.05919106889587,135.7491081243792,132.08327335894774,130.0583399621309,128.98821398162028,128.44445832618868,307.02885710405343,295.5069966279733,272.7863078045919,242.65473819902326,211.48697657851824,184.34798643629162,163.5554810045932,149.13887357385698,139.91808980678755,134.40296832603678,131.28671032840788,129.61027377364005,128.74635705290143,128.31779384459549
2026-07-12 11:50:00,1141.62,3542378.3628000002,3542378.3628,2580908.6627513575,961469.7000486422,3542.3783627999996,3542.3783628,3542378.3628,0.008387204256497012,0.0,0.0,0.008387204256497012,0.021,0.0,0.0,128.4637196004902,128.44445832618868,182.0,310.0,128.44445832618868,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,163515209389.44226,45.420891497067295,31.991689013266132,310.0,128.4637196004902,309.3592926206349,156.0678248286678,128.19741503340316,0.0,0.0,0.0,0.0,0.0,0.0,-2.2422668675993136,-77.00514397421523,2580908.6627513575,2581037.8434091313,2580908.6627513575,0.0,-76875.96331644151,129.1806577737152,0.0,303.5205784111719,286.74763239487896,259.749210124064,228.2215611960991,198.34358380581625,173.95242419495932,156.17347615716068,144.32812636415954,136.99604810567337,132.72943664422206,130.37445203575803,129.13294756486223,128.5043895202335,128.19741503340316,307.2470548813092,296.9833000123607,276.5071524626703,248.40014519353429,218.12808458889813,190.6640809392598,168.76445130502287,152.98706228181797,142.52051687444163,136.03872100178896,132.2527622084073,130.15052083636493,129.03391350349384,128.4637196004902,307.11974194936107,295.9190001637426,273.6315957636946,243.82120075919093,212.74260045970289,185.48378864032554,164.45695528625254,149.78395900264192,140.34168459214376,134.66096477982788,131.43302790026223,129.68704557110058,128.78253274125433,128.33152436799213
2026-07-12 12:00:00,1140.577,3539141.9963799994,3539141.99638,2578671.97572656,960470.0206534397,3539.14199638,3539.1419963799995,3539141.99638,0.008380418248241005,0.0,0.0,0.008380418248241005,0.021,0.0,0.0,128.48413917680574,128.4637196004902,182.0,310.0,128.4637196004902,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,165016132057.2432,45.837814460345335,32.28534396683615,310.0,128.48413917680574,309.3694867796112,156.84587768050932,128.2047025237306,0.0,0.0,0.0,0.0,0.0,0.0,-2.2551440756230567,-77.26324814245913,2578671.97572656,2578801.027810682,2578671.97572656,0.0,-77134.19605833711,129.05208412202774,0.0,303.72362564440425,287.3571061353212,260.7701699731217,229.4632539100346,199.5676757820169,174.98939568802786,156.95522987180593,144.8644608880126,137.335727647781,132.92956917026945,130.48413040781293,129.1880522751088,128.5284601160808,128.2047025237306,307.3308796048652,297.3432959645636,277.2569157415064,249.4688978806542,219.32264716160623,191.78718952355433,169.69040994768397,153.67467424259408,142.98865981262674,136.33428026426475,132.42674910222553,130.24578507406915,129.08156157567225,128.48413917680574,307.2069153162831,296.3188558990181,274.45966379447384,244.97329592513654,213.99200968486744,186.62178176879996,165.36604856295338,150.43854213910484,140.7741183336462,134.92594388856978,131.58427391200019,129.7670109156202,128.82064063440828,128.34635972441706
2026-07-12 12:10:00,1139.276,3535105.0714399996,3535105.0714399996,2575840.062644949,959265.0087950504,3535.10507144,3535.10507144,3535105.0714399996,0.008371787644307025,0.0,0.0,0.008371787644307025,0.021,0.0,0.0,128.50572468293367,128.48413917680574,182.0,310.0,128.48413917680574,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,166515200810.2594,46.254222447294275,32.57863620267813,310.0,128.50572468293367,309.3790855529148,157.63254055267817,128.21282284396258,0.0,0.0,0.0,0.0,0.0,0.0,-2.268064247916405,-77.52103376008931,2575840.062644949,2575968.955453764,2575840.062644949,0.0,-77392.14095127443,128.8928088148823,0.0,303.9192751546436,287.95095813110737,261.7739496433634,230.6937473773174,200.78949433469978,176.03139622858825,157.7457645560525,145.41013087180085,137.68339509600247,133.13566731296825,130.5978467327993,129.24568824615966,128.5540211862595,128.21282284396258,307.41104056615086,297.69158974346834,277.9885548349506,250.51974668225387,220.50530961758903,192.90625066342886,170.61861218457412,154.3679399337014,143.46330047073505,136.63561065311217,132.60515478583415,130.34411625215034,129.1311591304828,128.50572468293367,307.29051581877076,296.7068333034445,275.2706173669578,246.1107686869424,215.23466981923463,187.76136875737294,166.28227381612695,151.1023134946201,141.21524134960455,135.19786280905245,131.74046061221674,129.85020145871974,128.8607131790745,128.3623251087493
2026-07-12 12:20:00,1137.709,3530242.76446,3530242.7644599997,2572394.2823025263,957848.4821574735,3530.2427644599998,3530.24276446,3530242.7644599997,0.008361253222199962,0.0,0.0,0.008361253222199962,0.021,0.0,0.0,128.52847977844795,128.50572468293367,182.0,310.0,128.50572468293367,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,168012047538.2612,46.67001320507256,32.87149370016454,310.0,128.52847977844795,309.3881232773499,158.4273901984672,128.2217965954002,0.0,0.0,0.0,0.0,0.0,0.0,-2.28102732083401,-77.77843750562823,2572394.2823025263,2572522.984175296,2572394.2823025263,0.0,-77649.7356328587,128.70187276952493,0.0,304.10775945451684,288.5294348610788,262.7605001396162,231.91263077239262,202.0084403212238,177.07785475353967,158.54466485645972,145.96489866894382,138.03895123120333,133.34771470738218,130.71562228756397,129.30588665286186,128.58110084035795,128.2217965954002,307.4876757744183,298.0284156590385,278.70224587762937,251.55252036030785,221.67555166310765,194.02056357027428,171.54830040165336,155.06632488697772,143.94409136843038,136.9425150268288,132.78788423880306,130.44546197031187,129.18269734513265,128.52847977844795,307.37067722988417,297.0831993484201,276.06457078855357,247.23337986119748,216.47005700295992,188.90194991778796,167.20513167092116,151.77494474907408,141.66488713250413,135.4766655634399,131.90159128928988,129.93664338898532,128.9027796134515,128.3794442262094
2026-07-12 12:30:00,1135.867,3524527.1489799996,3524527.14898,2568315.852895571,956211.2960844291,3524.52714898,3524.5271489799998,3524527.14898,0.008348748128383345,0.0,0.0,0.008348748128383345,0.021,0.0,0.0,128.55240389481557,128.52847977844795,182.0,310.0,128.52847977844795,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,169506292900.50793,47.08508136125221,33.16384224142263,310.0,128.55240389481557,309.39663228622004,159.22999852387255,128.2316432424704,0.0,0.0,0.0,0.0,0.0,0.0,-2.294033219855632,-78.0353941297319,2568315.852895571,2568444.331207623,2568315.852895571,0.0,-77906.91581767984,128.47831205205875,0.0,304.28930505215396,289.0927848073436,263.72978544952264,233.11950782535982,203.22391924754766,178.12819229515978,159.35149909673203,146.52850769987796,138.40228098942703,133.56568340228762,130.83747084306736,129.3686742744013,128.60972466880978,128.2316432424704,307.5609166557108,298.3540520994907,279.3981590272389,252.56705049131148,222.8328519499595,195.12942360252487,172.47898527355682,155.7692994658728,144.430662007873,137.25477460085096,132.97482626325723,130.54977501944558,129.23616043538323,128.55240389481557,307.4475285794579,297.4482182518906,276.84164608260846,248.34090524154576,217.69765737443808,190.04292365280256,168.13411030131113,152.45609294940897,142.12287220600996,135.7622824138517,132.06765967287257,130.02635698744226,128.94686565018293,128.39773902967815
2026-07-12 12:40:00,1133.736,3517914.7838399997,3517914.7838399997,2563577.261916779,954337.5219232207,3517.9147838399995,3517.9147838399995,3517914.7838399997,0.008334168454269552,0.0,0.0,0.008334168454269552,0.021,0.0,0.0,128.57749070092035,128.55240389481557,182.0,310.0,128.55240389481557,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,170997541088.75464,47.49931696909851,33.455604386718605,310.0,128.57749070092035,309.40464301752723,160.03991158436537,128.2423808842271,0.0,0.0,0.0,0.0,0.0,0.0,-2.307081859113656,-78.29183554814516,2563577.261916779,2563705.4826259855,2563577.261916779,0.0,-78163.6148389387,128.22070920646365,0.0,304.4641321907073,289.64125711499423,264.68178061616476,234.31399400716128,204.43533871983007,179.1818198183502,160.1658178606289,147.10068394599384,138.77325237887246,133.78953274741545,130.96339781906835,129.4340729316964,128.6399155532079,128.2423808842271,307.6308830853086,298.6687493473766,280.0764269476272,253.56311441447596,223.976623967596,196.23205402805206,173.40979382682445,156.47625458621388,144.922589778539,137.57213138439016,133.16584252520786,130.65699075287478,129.2915235617186,128.57749070092035,307.52119415138316,297.8021505589935,277.60197142249007,249.43313259260069,218.91696384137637,191.18368343248082,169.06868245111806,153.14539535796777,142.58899420405425,136.0546283230647,132.23864875510264,130.11935579041725,128.99299313098143,128.41722941325992
2026-07-12 12:50:00,1131.302,3510362.227879999,3510362.227879999,2558147.282856609,952214.94502339,3510.3622278799994,3510.3622278799994,3510362.227879999,0.008317409899171695,0.0,0.0,0.008317409899171695,0.021,0.0,0.0,128.6037290131804,128.57749070092035,182.0,310.0,128.57749070092035,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,172485377600.66498,47.912604889073606,33.7466990388268,310.0,128.6037290131804,309.41218412292335,160.85665562447087,128.2540260135535,0.0,0.0,0.0,0.0,0.0,0.0,-2.3201731408576465,-78.54769046394193,2558147.282856609,2558275.2103145076,2558147.282856609,0.0,-78419.76300604362,127.92745789831679,0.0,304.6324548478416,290.1751008458361,265.6164703152645,235.49571483769037,205.64210662842777,180.23813651560926,160.98715194928045,147.6811306635678,139.1517147726767,134.01920814989472,131.09339934579646,129.50209883327602,128.67169325427076,128.2540260135535,307.69769054983647,298.9727541359213,280.7371871673708,254.54050882505268,225.1063459358424,197.32770018135324,174.3399461133583,157.1865371134567,145.41941888876892,137.89430145081766,133.36077529255533,130.76703123195927,129.34875345235216,128.6037290131804,307.5917935970375,298.1452528396417,278.34568020137624,250.50986052796452,220.12747520600448,192.32361799253474,170.0083052415015,153.84246686217548,143.06303022083765,136.3536018082991,132.4145298850469,130.21564591145903,129.04117955987914,128.4379329288005
2026-07-12 13:00:00,1128.549,3501819.8340599993,3501819.8340599993,2551991.356879786,949828.4771802132,3501.8198340599993,3501.8198340599993,3501819.8340599993,0.00829835310126946,0.0,0.0,0.00829835310126946,0.021,0.0,0.0,128.63110184277042,128.6037290131804,182.0,310.0,128.6037290131804,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,173969367242.44736,48.32482423401316,34.03704105224611,310.0,128.63110184277042,309.41928256772303,161.6797357755702,128.2665932922138,0.0,0.0,0.0,0.0,0.0,0.0,-2.333306954861152,-78.80288402103295,2551991.356879786,2552118.9536583317,2551991.356879786,0.0,-78675.28724248754,127.59677854541223,0.0,304.79448074379667,290.69456443591645,266.53384798730747,236.66430511910968,206.84363109727664,181.29653012261238,161.81501218737947,148.26952879359897,139.53749784245443,134.25464019419374,131.22746156162214,129.572762053827,128.70507405578581,128.2665932922138,307.76144778866814,299.2663012941242,281.3805659709566,255.49906710145927,226.22136360362077,198.41550156626835,175.26861683104022,157.89946239428343,145.9206552174205,138.22096933191315,133.55944374749785,130.87980290113984,129.4078069980209,128.63110184277042,307.65944203492535,298.4777774125839,279.07291021105215,251.5708975652148,221.32869631508757,193.4621090597179,170.9524182230988,154.54690032550903,143.54473583013393,136.65908392091052,132.59526191535082,130.31522538777475,129.09143764247793,128.4598644845953
2026-07-12 13:10:00,1125.457,3492225.54358,3492225.54358,2545066.954992137,947158.5885878629,3492.22554358,3492.22554358,3492225.54358,0.008276848872099457,0.0,0.0,0.008276848872099457,0.021,0.0,0.0,128.6595847831338,128.63110184277042,182.0,310.0,128.63110184277042,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,175449049349.14166,48.73584704142824,34.326540298050915,310.0,128.6595847831338,309.42596372227126,162.5086332720159,128.2800952601557,0.0,0.0,0.0,0.0,0.0,0.0,-2.3464831776915225,-79.05733698222272,2545066.954992137,2545194.1814727318,2545066.954992137,0.0,-78930.1105016279,127.22648059482162,0.0,304.95041121485036,291.1998946400442,267.43391385403254,237.81940683578375,208.03931840591684,182.35637323701573,162.64888646252243,148.86553503302255,139.9304099830936,134.49574327133382,131.36555958005948,129.64606581369523,128.74007029318855,128.2800952601557,307.8222546615296,299.5496048920882,282.00665879725784,256.43845030726067,227.32101834701334,199.49459656435627,176.19491340307172,158.61428037799777,146.4257501109919,138.55177667945046,133.76163640411278,130.99519185050013,129.4686284317002,128.6595847831338,307.7242500899693,298.7999717662585,279.7838020085846,252.6160596292471,222.52013350099284,194.59852842867122,171.9004412165055,155.2582642236899,144.03384315205994,136.97093656924037,132.7807898937832,130.41808324035495,129.14377465423493,128.48303594593156
2026-07-12 13:20:00,1122.004,3481511.0917599997,3481511.0917599997,2537326.0565760806,944185.0351839191,3481.5110917599995,3481.5110917599995,3481511.0917599997,0.008252732809551234,0.0,0.0,0.008252732809551234,0.021,0.0,0.0,128.689145901904,128.6595847831338,182.0,310.0,128.6595847831338,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,176923934492.4433,49.145537359012025,34.615101019778116,310.0,128.689145901904,309.4322514506216,163.34280401356386,128.29454200391825,0.0,0.0,0.0,0.0,0.0,0.0,-2.3597016718856034,-79.31096516448613,2537326.0565760806,2537452.8706672126,2537326.0565760806,0.0,-79184.1510733543,126.81409113183327,0.0,305.10044118818104,291.6913357604479,268.3166733139268,238.96066682056292,209.22856930855576,183.41702164826924,163.4882381635108,149.46877966983055,140.33023643979644,134.74241404624038,131.50765632571208,129.72200566197972,128.77668981743375,128.29454200391825,307.88020498180873,299.8228677843985,282.6155483253975,257.3583776346722,228.40462320709105,200.56406518567292,177.11789660377016,159.3302065660296,146.93410919609005,138.88632636256978,133.96711284391057,131.11306443106784,129.5311494182202,128.689145901904,307.78632397540764,299.11207820888916,280.4784977807769,253.64516848836573,223.7012925773499,195.7322365310819,172.8517727198256,155.97610076114495,144.53005935384311,137.28900097337043,132.97104379458716,130.52419853372666,129.19819179600384,128.50745572090048
2026-07-12 13:30:00,1118.163,3469592.6992199994,3469592.69922,2528711.7026172336,940880.9966027662,3469.5926992199998,3469.5926992199993,3469592.69922,0.008225803209776164,0.0,0.0,0.008225803209776164,0.021,0.0,0.0,128.71974375679633,128.689145901904,182.0,310.0,128.689145901904,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,178393499120.90964,49.553749755808234,34.90262078478554,310.0,128.71974375679633,309.4381681899991,164.18167480284495,128.3099407901004,0.0,0.0,0.0,0.0,0.0,0.0,-2.372962284971523,-79.56367851551697,2528711.7026172336,2528838.059292749,2528711.7026172336,0.0,-79437.32184000174,126.35667551522783,0.0,305.24475907328343,292.1691286222597,269.1821348897262,240.0877342051133,210.41077703194222,184.47781152118307,164.3325032841104,150.07886422643068,140.73673731451066,134.99452974943262,131.6537012437653,129.80056857332318,128.81493540308043,128.3099407901004,307.93538251643344,300.08626952211097,283.2072790856759,258.2585146298325,229.47142853551642,201.62290575137075,178.03653894305472,160.04632167492534,147.44506382059268,139.22416730040928,134.17559434555085,131.2332614472746,129.59528559368252,128.71974375679633,307.84576552987335,299.4143332926844,281.15713967467036,254.6580490871613,224.8716766349901,196.86257932025455,173.80578649524003,156.69992284411504,145.033063184358,137.61309542954166,133.16593686008562,130.6335391925565,129.25468339981077,128.53312825711922
2026-07-12 13:40:00,1113.905,3456380.3806999996,3456380.3807,2519159.946481073,937220.4342189273,3456.3803807,3456.3803806999995,3456380.3807,0.008195843020782169,0.0,0.0,0.008195843020782169,0.021,0.0,0.0,128.7513276242183,128.71974375679633,182.0,310.0,128.71974375679633,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,179857181371.1253,49.960328158645915,35.18898966470797,310.0,128.7513276242183,309.44373502915107,165.02464204038898,128.32629565557744,0.0,0.0,0.0,0.0,0.0,0.0,-2.3862648483705904,-79.81538039440316,2519159.946481073,2519285.797420516,2519159.946481073,0.0,-79689.52945496002,125.85093944314576,0.0,305.38354673650997,292.633509901962,270.03030869569596,241.2002582640282,211.5853248255473,185.53805693842372,165.18108750776344,150.69535866180422,141.14964464933388,135.2519462233741,131.80362886957934,129.88173194734483,128.8548040896176,128.32629565557744,307.9878667313382,300.3399797492709,283.7818833548205,259.138508835835,230.52065386815158,202.66998648595447,178.9497640500798,160.76169964258636,147.95789089594382,139.56480210685618,134.38676770480777,131.35560002605695,129.66093733311286,128.7513276242183,307.90267228015585,299.7069675577877,281.81986879684575,255.6545279215683,226.03078407895634,197.98888613559217,174.76182764854977,157.4292119521401,145.54250320209442,137.94301336819845,133.36536406375276,130.74606087222512,129.31323615375524,128.56005354048688
2026-07-12 13:50:00,1109.195,3441765.5333000007,3441765.5333,2508597.7608845467,933167.7724154531,3441.7655333,3441.7655333000007,3441765.5333,0.008162590405248674,0.0,0.0,0.008162590405248674,0.021,0.0,0.0,128.78383497888896,128.7513276242183,182.0,310.0,128.7513276242183,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,181314375623.54684,50.36510433987412,35.474089170310286,310.0,128.78383497888896,309.44897177687386,165.87106515567135,128.34360696455886,0.0,0.0,0.0,0.0,0.0,0.0,-2.3996091761432945,-80.06596663622611,2508597.7608845467,2508723.054005458,2508597.7608845467,0.0,-79940.6735153147,125.2931209114031,0.0,305.5169794020546,293.08471115042903,270.86120435555574,242.29788557876617,212.75158277009317,186.59704596668774,166.03336236736058,151.31779855568664,141.5686604614461,135.5144958790079,131.9573572825157,129.96546252729402,128.89628647071655,128.34360696455886,308.0377274845015,300.5841428066861,284.3393485027555,259.99794195036645,231.5514324367872,203.70432076793531,179.8563529299622,161.475294641816,148.47178691321403,139.90766943446533,134.60027340960042,131.47986619493906,129.72798533725174,128.78383497888896,307.95713747361793,299.99020500072595,282.4668235330302,256.63443024608557,227.1781051361773,199.11046607585226,175.71921257507148,158.16341387791581,146.05799483964648,138.2785208355055,133.56920013499655,130.86170553858537,129.37382814706848,128.5882264873305
2026-07-12 14:00:00,1103.992,3425620.9364800006,3425620.9364799997,2496938.522505613,928682.4139743866,3425.6209364799997,3425.6209364800006,3425620.9364799997,0.008125738593751463,0.0,0.0,0.008125738593751463,0.021,0.0,0.0,128.81718987369624,128.78383497888896,182.0,310.0,128.78383497888896,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,182764424349.81516,50.76789565272643,35.757790656417136,310.0,128.81718987369624,309.45389702578717,166.7202647748589,128.36187085400465,0.0,0.0,0.0,0.0,0.0,0.0,-2.412995063501177,-80.31532414729875,2496938.522505613,2497063.2012611497,2496938.522505613,0.0,-80190.64539176226,124.67875553650083,0.0,305.6452254903388,293.52295757139495,271.67482823750976,243.38025594924528,213.90890290825976,187.6540364470502,166.88866280882738,151.94568029946413,141.9934528854525,135.78198490981927,132.1147860670371,130.05171500280073,128.93936579143815,128.36187085400465,308.0850250845118,300.8188782014787,284.87961597842053,260.83632531295547,232.5628027158995,204.72456966886006,180.75502463854582,162.18595381568986,148.98585343876297,140.25213560452625,134.8156998056621,131.60581091617846,129.7962880402097,128.81718987369624,308.00925007525194,300.26426243414903,283.0981375575755,257.5975766098862,228.31311733952418,200.2266026981729,176.6772221821275,158.90193467701792,146.57911615443896,138.6193532400735,133.77729712423692,130.98039974430444,129.43642772324614,128.6176362200825
2026-07-12 14:10:00,1098.252,3407810.0608799993,3407810.0608799993,2484086.2809761213,923723.779903878,3407.810060879999,3407.810060879999,3407810.0608799993,0.008084957866404525,0.0,0.0,0.008084957866404525,0.021,0.0,0.0,128.85130334766043,128.81718987369624,182.0,310.0,128.81718987369624,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,184206612522.17282,51.16850347838134,36.03995422811762,310.0,128.85130334766043,309.45852821579393,167.57151801665194,128.38107867300323,0.0,0.0,0.0,0.0,0.0,0.0,-2.4264222851588535,-80.56332994605755,2484086.2809761213,2484210.283875501,2484086.2809761213,0.0,-80439.32704667794,124.00289937961497,0.0,305.76844662060154,293.9484674117696,272.4711818658682,244.4469998665641,215.05661600308858,188.70825171956665,167.74628083316344,152.57845804706992,142.4236529903061,136.0541906890957,132.27579437654188,130.1404306506443,128.98401705177352,128.38107867300323,308.1298139803906,301.04429331268784,285.4026074149615,261.6531374874071,233.5537509015623,205.72939959313734,181.6443787553798,162.8924399570494,149.49911526834018,140.59750400246554,135.03258819515875,131.7331526867972,129.86568276346628,128.85130334766043,308.05909483112913,300.5293492476938,283.71393884617197,258.54378102303565,229.43528301248756,201.33655117500928,177.6350971730503,159.64413730338876,147.10540478756582,138.96521269317844,133.9894823127977,131.1020530928212,129.50099242751588,128.6482653849002
2026-07-12 14:20:00,1091.92,3388162.2448,3388162.2448,2469926.6613618815,918235.5834381185,3388.1622448,3388.1622448,3388162.2448,0.008039836659419757,0.0,0.0,0.008039836659419757,0.021,0.0,0.0,128.8860683877101,128.85130334766043,182.0,310.0,128.85130334766043,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,185640156565.22818,51.566710157007826,36.32042657918203,310.0,128.8860683877101,309.4628816824329,168.4240470185337,128.40121632711504,0.0,0.0,0.0,0.0,0.0,0.0,-2.4398905933688275,-80.8098492598423,2469926.6613618815,2470049.9210187737,2469926.6613618815,0.0,-80686.58960295003,123.25965689225995,0.0,305.88679731460553,294.3614504202244,273.25025855659175,245.49773355972954,216.19402564405877,189.75887442647903,168.60546056895575,153.21553826588928,142.85885043505297,136.33085845642708,132.440238533389,130.23153569290227,129.03020594428966,128.40121632711504,308.17213469535375,301.26045368627484,285.9081610436638,262.4477287340332,234.5230980151096,206.7173409528101,182.5227770599129,163.5932816376492,150.01045494729024,140.94297561793505,135.2504079209756,131.86156226144684,129.93597676435482,128.8860683877101,308.1067521843819,300.7856664971616,284.3143469796941,259.4728461875808,230.5440429108789,202.43953112492346,178.59203271720344,160.389333584294,147.63635111849803,139.31576350951556,134.20555498166487,131.22655599447546,129.56746753016557,128.68008922500917
2026-07-12 14:30:00,1084.934,3366485.1059600003,3366485.10596,2454329.5461518113,912155.5598081886,3366.48510596,3366.4851059600005,3366485.10596,0.007989910746029835,0.0,0.0,0.007989910746029835,0.021,0.0,0.0,128.92135951642362,128.8860683877101,182.0,310.0,128.8860683877101,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,187064194917.96918,51.96227636610255,36.5990391455235,310.0,128.92135951642362,309.4669727062244,169.27702365248237,128.42226346669426,0.0,0.0,0.0,0.0,0.0,0.0,-2.453399715686681,-81.05473390712233,2454329.5461518113,2454451.9884754512,2454329.5461518113,0.0,-80932.29158348218,122.44232364014897,0.0,306.0004247786189,294.7621064298213,274.01203968299836,246.53205338451534,217.32040104357506,190.80503904456222,169.46539032553343,153.85627167972817,143.29858709681423,136.61169700006815,132.60794896622366,130.3249392268209,129.07788752717786,128.42226346669426,308.21201821157206,301.4673982609644,286.39610730351114,263.21936564561446,235.46954161371602,207.68668802432958,183.38862153593993,164.28705618645148,150.51867988744146,141.28765979895763,135.46855882105245,131.99066319291754,130.0069470544652,128.92135951642362,308.15229823219147,301.0334061956483,284.89947087403687,260.38456005212885,231.63881028943496,203.53471949957606,179.54717022062633,161.13678067857754,148.17139537119928,139.67062840479244,134.42528304137633,131.35377725019237,129.635784423785,128.7130745697911
2026-07-12 14:40:00,1077.223,3342558.33562,3342558.3356199996,2437144.8293168354,905413.5063031642,3342.5583356199995,3342.55833562,3342558.3356199996,0.007934648469374658,0.0,0.0,0.007934648469374658,0.021,0.0,0.0,128.9570307283983,128.92135951642362,182.0,310.0,128.92135951642362,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,188477776049.31827,52.3549377914773,36.87560576044575,310.0,128.9570307283983,309.47081555504514,170.12955063426338,128.44419266113877,0.0,0.0,0.0,0.0,0.0,0.0,-2.4669493523916106,-81.2978202295796,2437144.8293168354,2437266.372478064,2437144.8293168354,0.0,-81176.27706835093,121.54316122866294,0.0,306.10946869037394,295.1506240966425,274.75649214955894,247.54953132267178,218.4349706898787,191.84582452572172,170.32519573827173,154.49995004726833,143.74235420719108,136.89637502738393,132.77872725784167,130.42053116828993,129.12700488873028,128.44419266113877,308.2494840908655,301.6651331825069,286.86613254437435,263.9672020512542,236.3916306353453,208.63557682295527,184.2399307895781,164.97199912126106,151.02238777156785,141.63055561292555,135.68636307477726,132.12002654982007,130.07833704517907,128.9570307283983,308.195804667707,301.27275063363635,285.46940649511265,261.27869071526186,232.7189649987592,204.62124366683454,180.4995891109057,161.8856724301854,148.70992052843678,140.0293829413604,134.64839945738296,131.48356152901357,129.70585894109698,128.74717876804823
2026-07-12 14:50:00,1068.703,3316121.28682,3316121.2868199996,2418196.451440043,897924.8353799568,3316.1212868199996,3316.12128682,3316121.2868199996,0.007873421164192745,0.0,0.0,0.007873421164192745,0.021,0.0,0.0,128.99291152465292,128.9570307283983,182.0,310.0,128.9570307283983,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,189879842896.18787,52.74440080449663,37.149919609954594,310.0,128.99291152465292,309.47442351634004,170.98065515138273,128.46696842550514,0.0,0.0,0.0,0.0,0.0,0.0,-2.4805391734613624,-81.53892641851102,2418196.451440043,2418317.0045345086,2418196.451440043,0.0,-81418.37332404545,120.55309446557658,0.0,306.214060797517,295.5271790062276,275.48356366719884,248.54970696723925,219.53691324667759,192.88024440781805,171.1839295895012,155.14579495271968,144.18958333444593,137.18451522887054,132.95234243295002,130.51817976813874,129.17748755665139,128.46696842550514,308.2845365902189,301.8536177482156,287.31782397840414,264.69022348569627,237.28770088952734,209.561927045569,185.07456035532596,165.64617332296373,151.52002123702158,141.97052250594763,135.9030464794845,132.24915958088982,130.1498497543448,128.99291152465292,308.23733862776396,301.50387129886366,286.02423365628584,262.15497942458086,233.78384471953584,205.6981714055168,181.44829745769295,162.63512917079095,149.25124322247487,140.39154893414792,134.87459758749122,131.61572621286967,129.77758929545936,128.7823484005113
2026-07-12 15:00:00,1059.273,3286860.562619999,3286860.5626199995,2397276.6129165865,889583.9497034131,3286.8605626199997,3286.860562619999,3286860.5626199995,0.007805473481050189,0.0,0.0,0.007805473481050189,0.021,0.0,0.0,129.02880212751938,128.99291152465292,182.0,310.0,128.99291152465292,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,191269213831.2398,53.130337175344394,37.42174950910722,310.0,129.02880212751938,309.4778089186763,171.82927661423514,128.4905460208555,0.0,0.0,0.0,0.0,0.0,0.0,-2.4941688150016166,-81.77784924152485,2397276.6129165865,2397396.0743280933,2397276.6129165865,0.0,-81658.38783001807,119.46141150678159,0.0,306.31432430846536,295.89193100885575,276.1931763792376,249.5320775126865,220.62534450944347,193.90723324077058,172.0405591007927,155.79294715730143,144.63963782584906,137.47568773937317,133.12852617338925,130.61772846253743,129.22924951304788,128.4905460208555,308.3171608074735,302.032753599076,287.75066857728586,265.38720555453335,238.15585341610657,210.46335040515467,185.89008692757128,166.3074187118001,152.00981168651438,142.30625729072852,136.11771790185344,132.37749220679947,130.2211396209884,129.02880212751938,308.2769624374816,301.7269273661918,286.5640116405928,263.01313282018447,234.83273316010948,206.7644979986662,182.39221847042026,163.3841865774788,149.79460470039243,140.75658684892957,135.10352536739356,131.75005741347894,129.85085351018154,128.8185176927048
2026-07-12 15:10:00,1048.817,3254416.22198,3254416.22198,2374143.492455419,880272.7295245808,3254.41622198,3254.41622198,3254416.22198,0.007729937890577445,0.0,0.0,0.007729937890577445,0.021,0.0,0.0,129.06447217375202,129.02880212751938,182.0,310.0,129.02880212751938,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,192644562263.78073,53.512378406605755,37.690835910935064,310.0,129.06447217375202,309.48098315020593,172.67424783445574,128.514870118005,0.0,0.0,0.0,0.0,0.0,0.0,-2.5078378750904333,-82.0143605328993,2374143.492455419,2374261.7481011064,2374143.492455419,0.0,-81896.10488721216,118.2556456871389,0.0,306.41037332800653,296.2450216012336,276.8852209999592,250.49608743635272,221.69930492555795,194.92563248147175,172.8939526292699,156.44045518344765,145.09180339779977,137.76940281728972,133.3069676082423,130.7189923793622,129.28218698446634,128.514870118005,308.34732428033345,302.2023979369934,288.16403667264325,266.05680158809764,238.99385157030125,211.33715412466773,186.68368085948637,166.953214785786,152.4897653870631,142.6362888177281,136.32936713128288,132.50437466964104,130.2918106488795,129.06447217375202,308.31473336587646,301.9420643502839,287.0887752723168,263.85281546330225,235.86484994431174,207.8191318130066,183.33017650546574,164.1317812116625,150.33915900485698,141.12388752672615,135.33477929697236,131.88630581891985,129.92550671408097,128.8556068381096
2026-07-12 15:20:00,1037.196,3218356.9562399997,3218356.9562399997,2348510.654048987,869846.3021910125,3218.35695624,3218.35695624,3218356.9562399997,0.0076457756747735275,0.0,0.0,0.0076457756747735275,0.021,0.0,0.0,129.09965472818504,129.06447217375202,182.0,310.0,129.06447217375202,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,194004389887.27298,53.89010830202027,37.95688567232944,310.0,129.09965472818504,309.48395665900364,173.51428032441146,128.539873304907,0.0,0.0,0.0,0.0,0.0,0.0,-2.5215459088555856,-82.24820259091392,2348510.654048987,2348627.5750779947,2348510.654048987,0.0,-82131.28156190645,116.92102900746977,0.0,306.5023120093018,296.58657135260216,277.55954917235726,251.44111775507898,222.75774396613016,195.93417216472875,173.74286204177105,157.0872592435126,145.54527564872794,138.06510226084205,133.48730735343602,130.82175419777738,129.33617597475765,128.539873304907,308.3749690015984,302.362289770626,288.55711891357055,266.6971970982374,239.79906159864433,212.18021465553875,187.45217003171257,167.58070507642097,152.9575940013249,142.9589312410118,136.53683533126255,132.6290801797986,130.3614074209975,129.09965472818504,308.35070322438355,302.14941205888147,287.59852871492575,264.67363902898853,236.87933307082102,208.86087536913686,184.26087894795117,164.87673432525267,150.88395889467304,141.49276170965274,135.5678970370378,132.02418171322282,130.0013783033384,128.89352005572482
2026-07-12 15:30:00,1024.244,3178167.6773599996,3178167.6773599996,2320038.0621577105,858129.6152022891,3178.1676773599997,3178.1676773599997,3178167.6773599996,0.007551747193672581,0.0,0.0,0.007551747193672581,0.021,0.0,0.0,129.1340408194889,129.09965472818504,182.0,310.0,129.09965472818504,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,195346994538.99518,54.26305403860977,38.21956576579624,310.0,129.1340408194889,309.48673893846734,174.34794216463226,128.56547429714462,0.0,0.0,0.0,0.0,0.0,0.0,-2.535292422630671,-82.47908265051183,2320038.0621577105,2320153.5021875096,2320038.0621577105,0.0,-82363.64262071298,115.44002979884681,0.0,306.59023341882533,296.9166748485455,278.21596298770817,252.36646765223952,223.7994965976923,196.9314476454547,174.58590101840187,157.73217315763557,145.99914548560855,138.362148513406,133.66913004132294,130.92575986461978,129.39106942895174,128.56547429714462,308.4000066777703,302.5120944695308,288.9288892884589,267.30633052125273,240.56842456983662,212.98890070795818,188.19189262422447,168.18663000265212,153.41067475711273,143.27224742425966,136.73879039996095,132.75071830433436,130.42940200886443,129.1340408194889,308.3849178175731,302.3490821680533,288.09323829593575,265.47514886013636,237.8752194597796,209.88840320354925,185.18289327944208,165.61773221666914,151.42793980862032,141.86242735330572,135.80234837522187,132.16334890364564,130.07826742117265,128.93214323560747
2026-07-12 15:40:00,1009.761,3133227.7973399996,3133227.7973399996,2288320.1570481504,844907.6402918492,3133.2277973399996,3133.2277973399996,3133227.7973399996,0.007446360092450931,0.0,0.0,0.007446360092450931,0.021,0.0,0.0,129.16727209289348,129.1340408194889,182.0,310.0,129.1340408194889,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,196670430908.59164,54.63067525238657,38.47849559209844,310.0,129.16727209289348,309.4893384904278,175.17363021057594,128.59157580766836,0.0,0.0,0.0,0.0,0.0,0.0,-2.54907686698471,-82.70666612423574,2288320.1570481504,2288433.9487850126,2288320.1570481504,0.0,-82592.87438737368,113.79173686205468,0.0,306.6742180470959,297.2353955727629,278.85420261575797,253.2713344761057,224.82325810368664,197.91589157491148,175.42151820332253,158.3738616656198,146.45238156148432,138.65981134108256,133.8519554374634,131.0307122924425,129.4466931633635,128.59157580766836,308.4223106902555,302.6513557294853,289.27805087970467,267.8816968842115,241.29831731716806,213.75895260606384,188.8985828698265,168.7672112434467,153.84597735203218,143.57402306235184,136.93369622176635,132.8682909101295,130.49517982686478,129.16727209289348,308.41741619730226,302.54116495799514,288.5728237912948,266.2568069270285,238.85142205630973,210.90023442188252,186.0946189395831,166.35330108864406,151.96989973094395,142.2319943723809,136.03752480565416,132.30341761981444,130.15593831268484,128.97134110250116
2026-07-12 15:50:00,993.503,3082780.19882,3082780.19882,2252866.34189943,829913.8569205701,3082.78019882,3082.78019882,3082780.19882,0.007327795350794125,0.0,0.0,0.007327795350794125,0.021,0.0,0.0,129.1989320702073,129.16727209289348,182.0,310.0,129.16727209289348,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,197972459543.54553,54.99234987320709,38.733237003196194,310.0,129.1989320702073,309.49176275613496,175.98953423530855,128.6180619844803,0.0,0.0,0.0,0.0,0.0,0.0,-2.562898628289432,-82.93056782833158,2252866.34189943,2252978.292751478,2252866.34189943,0.0,-82818.61697628349,111.95085204808856,0.0,306.75433177250505,297.54275877090026,279.47392985651305,254.15478696348893,225.82755010453002,198.88573682431866,176.24796304893937,159.0108115775672,146.90380798053343,138.95725296862227,134.03522773099237,131.13626453787938,129.50284170203514,128.6180619844803,308.44170436239995,302.7794575516425,289.6029461415159,268.42021024618896,241.98436762498656,214.48532349523413,189.56720884811097,169.31801766696506,154.2599617978569,143.8616067518485,137.11976390567784,132.98063988384104,130.55803285297375,129.1989320702073,308.4482296191645,302.72572499278454,289.03714658401026,267.01796957303867,239.8066984262877,211.89469647609155,186.9942515452679,167.0817750097165,152.5084733978239,142.60044539150218,136.27272518869745,132.44393567296783,130.2341151547437,129.01095396911273
2026-07-12 16:00:00,975.176,3025912.61744,3025912.61744,2213084.99476096,812827.6226790403,3025.9126174400003,3025.9126174400003,3025912.61744,0.007193862855766662,0.0,0.0,0.007193862855766662,0.021,0.0,0.0,129.22853890563331,129.1989320702073,182.0,310.0,129.1989320702073,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,199250486267.58536,55.347357296551486,38.98328244948094,310.0,129.22853890563331,309.49401801261143,176.7935952285938,128.64479554910477,0.0,0.0,0.0,0.0,0.0,0.0,-2.5767570185495714,-83.1503415608361,2213084.99476096,2213194.881627212,2213084.99476096,0.0,-83040.45469458401,109.88686625208356,0.0,306.83062333036827,297.8387427692122,280.0747081861915,255.01573275154487,226.81067924409254,199.83897483553918,177.06324457620394,159.64129720468685,147.35207726027195,139.25350778191793,134.21830204229312,131.24201157695072,129.5592734299943,128.64479554910477,308.4579510692604,302.8955951662187,289.9014892805344,268.91809283362375,242.6213174704863,215.16192813984483,190.19184006150874,169.83385943560518,154.6485008813187,144.1319727732916,137.29491301107788,133.08642570354513,130.61713070872605,129.22853890563331,308.4773802126317,302.90279588566005,289.4859954603879,267.7578608292518,240.73961316729654,212.86988174996665,187.87973873040917,167.80125808453963,153.04210203111273,142.96661342580776,136.50714034547516,132.58437821159288,130.31247580673437,129.05079387360703
2026-07-12 16:10:00,954.413,2961486.2742199996,2961486.2742199996,2168247.812083192,793238.4621368074,2961.4862742199994,2961.4862742199994,2961486.2742199996,0.007041831771770486,0.0,0.0,0.007041831771770486,0.021,0.0,0.0,129.25552653692836,129.22853890563331,182.0,310.0,129.22853890563331,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,200501480212.56937,55.6948556146026,39.22803894274444,310.0,129.25552653692836,309.4961091944582,177.58344441294759,128.67161420912353,0.0,0.0,0.0,0.0,0.0,0.0,-2.5906512628816025,-83.36546599218572,2168247.812083192,2168355.374298867,2168247.812083192,0.0,-83257.90377651085,107.56221567487228,0.0,306.90312061801416,298.1232667020673,280.6559742786912,255.85287405551065,227.77068094217856,200.77329453943662,177.86507723547166,160.26333515995313,147.79563768657428,139.5474586960871,134.40042853228923,131.34748018365167,129.61570496987653,128.67161420912353,308.4707271285585,302.9986855219381,290.1709404676901,269.37056796395643,243.20262801445557,215.7814428189766,190.76527867999997,170.30849530559726,155.0066529260257,144.38154141563777,137.4566843300037,133.1840737057411,130.67149714654835,129.25552653692836,308.50487900018015,303.0723727043561,289.9190663653249,268.47553443213644,241.64848563084377,213.82358774541595,188.74872250810887,168.50957315668862,153.56899281705938,143.32915204968975,136.73983363984038,132.7241345999522,130.39064387591614,129.09063972181792
2026-07-12 16:20:00,930.759,2888089.33146,2888089.33146,2117453.3333304385,770635.9981295615,2888.08933146,2888.08933146,2888089.33146,0.006868319638909441,0.0,0.0,0.006868319638909441,0.021,0.0,0.0,129.27921492516907,129.25552653692836,182.0,310.0,129.25552653692836,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,201721869974.72943,56.03385277075817,39.46680773918717,310.0,129.27921492516907,309.4980396281322,178.3563331810769,128.6983260819694,0.0,0.0,0.0,0.0,0.0,0.0,-2.6045804840152376,-83.57532680180874,2117453.3333304385,2117558.2637352496,2117453.3333304385,0.0,-83470.39639699738,104.9304048113554,0.0,306.97182571397644,298.3961741372349,281.21700396997704,256.6646484422388,228.70524911089825,201.6860067043725,178.65081265105016,160.87462891914987,148.23268876835562,139.83780657759362,134.5807336843164,131.4521163572218,129.6718030766346,128.6983260819694,308.47959708149466,303.0872906565979,290.407802227652,269.7715355171169,243.72019963619238,216.33488099431017,191.27885581697691,170.73443856213743,155.3285565710324,144.60604974367357,137.602167562265,133.27172436848994,130.7200024154708,129.27921492516907,308.53072318646724,303.23440190950924,290.3359357548201,269.1698252598665,242.5313212806656,214.7532406260762,189.59846602382743,169.20419827217808,154.08706867626307,143.6864992434552,136.9697161516967,132.86249246046512,130.46817902228528,129.13023187506923
2026-07-12 16:30:00,903.641,2803943.80454,2803943.80454,2059575.0361538096,744368.7683861903,2803.9438045399997,2803.9438045399997,2803943.80454,0.0066690707666314155,0.0,0.0,0.0066690707666314155,0.021,0.0,0.0,129.2988227485694,129.27921492516907,182.0,310.0,129.27921492516907,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,202907408640.35004,56.3631690667639,39.6987579317433,310.0,129.2988227485694,309.4998106125625,179.10903564593215,128.7247056811454,0.0,0.0,0.0,0.0,0.0,0.0,-2.618543682921425,-83.77919343712601,2059575.0361538096,2059676.9694714684,2059575.0361538096,0.0,-83677.26011946728,101.93331765873882,0.0,307.03670792084023,298.6572106794341,281.7568599158528,257.44915439264224,229.61163736751826,202.57394522555947,179.41734877734922,161.47249409379137,148.66112724309042,140.1230327179455,134.75819460081692,131.55526989296322,129.72717587222027,128.7247056811454,308.48396944255506,303.15944873517446,290.60751060361633,270.113307981582,244.16386029472497,216.81095490080864,191.72189218662115,171.1025827377839,155.60710736324785,144.80030830418173,137.7279095812922,133.3471224928354,130.7613053818269,129.2988227485694,308.55489228110395,303.3887675522258,290.73602398825915,269.83928463086875,243.38572344843553,215.65579585238282,190.4257554703298,169.88218479970632,154.59390476548205,144.0368316491508,137.1955146807521,132.9986184113794,130.54456438768676,129.1692654710206
2026-07-12 16:40:00,872.334,2706800.0619599996,2706800.0619599996,1993190.9973552478,713609.0646047518,2706.8000619599998,2706.8000619599998,2706800.0619599996,0.0064387072154614595,0.0,0.0,0.0064387072154614595,0.021,0.0,0.0,129.31343116454352,129.2988227485694,182.0,310.0,129.2988227485694,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,204052996624.14935,56.6813879511526,39.922891788476804,310.0,129.31343116454352,309.50142076154265,179.83771257213678,128.75048700946436,0.0,0.0,0.0,0.0,0.0,0.0,-2.632539714356255,-83.97618860898169,1993190.9973552478,1993289.4949411757,1993190.9973552478,0.0,-83877.69102305383,98.49758592784929,0.0,307.0976939936142,298.9059935181767,282.27432491637995,258.20404383932635,230.48653420508026,203.43334080204525,180.16101479366552,162.05376684771332,149.0784792102171,140.40135361845475,134.9316083653056,131.6561772809289,129.78136170601786,128.75048700946436,308.4830373980573,303.2125396663415,290.76400865932135,270.3858752155672,244.52052007139648,217.19563158858512,192.08093751995546,171.40156861730335,155.833501523951,144.9581372765452,137.82969640999613,133.40763341081274,130.79377397599927,129.31343116454352,308.57734253095225,303.5352719337533,291.1185457184242,270.4820919494709,244.20877495727873,216.52760541101864,191.2267760842325,170.5400488961458,155.0866451514067,144.37800479469286,137.4157341731786,133.13153344037897,130.61919265739596,129.2073816636413
2026-07-12 16:50:00,835.903,2593756.85482,2593756.85482,1916481.658598282,677275.1962217181,2593.75685482,2593.75685482,2593756.85482,0.006170301603622789,0.0,0.0,0.006170301603622789,0.021,0.0,0.0,129.32190384371498,129.31343116454352,182.0,310.0,129.31343116454352,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,205152443188.55994,56.986789774599984,40.13799809391874,310.0,129.32190384371498,309.5028649174386,180.53775050732403,128.77535622423363,0.0,0.0,0.0,0.0,0.0,0.0,-2.646567255559417,-84.16524721897056,1916481.658598282,1916576.1879032762,1916481.658598282,0.0,-84070.71791397617,94.52930499438662,0.0,307.1546538195788,299.14196637658836,282.76780722529816,258.9263794889408,231.32589235981712,204.25964451021073,180.87742176260386,162.61468384510377,149.4818131847994,140.67065884755596,135.09955583307527,131.7539373261069,129.83381693066144,128.77535622423363,308.4756790983468,303.24296893722624,290.86900890457,270.5757876667796,244.77324185320305,217.4706938771275,192.3392406324354,171.61733148516504,155.99701413915088,145.07176398662577,137.90235944511772,133.45002196316153,130.8154434201663,129.32190384371498,308.5979985564516,303.67360760876414,291.4824394245701,271.09592864271303,244.99687014321205,217.36423822549563,191.996942650122,171.17363337511486,155.5618971536443,144.7074795627995,137.62860730827,133.26008144809305,130.6913481989843,129.24415708807686
2026-07-12 17:00:00,793.14,2461065.8315999997,2461065.8315999997,1827102.4257548908,633963.4058451089,2461.0658316,2461.0658316,2461065.8315999997,0.005854913040886809,0.0,0.0,0.005854913040886809,0.021,0.0,0.0,129.3228662553392,129.32190384371498,182.0,310.0,129.32190384371498,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,206198151551.21808,57.2772643197828,40.342590540466354,310.0,129.3228662553392,309.5041323305848,181.2035081178532,128.7989437941878,0.0,0.0,0.0,0.0,0.0,0.0,-2.6606247659089175,-84.34506209700376,1827102.4257548908,1827192.3331939073,1827102.4257548908,0.0,-84255.15465798718,89.90743901657697,0.0,307.2073795622812,299.364335669813,283.2352072670229,259.61243615796485,232.12469387398215,205.04730118369397,181.56126179740937,163.1507283482761,149.8676292842888,140.9284406929935,135.26035507304047,131.84748466546773,129.8839003118441,128.7989437941878,308.4603183739506,303.2457295845249,290.91142960585535,270.665398136253,244.89963132029328,217.612658349815,192.47493350773965,171.7318139225393,156.08391743599665,145.13164541574065,137.93958326602606,133.47025561263914,130.823977661446,129.3228662553392,308.61674079908784,303.8033172380536,291.8262671815991,271.6778081287832,245.74549345270233,218.16024033305456,192.73067801878088,171.77792322531977,156.01559360954846,145.02222652981436,137.83203354447357,133.38289243631297,130.76018402885106,129.27909252330417
