timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-12 17:10:00,742.469,2303836.7588600004,2303836.7588600004,1722020.2899488297,581816.4689111707,2303.8367588600004,2303.8367588600004,2303836.7588600004,0.005480891482173994,0.0,0.0,0.005480891482173994,0.021,0.0,0.0,129.31471244717358,129.3228662553392,182.0,310.0,129.3228662553392,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,207180706002.7086,57.5501961118635,40.534826948125655,310.0,129.31471244717358,309.5052034208734,181.82802388679488,128.8208159537162,0.0,0.0,0.0,0.0,0.0,0.0,-2.6747104347142994,-84.51401283229242,1722020.2899488297,1722104.765316474,1722020.2899488297,0.0,-84429.53746464802,84.47536764440883,0.0,307.2555545607197,299.57197579927566,283.6737256611866,260.25742675367627,232.87663902138684,205.78944893745538,182.2060571052316,163.6564377539459,150.23172598613039,141.1717060825569,135.41200862245122,131.93555978362505,129.9308558744175,128.8208159537162,308.4346977307566,303.2137313322444,290.87578104106194,270.63046351726143,244.87002650733066,217.590635192416,192.46014102468217,171.7222059501386,156.07712398522972,145.12579249070785,137.93354794449556,133.46352300085067,130.81647964592977,129.31471244717358,308.63338607325636,303.9237337630137,292.1480700156505,272.22383546081426,246.44891368146784,218.9088171404437,193.4211259610648,172.34681573674456,156.44282459539363,145.3186115846752,138.02350655320146,133.49833959291863,130.82469796798003,129.31159929434963
2026-07-12 17:20:00,681.838,2115702.40372,2115702.40372,1597341.895338696,518360.50838130387,2115.70240372,2115.70240372,2115702.40372,0.0050330905995743195,0.0,0.0,0.0050330905995743195,0.021,0.0,0.0,129.29558075631144,129.31471244717358,182.0,310.0,129.31471244717358,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,208088355913.01874,57.80232108694965,40.71240831056885,310.0,129.29558075631144,309.50604368314623,182.40265170245226,128.84046615294935,0.0,0.0,0.0,0.0,0.0,0.0,-2.6888221141828437,-84.67007681126545,1597341.895338696,1597419.9273281824,1597341.895338696,0.0,-84592.04482177901,78.03198948643694,0.0,307.2987065591944,299.763290387789,284.07959028929673,260.8551203681357,233.57372787182203,206.4775304541728,182.80384324409047,164.12517254295548,150.56904438018705,141.39687998029564,135.55214756401975,132.01667751375166,129.97379696113657,128.84046615294935,308.3955332721335,303.13679354745733,290.7405008974621,270.43832448062926,244.64505230126682,217.36479614392223,192.25932781702755,171.5599954454216,155.9556162767161,145.03979992367414,137.87492002924336,133.4241240704609,130.7896318089439,129.29558075631144,308.6476568940499,304.0338920980041,292.4451591693898,272.72887295714577,247.0997781738635,219.60142721272823,194.05980057746063,172.87285147680961,156.83764922847567,145.59227517770674,138.20004107074476,133.60449734306522,130.88371114698583,129.34098803539348
2026-07-12 17:30:00,608.612,1888486.5192799997,1888486.5192799997,1448193.5082640802,440293.0110159195,1888.4865192799996,1888.4865192799996,1888486.5192799997,0.004492092629116616,0.0,0.0,0.004492092629116616,0.021,0.0,0.0,129.26357231543096,129.29558075631144,182.0,310.0,129.29558075631144,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,208906427776.57697,58.02956327127138,40.87246376196802,310.0,129.26357231543096,309.50659126601175,182.91673241017088,128.8573104138041,0.0,0.0,0.0,0.0,0.0,0.0,-2.7029572354921996,-84.81072785613647,1448193.5082640802,1448263.8337865155,1448193.5082640802,0.0,-84740.40233370103,70.32552243543614,0.0,307.3361372839999,299.93600362792733,284.44766650872305,261.3973291198209,234.20572099188144,207.10081733398374,183.34480049164404,164.5488601100717,150.8735064086379,141.59971094800156,135.67797929697588,132.08910152023472,130.0116947450009,128.8573104138041,308.337993985047,303.00025104754667,290.4756408946171,270.04524678920416,244.17399517052033,216.88530225452354,191.82941656054493,171.211529794227,155.69520846071302,144.85746516128557,137.7534906372281,133.345934654677,130.73994745855396,129.26357231543096,308.65913233705913,304.13239707579385,292.71381904929876,273.18609369621356,247.68860432787096,220.22730624773735,194.63620590128454,173.34694498183748,157.19292587276158,145.838035654832,138.35812425890254,133.699119586646,130.93585942931105,129.36646716489912
2026-07-12 17:40:00,519.6,1612287.6239999998,1612287.6239999998,1268847.666449937,343439.9575500628,1612.2876239999998,1612.2876239999998,1612287.6239999998,0.0038344357481979977,0.0,0.0,0.0038344357481979977,0.021,0.0,0.0,129.21723172098947,129.26357231543096,182.0,310.0,129.26357231543096,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,209616813303.68967,58.22689258435824,41.01145042227793,310.0,129.21723172098947,309.5067291181463,183.35753113921248,128.87068853146718,0.0,0.0,0.0,0.0,0.0,0.0,-2.7171127101590997,-84.93284800139963,1268847.666449937,1268908.7265225686,1268847.666449937,0.0,-84871.78792876797,61.06007263166248,0.0,307.3668199578126,300.0868582795006,284.77093110118545,261.87325467828657,234.75949617310903,207.64587623141716,183.81686960991775,164.91774920691122,151.13787490897658,141.7752008090202,135.78625807064333,132.1508338608019,130.04337623191077,128.87068853146718,308.25503871857217,302.78318795334894,290.0408784247663,269.39569803855306,243.39586861569737,216.09530567530922,191.12367180553647,170.6420564240119,155.27210662052485,144.5635978191803,137.56012871043757,133.22376094218345,130.66460937897938,129.21723172098947,308.66717036119894,304.2172350152845,292.9489127636837,273.5864452042261,248.20323653879476,220.773031769332,195.13755163882797,173.7582403166713,157.50026580592558,146.0498975556089,138.4937460579103,133.77967362244036,130.9796216010374,129.38716317385905
2026-07-12 17:50:00,411.617,1277222.8539800004,1277222.8539800001,1053436.4561494484,223786.39783055172,1277.22285398,1277.2228539800003,1277222.8539800001,0.003036797338326933,0.0,0.0,0.003036797338326933,0.021,0.0,0.0,129.15573951523794,129.21723172098947,182.0,310.0,129.21723172098947,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,210197885509.25726,58.38830153034924,41.12513698002497,310.0,129.15573951523794,309.5062142791556,183.71057790920568,128.8798832201002,0.0,0.0,0.0,0.0,0.0,0.0,-2.7312848288933513,-85.03271240550897,1053436.4561494484,1053486.388351503,1053436.4561494484,0.0,-84982.78020345431,49.93220205466787,0.0,307.3892668515913,300.2112368564052,285.0398919222108,262.26886614859285,235.21853427911682,208.09623243390806,184.20558479101456,165.22036465952635,151.35377573613647,141.91765245189964,135.873334237669,132.19965562341957,130.06755334508568,128.8798832201002,308.13688850809285,302.45675837552017,289.38479710727347,268.4237693125362,242.24295982509295,214.93562572253492,190.09647264848306,169.8198117415085,154.66600944358274,144.14615078709366,137.28814380100675,133.05410047579986,130.56188540051556,129.15573951523794,308.67079464461926,304.2855405960502,293.1434584076099,273.91819485572637,248.62853070275645,221.22242228703954,195.54884435143916,174.09431746237897,157.7502756053635,146.22127523170917,138.60257756829532,133.84346829623243,131.01340476852528,129.4021736634732
2026-07-12 18:00:00,283.939,881045.6806600001,881045.6806600001,798889.0286570968,82156.65200290328,881.04568066,881.04568066,881045.6806600001,0.0020941215258639422,0.0,0.0,0.0020941215258639422,0.021,0.0,0.0,129.07932367532123,129.15573951523794,182.0,310.0,129.15573951523794,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,210626177228.894,58.50727145247056,41.20893209335258,310.0,129.07932367532123,309.50446982999154,183.96142699009448,128.8842283738338,0.0,0.0,0.0,0.0,0.0,0.0,-2.745469208802161,-85.10627945285361,798889.0286570968,798925.812180769,798889.0286570968,0.0,-85069.49592918134,36.783523672274896,0.0,307.4014405770645,300.30299280286886,285.24263594296275,262.5674061815634,235.563897665487,208.43364301842877,184.49540192140466,165.4446992910029,151.51265319427083,142.0213702791803,135.93563118824562,132.23343273298377,130.08300900691665,128.8842283738338,307.972028468378,301.9883069537092,288.4560628558283,267.0708741272514,240.661539414047,213.36457403944996,188.71967123356876,168.72805088695765,153.86816007211436,143.60119600155565,136.93615160842677,132.83671330414631,130.4319336828456,129.07932367532123,308.66858324418325,304.3334759841367,293.2886289979894,274.1673533001432,248.94728848740579,221.55784038928428,195.85430956275002,174.34250972316966,157.9336380825023,146.34579883345955,138.68052708196655,133.88801346357042,131.03576376306225,129.4106948526655
2026-07-12 18:10:00,146.41,454301.44539999985,454301.44539999997,454301.44539999985,1.1641532182693481e-10,454.3014454,454.30144539999986,454301.44539999997,0.001079360742971935,0.0,0.0,0.001079360742971935,0.021,0.0,0.0,128.9951907904955,129.07932367532123,182.0,310.0,129.07932367532123,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,210884431757.7079,58.579008821585525,41.259459494460586,310.0,128.9951907904955,309.49990386635744,184.10504518028776,128.88338450700084,0.0,0.0,0.0,0.0,0.0,0.0,-2.7596609743286025,-85.15059315865273,515552.650995542,515574.80784844153,515552.650995542,0.0,-85128.43630575319,22.156852899541263,0.0,307.40109866469845,300.3557194401652,285.36788303823477,262.75427786386797,235.78024694544249,208.644260977579,184.67520293572895,165.5826259797415,151.6090094405195,142.08287090162906,135.97106306894474,132.25097627298078,130.08909499754196,128.88338450700084,307.7576002831138,301.37882591900825,287.2806688374208,265.3995300085139,238.74538995852922,211.49079396440342,187.09906806393025,167.45738984636915,152.94874658127588,142.978834067918,136.53755385462165,132.5926135056818,130.28732968907335,128.9951907904955,308.65882358849655,304.35698948253213,293.37599379477507,274.3218225857857,249.14590016203562,221.7664122262012,196.0432672377166,174.49483093975098,158.0448678646584,146.4199601381242,138.72548411094033,133.91210554457285,131.04604421466732,129.41238607772524
2026-07-12 18:20:00,36.621,113632.76573999999,113632.76574,113632.76573999999,1.4551915228366852e-11,113.63276574,113.63276573999998,113632.76574,0.0002698528086914356,0.0,0.0,0.0002698528086914356,0.021,0.0,0.0,128.92283254019833,128.9951907904955,182.0,310.0,128.9951907904955,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,210983570847.8674,58.606547457740945,41.27885602003937,310.0,128.92283254019833,309.4886076800599,184.16370966222323,128.8779268413852,0.0,0.0,0.0,0.0,0.0,0.0,-2.7738555724533014,-85.16758874818987,250390.90788594692,250399.4056807155,250390.90788594692,0.0,-85159.09095342128,8.497794768583844,0.0,307.38773813839856,300.3688375318321,285.4166629965744,262.83325474284254,235.87392864219908,208.73585572173067,184.7528097423966,165.64099703658144,151.648240188521,142.10605444212425,135.98225573851943,132.25395074859688,130.08681258984336,128.8779268413852,307.53849042457176,300.77495073174265,286.1565159269265,263.8422795674428,236.994953243205,209.80541302014365,185.65961262432893,166.34041958183522,152.14749435566534,142.44029108116143,136.19452952472247,132.38328987102312,130.16341845748607,128.92283254019833,308.640816050333,304.3555782181999,293.4061499356384,274.38490135869216,249.23074782490684,221.85667015569672,196.1248764276091,174.55971642117888,158.09088288494715,146.4489326125559,138.74103461730425,133.91807563825333,131.0456798236272,129.40808726586647
2026-07-12 18:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210934175806.00745,58.592826612779845,41.26919189873908,,,309.46072085416205,184.1483229872896,128.8680539662677,0.0,0.0,0.0,0.0,0.0,0.0,-2.788048754797735,-85.15909406660015,0.0,2834.0243000087503,0.0,0.0,-82325.06976659139,2834.0243000087503,0.0,307.3600608737399,300.3418603965469,285.39117730613043,262.8100216397728,235.85338451900097,208.71801831896437,184.7373643136866,165.62745770455834,151.63609639109092,142.09486230536558,135.97167433813067,132.24374117766695,130.0768191507831,128.8680539662677,307.53849042457176,300.77495073174265,286.1565159269265,263.8422795674428,236.994953243205,209.80541302014365,185.65961262432893,166.34041958183522,152.14749435566534,142.44029108116143,136.19452952472247,132.38328987102312,130.16341845748607,128.92283254019833,308.6130137914957,304.32820340944295,293.37986731475297,274.3605160393223,249.2088714718951,221.83752410489367,196.10829679891594,174.5452875926354,158.07809654685317,146.43730735250577,138.7301780795196,133.90770010166594,131.03559075533266,129.39816151707493
2026-07-12 18:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210884785690.8473,58.57910713634647,41.259528741345754,,,309.43283680997234,184.13293784694238,128.85818207578643,0.0,0.0,0.0,0.0,0.0,0.0,-2.802240521503146,-85.15060023246723,0.0,2833.7416322068166,0.0,0.0,-82316.85860026041,2833.7416322068166,0.0,307.33238636987784,300.31488595219525,285.3656941577999,262.78679085406065,235.83284244488289,208.7001826952527,184.72192042542372,165.6139197228554,151.6239538047883,142.083671284818,135.96109399304123,132.2335326249526,130.06682670838316,128.85818207578643,307.53849042457176,300.77495073174265,286.1565159269265,263.8422795674428,236.994953243205,209.80541302014365,185.65961262432893,166.34041958183522,152.14749435566534,142.44029108116143,136.19452952472247,132.38328987102312,130.16341845748607,128.92283254019833,308.5852143059277,304.30083133130177,293.3535873155002,274.33613315227313,249.18699730087715,221.8183799636955,196.09171882380866,174.53086020313546,158.0653114839741,146.4256832518652,138.71932262447493,133.89732559984634,131.02550269323572,129.38823675819282
2026-07-12 18:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210835400501.89557,58.565389028304324,41.24986654776325,,,309.40495554721326,184.11755424102856,128.84831116984327,0.0,0.0,0.0,0.0,0.0,0.0,-2.8164308727107636,-85.1421072457065,0.0,2833.4589928378555,0.0,0.0,-82308.64825286865,2833.4589928378555,0.0,307.3047146265369,300.28791419850876,285.34021355132927,262.7635623854749,235.81230241964045,208.68234885041812,184.70647807745428,165.60038309133793,151.61181242949232,142.07248138037016,135.95051470314584,132.22332509035226,130.0568352625441,128.84831116984327,307.53849042457176,300.77495073174265,286.1565159269265,263.8422795674428,236.994953243205,209.80541302014365,185.65961262432893,166.34041958183522,152.14749435566534,142.44029108116143,136.19452952472247,132.38328987102312,130.16341845748607,128.92283254019833,308.5574175933526,304.2734619835037,293.3273099376185,274.31175269730204,249.16512531163542,221.79923773191186,196.0751425021225,174.51643425253562,158.0525276961827,146.41406031051835,138.70846825206232,133.8869521326914,131.01541563723598,129.3783129891214
2026-07-12 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210786020238.66068,58.551672288516855,41.24020531789538,,,309.3770770656073,184.10217216939503,128.83844124834,0.0,0.0,0.0,0.0,0.0,0.0,-2.8306198085618024,-85.13361510623339,0.0,2833.1763814103906,0.0,0.0,-82300.438724823,2833.1763814103906,0.0,307.2770456434416,300.2609451352189,285.3147354864648,262.74033623378443,235.79176444306927,208.66451678428328,184.69103726962467,165.58684780987124,151.5996722650822,142.0612925919107,135.9399364683393,132.21311857376443,130.0468448131666,128.83844124834,307.53849042457176,300.77495073174265,286.1565159269265,263.8422795674428,236.994953243205,209.80541302014365,185.65961262432893,166.34041958183522,152.14749435566534,142.44029108116143,136.19452952472247,132.38328987102312,130.16341845748607,128.92283254019833,308.5296236534934,304.2460953657764,293.30103518084627,274.28737467416636,249.1432555039522,221.78009740935212,196.05856783369234,174.50200974069233,158.03974518335184,146.40243852834982,138.69761496217376,133.87657970009784,131.00532958723315,129.36839020976205
2026-07-12 19:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210736644900.65143,58.53795691684762,41.23054505164605,,,309.34920136487676,184.08679163188876,128.82857231117842,0.0,0.0,0.0,0.0,0.0,0.0,-2.844807329197463,-85.12512381396326,0.0,2832.893798551886,0.0,0.0,-82292.23001541138,2832.893798551886,0.0,307.24937942031664,300.2339787620571,285.28925996295305,262.71711239875793,235.7712285149649,208.64668649667067,184.67559800178122,165.57331387832068,151.5875333114372,142.0501049193284,135.92935928851637,132.20291307508757,130.03685536015118,128.82857231117842,307.53849042457176,300.77495073174265,286.1565159269265,263.8422795674428,236.994953243205,209.80541302014365,185.65961262432893,166.34041958183522,152.14749435566534,142.44029108116143,136.19452952472247,132.38328987102312,130.16341845748607,128.92283254019833,308.5018324860736,304.2187314778475,293.27476304492205,274.26299908262354,249.12138787760978,221.76095899582597,196.04199481835337,174.48758666746207,158.0269639453543,146.39081790524395,138.6867627547013,133.86620830196256,130.9952445431269,129.3584684200159
2026-07-12 19:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210687274487.37622,58.52424291316006,41.22088574891908,,,309.32132844474427,184.0714126283567,128.8187043582604,0.0,0.0,0.0,0.0,0.0,0.0,-2.858993434758932,-85.11663336881165,0.0,2832.61124346577,0.0,0.0,-82284.02212534587,2832.61124346577,0.0,307.22171595688644,300.20701507875503,285.2637869805404,262.69389088016436,235.750694635123,208.62885798740288,184.66016027377034,165.55978129655162,151.57539556843648,142.0389183625119,135.91878316357182,132.19270859422014,130.0268669033985,128.8187043582604,307.53849042457176,300.77495073174265,286.1565159269265,263.8422795674428,236.994953243205,209.80541302014365,185.65961262432893,166.34041958183522,152.14749435566534,142.44029108116143,136.19452952472247,132.38328987102312,130.16341845748607,128.92283254019833,308.4740440908164,304.1913703194446,293.2484935295843,274.2386259224308,249.09952243239056,221.7418224911429,196.0254234559406,174.47316503270133,158.014183982063,146.37919844108507,138.67591162953696,133.85583793818236,130.98516050481686,129.34854761978443
2026-07-12 19:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210637908998.3439,58.51053027731775,41.211227409618374,,,309.2934583049323,184.0560351586459,128.8088373894877,0.0,0.0,0.0,0.0,0.0,0.0,-2.8731781253873807,-85.10814377069389,0.0,2832.328716830365,0.0,0.0,-82275.81505386352,2832.328716830365,0.0,307.19405525287567,300.1800540850443,285.2383165389731,262.6706716777726,235.73016280333925,208.6110312563025,184.64472408543844,165.54625006442944,151.56325903595933,142.02773292134995,135.90820809340045,132.18250513106065,130.01687944280926,128.8088373894877,307.53849042457176,300.77495073174265,286.1565159269265,263.8422795674428,236.994953243205,209.80541302014365,185.65961262432893,166.34041958183522,152.14749435566534,142.44029108116143,136.19452952472247,132.38328987102312,130.16341845748607,128.92283254019833,308.4462584674453,304.16401189029506,293.2222266345715,274.21425519334565,249.07765916807693,221.72268789511241,196.00885374628928,174.4587448362667,158.0014052933507,146.36758013575766,138.66506158657285,133.84546860865407,130.97507747220277,129.3386278089688
2026-07-12 19:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210588548433.0631,58.4968190091842,41.20157003364779,,,309.26559094516347,184.0406592226033,128.79897140476228,0.0,0.0,0.0,0.0,0.0,0.0,-2.8873614012239686,-85.09965501952546,0.0,2832.046218205054,0.0,0.0,-82267.6088013204,2832.046218205054,0.0,307.16639730800904,300.1530957806565,285.2128486379978,262.6474547913515,235.70963301940932,208.59320630319218,184.62928943663192,165.53272018181949,151.55112371388506,142.01654859573128,135.897634077897,132.1723026855076,130.00689297828404,128.79897140476228,307.53849042457176,300.77495073174265,286.1565159269265,263.8422795674428,236.994953243205,209.80541302014365,185.65961262432893,166.34041958183522,152.14749435566534,142.44029108116143,136.19452952472247,132.38328987102312,130.16341845748607,128.92283254019833,308.4184756156835,304.1366561901269,293.1959623596222,274.18988689512554,249.05579808445125,221.70355520754418,195.99228568923434,174.44432607801457,157.98862787909033,146.3559629891461,138.65421262570095,133.83510031327455,130.96499544518434,129.3287089874704
2026-07-12 19:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210539192791.04272,58.483109108622976,41.191913620911244,,,309.2377263651603,184.02528482007597,128.78910640398593,0.0,0.0,0.0,0.0,0.0,0.0,-2.9015432624098385,-85.09116711522185,0.0,2831.7637479122786,0.0,0.0,-82259.40336730957,2831.7637479122786,0.0,307.13874212201114,300.12614016532325,285.187383277361,262.62424022067006,235.6891052831289,208.5753831278945,184.6138563271972,165.51919164858717,151.53898960209287,142.0053653855446,135.8870611169564,132.16210125745948,129.99690750972354,128.78910640398593,307.53849042457176,300.77495073174265,286.1565159269265,263.8422795674428,236.994953243205,209.80541302014365,185.65961262432893,166.34041958183522,152.14749435566534,142.44029108116143,136.19452952472247,132.38328987102312,130.16341845748607,128.92283254019833,308.3906955352548,304.10930321866755,293.16970070447496,274.1655210275277,249.03393918129603,221.68442442824784,195.9757192846111,174.4299087578016,157.97585173915476,146.34434700113476,138.6433647468134,133.82473305194068,130.9549144236612,129.3187911551906
2026-07-12 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210489842071.79153,58.46940057549765,41.18225817131265,,,309.20986456464544,184.00991195091092,128.7792423870605,0.0,0.0,0.0,0.0,0.0,0.0,-2.9157237090861217,-85.08268005769847,0.0,2831.4813057148276,0.0,0.0,-82251.19875198364,2831.4813057148276,0.0,307.11108969460673,300.09918723877627,285.1619204568093,262.60102796549717,235.66857959429367,208.55756173023212,184.59842475698073,165.5056644645979,151.5268567004621,141.9941832906787,135.8764892104734,132.15190084681484,129.98692303702842,128.7792423870605,307.53849042457176,300.77495073174265,286.1565159269265,263.8422795674428,236.994953243205,209.80541302014365,185.65961262432893,166.34041958183522,152.14749435566534,142.44029108116143,136.19452952472247,132.38328987102312,130.16341845748607,128.92283254019833,308.3629182258822,304.0819529756449,293.1434416688682,274.14115759030994,249.01208245839376,221.66529555703292,195.95915453225464,174.41549287548435,157.96307687341698,146.33273217160823,138.6325179498023,133.81436682454932,130.94483440753316,129.30887431203072
2026-07-12 20:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210440496274.81848,58.4556934096718,41.1726036847559,,,309.1820055433415,183.9945406149552,128.76937935388793,0.0,0.0,0.0,0.0,0.0,0.0,-2.929902741393933,-85.07419384687081,0.0,2831.1988917825074,0.0,0.0,-82242.9949550883,2831.1988917825074,0.0,307.0834400255205,300.0722370007472,285.13646017608903,262.57781802560186,235.64805595269942,208.53974211002776,184.58299472582902,165.49213862971712,151.514725008872,141.98300231102235,135.86591835834287,132.14170145347222,129.97693956009937,128.76937935388793,307.53849042457176,300.77495073174265,286.1565159269265,263.8422795674428,236.994953243205,209.80541302014365,185.65961262432893,166.34041958183522,152.14749435566534,142.44029108116143,136.19452952472247,132.38328987102312,130.16341845748607,128.92283254019833,308.33514368728953,304.05460546078666,293.117185252541,274.11679658322953,248.99022791552682,221.64616859370912,195.94259143200023,174.40107843091928,157.9503032817498,146.3211185004508,138.6216722345597,133.80400163099733,130.93475539669987,129.2989584578921
2026-07-12 20:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210391155399.6324,58.441987611009,41.16295016114492,,,309.15414930097126,183.97917081205588,128.75951730437006,0.0,0.0,0.0,0.0,0.0,0.0,-2.9440803594743756,-85.06570848265434,0.0,2830.9165058273647,0.0,0.0,-82234.79197682698,2830.9165058273647,0.0,307.05579311447724,300.04528945096774,285.11100243494695,262.5546104007531,235.62753435814184,208.52192426710408,184.5675662335885,165.4786141438102,151.5025945272019,141.97182244646427,135.85534856045962,132.1315030773301,129.96695707883705,128.75951730437006,307.53849042457176,300.77495073174265,286.1565159269265,263.8422795674428,236.994953243205,209.80541302014365,185.65961262432893,166.34041958183522,152.14749435566534,142.44029108116143,136.19452952472247,132.38328987102312,130.16341845748607,128.92283254019833,308.30737191920014,304.02726067382054,293.09093145523155,274.0924380060442,248.96837555247782,221.62704353808616,195.926029983683,174.3866654239631,157.93753096402617,146.30950598754714,138.61082760097773,133.79363747118168,130.92467739106115,129.2890435926761
2026-07-12 20:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210341819445.74243,58.4282831793729,41.15329760038367,,,309.1262958372573,183.96380254206,128.74965623840882,0.0,0.0,0.0,0.0,0.0,0.0,-2.9582565634685363,-85.05722396496456,0.0,2830.634148375204,0.0,0.0,-82226.58981658936,2830.634148375204,0.0,307.02814896120174,300.01834458916977,285.0855472331296,262.53140509072,235.60701481041679,208.5041082012838,184.55213928010568,165.46509100674265,151.49046525533115,141.9606436968933,135.8447798167185,132.12130571828712,129.95697559314218,128.74965623840882,307.53849042457176,300.77495073174265,286.1565159269265,263.8422795674428,236.994953243205,209.80541302014365,185.65961262432893,166.34041958183522,152.14749435566534,142.44029108116143,136.19452952472247,132.38328987102312,130.16341845748607,128.92283254019833,308.2796029213376,303.99991861447415,293.06468027667864,274.0680818585113,248.9465253690291,221.6079203899736,195.90947018713814,174.3722538544724,157.92475992011893,146.29789463278152,138.5999840489485,133.78327434499914,130.91460039051668,129.27912971628407
2026-07-12 20:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210292488412.65753,58.41458011462709,41.143646002376066,,,309.0984451519224,183.94843580481466,128.7397961559061,0.0,0.0,0.0,0.0,0.0,0.0,-2.972431353517489,-85.04874029371697,0.0,2830.3518188837916,0.0,0.0,-82218.38847483318,2830.3518188837916,0.0,307.0005075654188,299.991402415085,285.06009457038357,262.50820209527143,235.58649730932,208.48629391238958,184.53671386522706,165.45156921837992,151.47833719313905,141.9494660621982,135.83421212701444,132.11110937624176,129.94699510291548,128.7397961559061,307.53849042457176,300.77495073174265,286.1565159269265,263.8422795674428,236.994953243205,209.80541302014365,185.65961262432893,166.34041958183522,152.14749435566534,142.44029108116143,136.19452952472247,132.38328987102312,130.16341845748607,128.92283254019833,308.25183669342545,303.97257928247575,293.03843171662095,274.0437281403885,248.92467736496337,221.5887991491813,195.89291204220092,174.35784372230378,157.9119901499012,146.28628443603858,138.58914157836418,133.77291225234669,130.90452439496624,129.26921682861746
2026-07-12 20:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210243162299.88666,58.40087841663518,41.13399536702605,,,309.07059724468934,183.93307060016696,128.72993705676382,0.0,0.0,0.0,0.0,0.0,0.0,-2.9866047297622935,-85.04025746882704,0.0,2830.069517370328,0.0,0.0,-82210.18795145671,2830.069517370328,0.0,306.9728689268532,299.9644629284452,285.03464444645556,262.48500141417657,235.56598185464733,208.4684814002443,184.52128998879917,165.43804877858744,151.466210340505,141.93828954226782,135.82364549124225,132.10091405109267,129.93701560805766,128.72993705676382,307.53849042457176,300.77495073174265,286.1565159269265,263.8422795674428,236.994953243205,209.80541302014365,185.65961262432893,166.34041958183522,152.14749435566534,142.44029108116143,136.19452952472247,132.38328987102312,130.16341845748607,128.92283254019833,308.2240732351874,303.9452426775528,293.0121857747974,274.01937685143344,248.90283154006315,221.56967981551878,195.87635554870656,174.34343502731386,157.8992216532458,146.2746753972027,138.5783001891169,133.7625511931213,130.89444940430968,129.25930492957758
2026-07-12 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210193841106.93918,58.387178085260885,41.124345694237626,,,309.0427521152808,183.91770692796408,128.72007894088392,0.0,0.0,0.0,0.0,0.0,0.0,-3.000776692343995,-85.0317754902103,0.0,2829.787244411549,0.0,0.0,-82201.98824579874,2829.787244411549,0.0,306.9452330452298,299.93752612898226,285.0091968610922,262.4618030472044,235.5454684461946,208.45067066467055,184.5058676506686,165.42452968723074,151.45408469730833,141.92711413699095,135.81307990929685,132.09071974273837,129.92703710846948,128.72007894088392,307.53849042457176,300.77495073174265,286.1565159269265,263.8422795674428,236.994953243205,209.80541302014365,185.65961262432893,166.34041958183522,152.14749435566534,142.44029108116143,136.19452952472247,132.38328987102312,130.16341845748607,128.92283254019833,308.1963125463469,303.9179087994334,292.9859424509465,273.9950279914036,248.880987894111,221.55056238879604,195.85980070649032,174.32902776935927,157.8864544300258,146.26306751615851,138.56745988109878,133.75219116721988,130.88437541844667,129.24939401906593
2026-07-12 21:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210144524833.32413,58.37347912036781,41.11469698391473,,,309.01490976341967,183.9023447880531,128.7102218081683,0.0,0.0,0.0,0.0,0.0,0.0,-3.014947241403626,-85.02329435778229,0.0,2829.504999363504,0.0,0.0,-82193.78935841878,2829.504999363504,0.0,306.91759992027363,299.910592016428,284.9837518140403,262.43860699412414,235.5249570837577,208.43286170549118,184.4904468506818,165.41101194417533,151.4419602634284,141.91593984625638,135.8025153810731,132.08052645107747,129.91705960405162,128.7102218081683,307.53849042457176,300.77495073174265,286.1565159269265,263.8422795674428,236.994953243205,209.80541302014365,185.65961262432893,166.34041958183522,152.14749435566534,142.44029108116143,136.19452952472247,132.38328987102312,130.16341845748607,128.92283254019833,308.1685546266277,303.8905776478453,292.9597017448071,273.97068156005685,248.8591464268895,221.5314468688226,195.84324751538756,174.31462194829675,157.87368848011414,146.25146079279048,138.55662065420202,133.74183217453927,130.87430243727707,129.23948409698386
2026-07-12 21:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210095213478.55078,58.35978152181966,41.10504923596136,,,308.98707018882874,183.88698418028125,128.70036565851896,0.0,0.0,0.0,0.0,0.0,0.0,-3.029116377082202,-85.0148140714585,0.0,2829.2227825485897,0.0,0.0,-82185.59128890991,2829.2227825485897,0.0,306.8899695517095,299.88366059051435,284.9583093050465,262.41541325470496,235.50444776713243,208.41505452252895,184.4750275886854,165.39749554928667,151.4298370387446,141.904766669953,135.79195190646598,132.07033417600857,129.90708309470486,128.70036565851896,307.53849042457176,300.77495073174265,286.1565159269265,263.8422795674428,236.994953243205,209.80541302014365,185.65961262432893,166.34041958183522,152.14749435566534,142.44029108116143,136.19452952472247,132.38328987102312,130.16341845748607,128.92283254019833,308.14079947575357,303.86324922251663,292.933463656118,273.9463375571507,248.8373071381814,221.51233325540844,195.82669597523358,174.30021756398284,157.86092380338383,146.23985522698314,138.5457825083188,133.73147421497657,130.86423046070058,129.22957516323282
2026-07-12 21:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210045907042.1284,58.34608528948011,41.0954024502815,,,308.9592333912309,183.87162510449565,128.69051049183787,0.0,0.0,0.0,0.0,0.0,0.0,-3.043284099520728,-85.00633463115449,0.0,2828.9405938314885,0.0,0.0,-82177.394037323,2828.9405938314885,0.0,306.86234193926236,299.8567318509733,284.93286933385747,262.39222182871595,235.48394049611474,208.39724911560668,184.45960986452602,165.38398050243032,151.41771502313634,141.89359460796967,135.7813894853704,132.06014291743028,129.89710758032996,128.69051049183787,307.53849042457176,300.77495073174265,286.1565159269265,263.8422795674428,236.994953243205,209.80541302014365,185.65961262432893,166.34041958183522,152.14749435566534,142.44029108116143,136.19452952472247,132.38328987102312,130.16341845748607,128.92283254019833,308.11304709344796,303.83592352317515,292.90722818461813,273.9219959824429,248.81547002776924,221.4932215483632,195.8101460858635,174.2858146162743,157.84816039970784,146.22825081862104,138.53494544334123,133.72111728842867,130.8541594886171,129.21966721771417
2026-07-12 21:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209996605523.56638,58.332390423212885,41.085756626779165,,,308.93139937034897,183.85626756054347,128.68065630802693,0.0,0.0,0.0,0.0,0.0,0.0,-3.057450408860192,-84.99785603678583,0.0,2828.6584334329673,0.0,0.0,-82169.19760335286,2828.6584334329673,0.0,306.8347170826572,299.82980579753666,284.9074319002201,262.36903271592627,235.46343527050055,208.37944548454726,184.4441936780502,165.37046680347188,151.405594216483,141.88242366019523,135.7708281176812,132.04995267524126,129.8871330608277,128.68065630802693,307.53849042457176,300.77495073174265,286.1565159269265,263.8422795674428,236.994953243205,209.80541302014365,185.65961262432893,166.34041958183522,152.14749435566534,142.44029108116143,136.19452952472247,132.38328987102312,130.16341845748607,128.92283254019833,308.08529747943487,303.80860054954894,292.88099533004606,273.8976568356912,248.7936350954357,221.47411174749678,195.7935978471128,174.27141310502793,157.83539826895924,146.21664756758872,138.52410945916162,133.71076139479254,130.8440895209265,129.2097602603295
2026-07-12 21:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209947308922.37402,58.31869692288167,41.076111765358355,,,308.903568125906,183.84091154827192,128.67080310698816,0.0,0.0,0.0,0.0,0.0,0.0,-3.0716153052415707,-84.98937828826801,0.0,2828.3763010141847,0.0,0.0,-82161.00198725383,2828.3763010141847,0.0,306.80709498161906,299.80288242993635,284.88199700388117,262.34584591610513,235.44293209008583,208.36164362917347,184.42877902910462,165.35695445227685,151.39347461866402,141.87125382651854,135.76026780329337,132.03976344934011,129.87715953609884,128.67080310698816,307.53849042457176,300.77495073174265,286.1565159269265,263.8422795674428,236.994953243205,209.80541302014365,185.65961262432893,166.34041958183522,152.14749435566534,142.44029108116143,136.19452952472247,132.38328987102312,130.16341845748607,128.92283254019833,308.05755063343787,303.7812803013659,292.85476509214095,273.8733201166532,248.77180234096352,221.45500385261897,195.77705125881678,174.2570130301003,157.82263741101107,146.20504547377084,138.5132745556721,133.70040653396518,130.83402055752848,129.19985429098008
2026-07-12 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209898017238.06073,58.3050047883502,41.066467865923066,,,308.8757396576249,183.82555706752822,128.66095088862355,0.0,0.0,0.0,0.0,0.0,0.0,-3.0857787888058232,-84.98090138551667,0.0,2828.0941966942482,0.0,0.0,-82152.80718882242,2828.0941966942482,0.0,306.77947563587287,299.7759617479045,284.85656464458754,262.3226614290218,235.42243095466654,208.34384354930816,184.41336591753586,165.3434434487108,151.38135622955883,141.8600851068285,135.7497085421019,132.0295752396255,129.86718700604422,128.66095088862355,307.53849042457176,300.77495073174265,286.1565159269265,263.8422795674428,236.994953243205,209.80541302014365,185.65961262432893,166.34041958183522,152.14749435566534,142.44029108116143,136.19452952472247,132.38328987102312,130.16341845748607,128.92283254019833,308.02980655518087,303.75396277835426,292.82853747064166,273.84898582508686,248.74997176413538,221.43589786353968,195.76050632081095,174.24261439134824,157.80987782573638,146.19344453705193,138.50244073276488,133.6900527058436,130.82395259832296,129.1899493095675
2026-07-12 22:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209848730470.13605,58.291314019482236,41.05682492837736,,,308.8479139652285,183.81020411815962,128.6510996528351,0.0,0.0,0.0,0.0,0.0,0.0,-3.099940859693898,-84.9724253284473,0.0,2827.812120642935,0.0,0.0,-82144.61320780436,2827.812120642935,0.0,306.75185904514376,299.749043751173,284.831134822086,262.29947925444554,235.4019318640386,208.3260452447743,184.3979543431906,165.32993379263925,151.36923904904688,141.84891750101403,135.73915033400175,132.019388045996,129.8572154705646,128.6510996528351,307.53849042457176,300.77495073174265,286.1565159269265,263.8422795674428,236.994953243205,209.80541302014365,185.65961262432893,166.34041958183522,152.14749435566534,142.44029108116143,136.19452952472247,132.38328987102312,130.16341845748607,128.92283254019833,308.0020652443875,303.7266479802419,292.802312465287,273.82465396074986,248.72814336473414,221.4167937800688,195.74396303293045,174.22821718862846,157.7971195130082,146.18184475731653,138.49160799033226,133.6796999103248,130.81388564320977,129.1800453159932
2026-07-12 22:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209799448618.1095,58.27762461614153,41.04718295262527,,,308.82009104843996,183.79485270001337,128.64124939952478,0.0,0.0,0.0,0.0,0.0,0.0,-3.114101518046727,-84.96395011697554,0.0,2827.5300727250433,0.0,0.0,-82136.4200442505,2827.5300727250433,0.0,306.7242452091569,299.7221284394741,284.80570753612346,262.2762993921456,235.38143481799804,208.30824871539468,184.38254430591547,165.31642548392793,151.35712307700763,141.83775100896398,135.72859317888785,132.0092018683504,129.84724492956076,128.64124939952478,307.53849042457176,300.77495073174265,286.1565159269265,263.8422795674428,236.994953243205,209.80541302014365,185.65961262432893,166.34041958183522,152.14749435566534,142.44029108116143,136.19452952472247,132.38328987102312,130.16341845748607,128.92283254019833,307.97432670078194,303.6993359067571,292.7760900758159,273.8003245234001,248.7063171425424,221.39769160201618,195.72742139501082,174.2138214217977,157.7843624726996,146.17024613444931,138.4807763282664,133.66934814730578,130.80381969208878,129.17014231015867
2026-07-12 22:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209750171681.4907,58.26393657819186,41.03754193857085,,,308.7922709069823,183.7795028129367,128.63140012859466,0.0,0.0,0.0,0.0,0.0,0.0,-3.1282607640052302,-84.95547575101698,0.0,2827.2480530087487,0.0,0.0,-82128.22769800822,2827.2480530087487,0.0,306.69663412763725,299.69521581253974,284.7802827864469,262.2531218418912,235.36093981634087,208.2904539609923,184.36713580555715,165.30291852244238,151.3450083133205,141.82658563056728,135.71803707665518,131.9990167065873,129.83727538293354,128.63140012859466,307.53849042457176,300.77495073174265,286.1565159269265,263.8422795674428,236.994953243205,209.80541302014365,185.65961262432893,166.34041958183522,152.14749435566534,142.44029108116143,136.19452952472247,132.38328987102312,130.16341845748607,128.92283254019833,307.9465909240878,303.6720265576278,292.74987030196746,273.77599751279536,248.6844930973429,221.37859132919172,195.71088140688747,174.19942709071273,157.77160670468373,146.15864866833488,138.46994574645956,133.65899741668355,130.7937547448598,129.16024029196535
2026-07-12 22:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209700899659.78912,58.25024990549698,41.02790188611814,,,308.76445354057853,183.7641544567769,128.6215518399467,0.0,0.0,0.0,0.0,0.0,0.0,-3.1424185977103116,-84.94700223048719,0.0,2826.9660612061707,0.0,0.0,-82120.03616928101,2826.9660612061707,0.0,306.66902580031007,299.66830587010196,284.7548605728031,262.2299466034518,235.34044685886317,208.27266098139006,184.35172884196237,165.2894129080482,151.33289475786503,141.8154213657129,135.70748202719875,131.98883256060537,129.8273068305838,128.6215518399467,307.53849042457176,300.77495073174265,286.1565159269265,263.8422795674428,236.994953243205,209.80541302014365,185.65961262432893,166.34041958183522,152.14749435566534,142.44029108116143,136.19452952472247,132.38328987102312,130.16341845748607,128.92283254019833,307.91885791402905,303.64471993258223,292.72365314348065,273.7516729286935,248.6626712289186,221.3594929614054,195.69434306839577,174.18503419523037,157.75885220883362,146.1470523588578,138.45911624480405,133.6486477183552,130.7836908014228,129.1503392613148
2026-07-12 22:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209651632552.51456,58.23656459792071,41.0182627951712,,,308.7366389489518,183.7488076313813,128.611704533483,0.0,0.0,0.0,0.0,0.0,0.0,-3.156575019302862,-84.93852955530176,0.0,2826.684097690668,0.0,0.0,-82111.84545761108,2826.684097690668,0.0,306.64142022690044,299.64139861189307,284.72944089493916,262.20677367659664,235.31995594536093,208.2548697764109,184.33632341497778,165.27590864061108,151.32078241052074,141.80425821428977,135.69692803041352,131.97864943030334,129.81733927241237,128.611704533483,307.53849042457176,300.77495073174265,286.1565159269265,263.8422795674428,236.994953243205,209.80541302014365,185.65961262432893,166.34041958183522,152.14749435566534,142.44029108116143,136.19452952472247,132.38328987102312,130.16341845748607,128.92283254019833,307.8911276703295,303.6174160313486,292.69743860009453,273.72735077085247,248.6408515370523,221.34039649846716,195.67780637937122,174.17064273520745,157.74609898502243,146.13545720590278,138.44828782319215,133.63829905221775,130.77362786167765,129.1404392181085
2026-07-12 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209602370359.17676,58.222880655326875,41.008624665634144,,,308.7088271318251,183.73346233659714,128.60185820910556,0.0,0.0,0.0,0.0,0.0,0.0,-3.170730028923758,-84.93005772537632,0.0,2826.402162377868,0.0,0.0,-82103.65556299845,2826.402162377868,0.0,306.6138174071336,299.61449403764516,284.704023752602,262.18360306109514,235.2994670756303,208.2370803458778,184.3209195244502,165.26240571999662,151.30867127116701,141.7930961761868,135.68637508619457,131.9684673155799,129.80737270832003,128.60185820910556,307.53849042457176,300.77495073174265,286.1565159269265,263.8422795674428,236.994953243205,209.80541302014365,185.65961262432893,166.34041958183522,152.14749435566534,142.44029108116143,136.19452952472247,132.38328987102312,130.16341845748607,128.92283254019833,307.8634001927133,303.59011485365517,292.67122667154814,273.70303103903007,248.61903402152686,221.32130194018694,195.66127133964918,174.15625271050072,157.73334703312324,146.12386320935445,138.43746048151607,133.62795141816818,130.76356592552418,129.130540162248
2026-07-12 23:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209553113079.28537,58.209198077579266,40.99898749741103,,,308.68101808892163,183.71811857227175,128.59201286671643,0.0,0.0,0.0,0.0,0.0,0.0,-3.1848836267138623,-84.92158674062652,0.0,2826.120254979949,0.0,0.0,-82095.46648564657,2826.120254979949,0.0,306.5862173407347,299.5875921470903,284.67860914553853,262.16043475671665,235.27898024946737,208.21929268961378,184.30551717022627,165.24890414607052,151.29656133968345,141.781935251293,135.67582319443687,131.95828621633373,129.79740713820772,128.59201286671643,307.53849042457176,300.77495073174265,286.1565159269265,263.8422795674428,236.994953243205,209.80541302014365,185.65961262432893,166.34041958183522,152.14749435566534,142.44029108116143,136.19452952472247,132.38328987102312,130.16341845748607,128.92283254019833,307.8356754809043,303.56281639923,292.64501735758046,273.6787137329844,248.59721868212506,221.30220928637476,195.64473794906525,174.14186412096709,157.72059635300926,146.11227036909756,138.4266342196681,133.6176048161037,130.7535049928624,129.1206420936348
