timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-12 23:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209503860712.35034,58.19551686454176,40.98935129040596,,,308.65321181996455,183.70277633825248,128.5821685062177,0.0,0.0,0.0,0.0,0.0,0.0,-3.199035812814024,-84.91311660096792,0.0,2825.8383759211283,0.0,0.0,-82087.2782250468,2825.8383759211283,0.0,306.5586200274292,299.56069293996075,284.65319707349585,262.1372687632306,235.25849546666828,208.2015068074418,184.2901163521528,165.23540391869847,151.28445261594956,141.77077543949727,135.66527235503554,131.94810613246364,129.78744256197632,128.5821685062177,307.53849042457176,300.77495073174265,286.1565159269265,263.8422795674428,236.994953243205,209.80541302014365,185.65961262432893,166.34041958183522,152.14749435566534,142.44029108116143,136.19452952472247,132.38328987102312,130.16341845748607,128.92283254019833,307.80795353462656,303.53552066780134,292.6188106579308,273.6543988524734,248.57540551862982,221.2831185368406,195.62820620745487,174.12747696646335,157.70784694455355,146.10067868501662,138.41580903754067,133.60725924592128,130.7434450635921,129.11074501217044
2026-07-12 23:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209454613257.8814,58.18183701607817,40.97971604452304,,,308.6254083246771,183.6874356343867,128.57232512751148,0.0,0.0,0.0,0.0,0.0,0.0,-3.2131865873650765,-84.90464730631625,0.0,2825.5565247610793,0.0,0.0,-82079.09078155518,2825.5565247610793,0.0,306.5310254669422,299.53379641598883,284.6277875362211,262.1141050804065,235.23801272702914,208.18372269918487,184.27471707007652,165.2219050377461,151.2723450998449,141.7596167406887,135.65472256788553,131.9379270638683,129.77747897952665,128.57232512751148,307.53849042457176,300.77495073174265,286.1565159269265,263.8422795674428,236.994953243205,209.80541302014365,185.65961262432893,166.34041958183522,152.14749435566534,142.44029108116143,136.19452952472247,132.38328987102312,130.16341845748607,128.92283254019833,307.7802343536041,303.5082276590976,292.5926065723381,273.63008639725484,248.55359453082409,221.2640296913945,195.61167611465365,174.11309124684638,157.6950988076293,146.0890881569965,138.40498493502596,133.59691470751807,130.73338613761337,129.1008489177565
2026-07-12 23:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209405370715.38864,58.1681585320524,40.9700817596664,,,308.5976076027825,183.67209646052177,128.5624827304998,0.0,0.0,0.0,0.0,0.0,0.0,-3.2273359505078405,-84.8961788565871,0.0,2825.2747019748786,0.0,0.0,-82070.90415461222,2825.2747019748786,0.0,306.503433658999,299.5069025749067,284.60238053346126,262.09094370801364,235.21753203034612,208.16594036466606,184.25931932384424,165.20840750307917,151.260238791249,141.74845915475623,135.6441738328819,131.9277490104465,129.76751639075962,128.5624827304998,307.53849042457176,300.77495073174265,286.1565159269265,263.8422795674428,236.994953243205,209.80541302014365,185.65961262432893,166.34041958183522,152.14749435566534,142.44029108116143,136.19452952472247,132.38328987102312,130.16341845748607,128.92283254019833,307.75251793756087,303.4809373728471,292.56640510054166,273.60577636708695,248.53178571849074,221.24494274984653,195.59514767049686,174.09870696197302,157.68235194210976,146.0774987849217,138.39416191201636,133.5865712007911,130.72332821482607,129.09095381029454
2026-07-12 23:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209356133084.38193,58.154481412328316,40.960448435740155,,,308.5698096540039,183.6567588165051,128.55264131508474,0.0,0.0,0.0,0.0,0.0,0.0,-3.2414839023831234,-84.88771125169612,0.0,2824.992907173015,0.0,0.0,-82062.7183445231,2824.992907173015,0.0,306.475844603325,299.4800114164467,284.57697606496345,262.06778464582163,235.1970533764154,208.1481598037084,184.24392311330277,165.19491131456337,151.24813369004144,141.73730268158883,135.63362614991976,131.9175719720969,129.7575547955761,128.55264131508474,307.53849042457176,300.77495073174265,286.1565159269265,263.8422795674428,236.994953243205,209.80541302014365,185.65961262432893,166.34041958183522,152.14749435566534,142.44029108116143,136.19452952472247,132.38328987102312,130.16341845748607,128.92283254019833,307.72480428622123,303.45364980877815,292.54020624228065,273.58146876172776,248.50997908141278,221.22585771200667,195.57862087482033,174.08432411170023,157.66960634786807,146.065910568677,138.38333996840416,133.57622872563752,130.71327129513014,129.0810596896861
2026-07-13 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006153441272208836,0.0,0.021,0.014846558727791165,0.021,174.8962906994165,215.72586920504358,182.0,,174.8962906994165,128.42057745370826,775062.8751785787,775.0628751785787,0.0,0.0,775062.8751785787,775.0628751785787,0.0,196.83135633492265,False,1840878.2044686412,1840.8782044686411,D*,-1065815.3292900627,208891095359.27478,58.02530426646522,40.869463980308666,176.77265124033102,308.12015125921624,308.5532320020151,183.38547322906527,131.18672480770243,775062.8751785787,775.0628751785787,1065815.3292900627,1065.8153292900627,0.0,0.0,-3.2556185986766764,-84.808177761316,0.0,84808.17776131601,0.0,775062.8751785787,0.0,84808.17776131601,0.0,306.3333974966977,299.1669973606246,284.0854946187828,261.46239411756056,234.57231025911315,207.58465262183523,183.78683998087888,164.85466757992086,151.01210321907737,141.5827570694624,135.5369726172101,131.85964507279596,129.7624666157154,131.18672480770243,304.44245112745415,294.4968843169869,276.49311399708233,251.98272677091086,224.7342445240527,198.69786905363662,176.59147541612435,159.52839136875534,147.35820152735653,139.23897312202652,134.12517489019777,131.07190906450012,129.98963685858328,173.91773917411385,307.66317614259174,303.29046447660807,292.24385153255554,273.17601518158364,248.05719712308172,220.79152371998245,195.20856494965417,173.79775921601296,157.46452926080917,145.9285647314167,138.2963903964602,133.5239005885295,130.6934380225599,129.77283626177035
2026-07-13 00:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00616951901674874,0.0,0.021,0.014830480983251262,0.021,173.51190129619997,214.39186569072945,182.0,,173.51190129619997,134.5368533610104,1338028.825692037,1338.028825692037,0.0,0.0,1338028.825692037,1338.028825692037,0.0,196.88174441776172,False,1840878.2044686412,1840.8782044686411,D*,-502849.3787766043,208088278063.85956,57.802299462183214,40.712393079410234,175.40065287200233,307.43805658881644,308.4719696879024,182.8470655281148,133.70366594100076,1338028.825692037,1338.028825692037,502849.3787766043,502.8493787766043,0.0,0.0,-3.269730359810366,-84.67056680213805,0.0,84670.56680213806,0.0,1338028.825692037,0.0,84670.56680213806,0.0,306.112942555157,298.72875435545865,283.4342824797523,260.68649651580006,233.78894774310206,206.8887339049646,183.22837522075207,164.4419591185302,150.7269277847614,141.39603718270854,135.4197163413737,131.79698536810363,130.10692987990055,133.70366594100076,303.08710708816125,292.2897991328299,273.6535628923139,248.9343717362858,221.88749895991523,196.31555747694725,174.76518047232923,158.22324212140654,146.4749205508234,138.66355716288254,133.7599740513714,130.987062353378,135.84022733244586,172.70037377464655,307.5233706647416,302.97252129528897,291.70366833956007,272.4619409822575,247.27583491881782,220.05161774297696,194.5832594820721,173.31558945421392,157.11954669255962,145.6963436000525,138.14745795326203,133.4340763550649,130.74560155607318,130.9322848960131
2026-07-13 00:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006206921560380647,0.0,0.021,0.014793078439619354,0.021,173.60157997696555,214.47826869582732,182.0,,173.60157997696555,135.17248742485688,1396535.0703996785,1396.5350703996785,0.0,0.0,1396535.0703996785,1396.5350703996785,0.0,196.8784685994623,False,1840878.2044686412,1840.8782044686411,D*,-444343.13406896265,207250357021.61975,57.5695436171166,40.548454143692254,175.47393879407545,307.13656628129587,308.37155213958346,182.28301208825036,136.07813194551306,1396535.0703996785,1396.5350703996785,444343.13406896265,444.3431340689626,0.0,0.0,-3.2838181725513973,-84.52687644618639,0.0,84526.87644618639,0.0,1396535.0703996785,0.0,84526.87644618639,0.0,305.8702205083372,298.262340146928,282.75428726722953,259.88556240134534,232.98637744364612,206.1794816664934,182.66136241014001,164.0240823571704,150.4387232993928,141.20756822743033,135.30307853597478,131.7817811559524,130.47855095536892,136.07813194551306,302.53486564955983,291.44663122481563,272.6055805180581,247.82974584322375,220.86615071539794,195.4657157962752,174.11632543745867,157.76147223158313,146.16432587794904,138.46408797544112,133.66439343422374,131.74096855562735,136.40352869063042,172.93989979481054,307.36093953432487,302.62035675792765,291.12281767297566,271.7075435350779,246.45965277338115,219.2847155428368,193.938721351296,172.82057701016902,156.7663606877377,145.45899668431332,137.99575734801365,133.35640977746783,130.8734387002436,132.07744771785903
2026-07-13 00:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006218676995158757,0.0,0.021,0.014781323004841244,0.021,173.53190777524384,214.4111412557587,182.0,,173.53190777524384,135.2799795131025,1406429.0625198872,1406.4290625198873,0.0,0.0,1406429.0625198872,1406.4290625198873,0.0,196.88101347192114,False,1840878.2044686412,1840.8782044686411,D*,-434449.14194875397,206406499584.10782,57.33513877336328,40.38335375447943,175.40046086647513,306.92961880323577,308.2625109556434,181.7183482224545,138.31326056248645,1406429.0625198872,1406.4290625198873,434449.14194875397,434.44914194875395,0.0,0.0,-3.2978818587036214,-84.38211691334554,0.0,84382.11691334554,0.0,1406429.0625198872,0.0,84382.11691334554,0.0,305.61768828197523,297.7853314980694,282.065838770262,259.07975856863965,232.1823352195278,205.47106987169312,182.0962931142264,163.60834563587912,150.15237275081694,141.02079520314763,135.1942076205975,131.77821100775859,130.87345793930214,138.31326056248645,302.13703681934714,290.8142999268156,271.79574558222464,246.95749370957697,220.04685107065382,194.7761157617538,173.58550926333356,157.38169876711328,145.90854364446815,138.3049687365869,133.68011557271518,131.89123355215176,137.16732791047997,173.01898074032601,307.18888807804814,302.25560218147564,290.529740919064,270.9439271645751,245.63815750340473,218.5158509710073,193.29438510740752,172.32678263162222,156.4146157926575,145.2229835654229,137.84709469897382,133.29197836539979,131.0213794874623,133.20231862371514
2026-07-13 00:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006227690934696861,0.0,0.021,0.01477230906530314,0.021,173.50451322460975,214.38474755446558,182.0,,173.50451322460975,135.29322040120067,1407647.8056352742,1407.6478056352742,0.0,0.0,1407647.8056352742,1407.6478056352742,0.0,196.88201436484178,False,1840878.2044686412,1840.8782044686411,D*,-433230.39883336704,205561910900.72665,57.1005308057574,40.21811029728823,175.369800522092,306.73952963473124,308.1482388258072,181.1567931016844,140.41889670156266,1407647.8056352742,1407.6478056352742,433230.39883336704,433.230398833367,0.0,0.0,-3.3119213903053,-84.23718961007108,0.0,84237.18961007109,0.0,1407647.8056352742,0.0,84237.18961007109,0.0,305.3576831335878,297.3006649255355,281.3720430811326,258.27195713387795,231.37920676815062,204.7653155591653,181.53445546517344,163.19561768222158,149.86848282950294,140.8367462871942,135.0891317939774,131.78580971501273,131.28889561856073,140.41889670156266,301.7621864713885,290.21189275129314,271.019761775376,246.11907792253524,219.2579425450333,194.11142875277585,173.07356445271273,157.01541235974105,145.66266628400936,138.16348213255182,133.63072260544268,132.07271545682445,137.89917381472682,173.12867283257006,307.0103017319545,301.882778721805,289.9298605260317,270.176641735319,244.8163585872642,217.74911234883967,192.65332557463762,171.83637288867288,156.06577733126056,144.9894760372932,137.70202411438711,133.2346042128904,131.18687009161883,134.30536075986672
2026-07-13 00:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006235736177059753,0.0,0.021,0.014764263822940249,0.021,173.47367600530725,214.35503714307674,182.0,,173.47367600530725,135.29181050852614,1407518.0336005148,1407.5180336005149,0.0,0.0,1407518.0336005148,1407.5180336005149,0.0,196.88314122181964,False,1840878.2044686412,1840.8782044686411,D*,-433360.17086812644,204717400080.56635,56.86594446682398,40.05288207400681,175.33613793223958,306.54781191790477,308.02933884334004,180.59880509172413,142.40233909297248,1407518.0336005148,1407.5180336005149,433360.17086812644,433.36017086812643,0.0,0.0,-3.3259367631526415,-84.09223708405204,0.0,84092.23708405205,0.0,1407518.0336005148,0.0,84092.23708405205,0.0,305.09060252954873,296.80888445776077,280.6735003636237,257.4627191603324,230.5774528833472,204.0625597500695,180.9760818901636,162.7860541535465,149.58723516230296,140.65502708576471,134.98795519563032,131.8045439605368,131.72358952409948,142.40233909297248,301.38531638470425,289.6094772764856,270.246973697085,245.28668982500406,218.4765389763775,193.45425920016035,172.5681437991889,156.654340401635,145.4220379681537,138.01727772496915,133.58999991284293,132.2639152208463,138.63203482858768,173.22695635477243,306.8257062272141,301.5026411328533,289.3240540508607,269.4065498103036,243.9949979016841,216.98507292940792,192.01594873297742,171.34961891674115,155.72004757338107,144.75860038628753,137.55992974649732,133.18422715544645,131.36924618930715,135.38665947176372
2026-07-13 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006243893453065234,0.0,0.021,0.014756106546934766,0.021,173.44308455888805,214.3255637143799,182.0,,173.44308455888805,135.28790625397463,1407158.6707450866,1407.1586707450865,0.0,0.0,1407158.6707450866,1407.1586707450865,0.0,196.88425928822352,False,1840878.2044686412,1840.8782044686411,D*,-433719.5337235546,203873104878.1193,56.6314180216998,39.88769603624962,175.30267580330286,306.35082992088144,307.9058522817354,180.04446975810538,144.2705628633006,1407158.6707450866,1407.1586707450865,433719.5337235546,433.71953372355455,0.0,0.0,-3.3399279775414854,-83.94728633306133,0.0,83947.28633306133,0.0,1407158.6707450866,0.0,83947.28633306133,0.0,304.81649346521897,296.3101207475359,279.970381723187,256.6522067033425,229.77719686986268,203.36288063386417,180.42121462130606,162.379684785061,149.30859058846565,140.4756900536209,134.89084780838715,131.83454733548803,132.17622355432553,144.2705628633006,301.0019425737876,289.00186581397463,269.47201794317505,244.4553153933,217.69835799838313,192.80123517034707,172.06678202785477,156.29685741961063,145.18326684078494,137.87462264481175,133.55589011669517,132.46862563988262,139.36237967364536,173.31777163944804,306.63514767085906,301.1153326643387,288.7125298809806,268.6338677881767,243.1742550249322,216.22385747892926,191.38232860647443,170.86656214763147,155.37744874201772,144.5303043100899,137.42089853020283,133.1410275294977,131.5680490219043,136.4461763047689
2026-07-13 01:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006252288747523348,0.0,0.021,0.014747711252476654,0.021,173.41149673520556,214.29513052186306,182.0,,173.41149673520556,135.2838792247697,1406788.007230479,1406.788007230479,0.0,0.0,1406788.007230479,1406.788007230479,0.0,196.8854139696649,False,1840878.2044686412,1840.8782044686411,D*,-434090.19723816216,203029032073.781,56.39695335382806,39.72255351059849,175.26813822153454,306.1478438890248,307.77770918157034,179.49379475012688,146.03008647680176,1406788.007230479,1406.788007230479,434090.19723816216,434.09019723816215,0.0,0.0,-3.353895034467385,-83.80234155539854,0.0,83802.34155539854,0.0,1406788.007230479,0.0,83802.34155539854,0.0,304.53534039476847,295.80443037840377,279.2627803264723,255.84050852296824,228.97849971555502,202.66630792973825,179.86986139066147,161.9764992213799,149.03255449693947,140.2987967340516,134.7979996215062,131.87592761123105,132.64556327886731,146.03008647680176,300.61124021784525,288.3881546445802,268.6939746603232,243.62408956486425,216.92264992700447,192.15175691710695,171.56904116945114,155.94237866028098,144.94722909357458,137.7353590082655,133.52900677433232,132.68637327725006,140.09039185297803,173.40039198901914,306.43858152987883,300.7208813591839,288.09536650348764,267.85868177971264,242.35419207919202,215.4654943776425,190.75246650309302,170.38718921036727,155.03795904200308,144.3046059361848,137.28504612495442,133.10520236609497,131.7828221575873,137.48395245127833
2026-07-13 01:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006260963464383577,0.0,0.021,0.014739036535616423,0.021,173.37896988578893,214.26379283927966,182.0,,173.37896988578893,135.2801388220485,1406443.7259382121,1406.443725938212,0.0,0.0,1406443.7259382121,1406.443725938212,0.0,196.88660318827763,False,1840878.2044686412,1840.8782044686411,D*,-434434.47853042907,202185165838.21808,56.162546066171686,39.55745140005031,175.23256544582983,305.93866750889873,307.6448205331097,178.94677260033768,147.68705629144603,1406443.7259382121,1406.443725938212,434434.47853042907,434.4344785304291,0.0,0.0,-3.367837934941746,-83.65740284616501,0.0,83657.40284616502,0.0,1406443.7259382121,0.0,83657.40284616502,0.0,304.2471168483196,295.2918558175933,278.5507732873066,255.02769750637802,228.18140855122917,201.97286051375116,179.3220201484253,161.5764892375634,148.7591329518794,140.12441440450675,134.70959840766582,131.928776127496,133.13040336278428,147.68705629144603,300.2130423642235,287.7682010474069,267.91270690850416,242.79287145046666,216.14927427566232,191.5056962771405,171.0747810077564,155.59095612916462,144.71390300236746,137.59965679857706,133.5094827847507,132.9170094890089,140.81527154761906,173.47527476982535,306.23594788572143,300.31929560652225,287.47261977281164,267.0810549474879,241.5348505713064,214.70999536317322,190.12635102886503,169.91147720067846,154.70156292782707,144.08152832205448,137.15249294665549,133.0769388225742,132.01310650695774,138.500048190127
2026-07-13 01:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00626992717110975,0.0,0.021,0.014730072828890252,0.021,173.34546215841883,214.23151036352786,182.0,,173.34546215841883,135.27674774196882,1406131.5976677958,1406.1315976677959,0.0,0.0,1406131.5976677958,1406.1315976677959,0.0,196.88782849324667,False,1840878.2044686412,1840.8782044686411,D*,-434746.60680084536,201341486879.6174,55.92819079989372,39.39238593016912,175.19591270896336,305.7231837605102,307.50709432089377,178.40339250846006,149.24726554832185,1406131.5976677958,1406.1315976677959,434746.60680084536,434.74660680084537,0.0,0.0,-3.3817566798580314,-83.51246949771308,0.0,83512.46949771309,0.0,1406131.5976677958,0.0,83512.46949771309,0.0,303.95179486813123,294.7724366511037,277.8344335903833,254.21384200030127,227.3859663966132,201.2825538106377,178.777687549586,161.1796461160717,148.48833360478685,139.95261179651988,134.6258306579874,131.9931612434471,133.62956940272198,149.24726554832185,299.80730330187043,287.14200639504935,267.12823059048617,241.9616656193653,215.37821600904218,190.86301942936987,170.58398340065546,155.24257044726346,144.48332314358532,137.46760377777775,133.4974868035813,133.16024150593324,141.53632502789236,173.54276192999166,306.0271845426781,299.9105803257781,286.8443407360882,266.3010450886148,240.71626705617737,213.95736820223735,189.5039679470678,169.43940309623486,154.3682457915705,143.86109715644662,137.02336131031527,133.05641324325404,132.2584321195045,139.49454480161987
2026-07-13 01:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006279187397323003,0.0,0.021,0.014720812602676998,0.021,173.3109599213016,214.19826998143293,182.0,,173.3109599213016,135.27370147468346,1405851.2073152668,1405.8512073152667,0.0,0.0,1405851.2073152668,1405.8512073152667,0.0,196.88909040321352,False,1840878.2044686412,1840.8782044686411,D*,-435026.99715337437,200497976155.22824,55.69388226534118,39.22735337524793,175.1581639319784,305.5013072477268,307.36443857051563,177.86364308960842,150.71617582672968,1405851.2073152668,1405.8512073152667,435026.99715337437,435.02699715337434,0.0,0.0,-3.3956512699669137,-83.36754065329575,0.0,83367.54065329574,0.0,1405851.2073152668,0.0,83367.54065329574,0.0,303.6493466953026,294.24621159015294,277.11383221576153,253.3990078200162,226.59221384296686,200.59540148820292,178.23685918574563,160.7859611134491,148.22016547525482,139.78346135733486,134.54688036671394,132.0691288804178,134.14191731516846,150.71617582672968,299.3939993261594,286.50959709060004,266.3405869686321,241.1304999127572,214.60947909728466,190.22371383789329,170.09662738870736,154.89721290869616,144.2555194748381,137.3393317363536,133.49316324043792,133.41576826860677,142.25287570522926,173.60319982049583,305.81222951476514,299.4947401028446,286.21057921328094,265.5187082670564,239.89847642958682,213.20761945126785,188.8853025832249,168.97094409236064,154.03799431612364,143.64334089697806,136.89777534419227,133.04378982598345,132.51831902597542,140.4675417611303
2026-07-13 01:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006288750289596853,0.0,0.021,0.014711249710403149,0.021,173.27545109108925,214.16406007259906,182.0,,173.27545109108925,135.2709842655824,1405601.1047647095,1405.6011047647096,0.0,0.0,1405601.1047647095,1405.6011047647096,0.0,196.89038938115053,False,1840878.2044686412,1840.8782044686411,D*,-435277.0997039317,199654615492.36942,55.45961541454706,39.062350179808526,175.1193051448532,305.27295630355735,307.2167618653351,177.32751244212065,152.09893613640415,1405601.1047647095,1405.6011047647096,435277.0997039317,435.2770997039317,0.0,0.0,-3.4095217058712692,-83.22261542613332,0.0,83222.61542613331,0.0,1405601.1047647095,0.0,83222.61542613331,0.0,303.339745071012,293.7132188644894,276.38903859876416,252.58325871702513,225.8001895247746,199.91141572458253,177.6995298326535,160.39542560165881,147.9546393660232,139.61703827423648,134.47292863326544,132.15670299626515,134.66633390056472,152.09893613640415,298.973111131885,285.87100425586516,265.5498219676318,240.29940650803786,213.84307221388494,189.58776876161136,169.61269526823313,154.55487672670455,144.03053071409542,137.2149576278568,133.49664887625542,133.68327377434014,142.96428765109758,173.65691570624534,305.59102143462155,299.0717797149136,285.5713844001148,264.73409942798816,239.08151249249855,212.46075495899404,188.27034004501738,168.50607778559518,153.71079662388854,143.42829098419415,136.77586056898278,133.0392204591916,132.79227839849239,141.41915559093442
2026-07-13 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006298621961708757,0.0,0.021,0.014701378038291244,0.021,173.23892412029022,214.1288695338427,182.0,,173.23892412029022,135.26857890196146,1405379.7056915283,1405.3797056915282,0.0,0.0,1405379.7056915283,1405.3797056915282,0.0,196.89172587138503,False,1840878.2044686412,1840.8782044686411,D*,-435498.4987771129,198811387668.9545,55.22538546359847,38.897372974356195,175.0793229462808,305.038050161813,307.063973420346,176.7949882888873,153.4004007963794,1405379.7056915283,1405.3797056915282,435498.4987771129,435.4984987771129,0.0,0.0,-3.4233679880255194,-83.07769292549968,0.0,83077.69292549968,0.0,1405379.7056915283,0.0,83077.69292549968,0.0,303.022963274399,293.17349629776226,275.6601207484421,251.76665652936896,225.00993025626178,199.2306073359092,177.16569355702163,160.00803121124798,147.69176784423053,139.45342090927576,134.40415326815983,132.25588625803906,135.20173731663033,153.4004007963794,298.54462039306736,285.2262595936403,264.75598172289557,239.4684178117037,213.07900412013873,188.95517401323482,169.13217017135386,154.21555760804458,143.80839673147858,137.09460939415374,133.508069841004,133.962431273608,143.66996357097446,173.70421792361523,305.36349961379386,298.6417042218276,284.92680499590267,263.9472725487174,238.26540810521405,211.71677998076242,187.6590653196877,168.04478226483448,153.3866423863055,143.21598182120223,136.6577435960551,133.04284463720413,133.07981389254053,142.3495186751279
2026-07-13 02:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006308808624415054,0.0,0.021,0.014691191375584948,0.021,173.20136763645257,214.092687431586,182.0,,173.20136763645257,135.26646855408632,1405185.461021169,1405.185461021169,0.0,0.0,1405185.461021169,1405.185461021169,0.0,196.89310031281025,False,1840878.2044686412,1840.8782044686411,D*,-435692.7434474721,197968276392.3418,54.99118788676161,38.73241857124173,175.03820409699895,304.7965083765456,306.905983075541,176.26605804931586,154.6251462698401,1405185.461021169,1405.185461021169,435692.7434474721,435.6927434474721,0.0,0.0,-3.437190116736224,-82.9327722642268,0.0,82932.7722642268,0.0,1405185.461021169,0.0,82932.7722642268,0.0,302.69897510603164,292.62708131574385,274.927145293949,250.9492612546096,224.22147111579864,198.55298585830698,176.63534380181792,159.6237699079862,147.43156537795457,139.2926905223507,134.34072842402463,132.36666074204635,135.74707746326814,154.6251462698401,298.1085090202808,284.57539449771474,263.9591116649687,238.6375654718342,212.31728311889165,188.32591936436344,168.65503591619483,153.8792527350402,143.58916153487294,136.9784130506334,133.52754388573842,134.25290425787588,144.3693438688925,173.74539663725935,305.1296040302999,298.2045189594707,284.27688921693596,263.15828067115365,237.45019522527173,210.9756992163249,187.05146331238493,167.58703616311416,153.06552288133355,143.0064508083875,136.54355188532068,133.0547894368562,133.38042295056732,143.25877815123283
2026-07-13 02:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006319316617529966,0.0,0.021,0.014680683382470035,0.021,173.16277039488585,214.05550295632688,182.0,,173.16277039488585,135.2646389924393,1405017.0610131836,1405.0170610131836,0.0,0.0,1405017.0610131836,1405.0170610131836,0.0,196.89451314063345,False,1840878.2044686412,1840.8782044686411,D*,-435861.14345545764,197125266155.7339,54.75701837659275,38.567483936566084,174.9959354618002,304.5482506811466,306.7427012724058,175.74070889914253,155.77748703367013,1405017.0610131836,1405.0170610131836,435861.14345545764,435.86114345545764,0.0,0.0,-3.450988092160245,-82.78785254412739,0.0,82787.8525441274,0.0,1405017.0610131836,0.0,82787.8525441274,0.0,302.3677548608643,292.07401094178175,274.190177515535,250.13113110911692,223.4348455173756,197.87855962091558,176.10847345918862,159.24263408493186,147.1740483641168,139.13492978668307,134.2828242527637,132.48898864922597,136.3013362622163,155.77748703367013,297.6647589959106,283.91843988178715,263.1592563446818,237.80688026323193,211.55791694521875,187.69999450377068,168.18127689040074,153.54596115588265,143.37287141456574,136.86647223000602,133.55517912678465,134.5543474110989,145.0619052827282,173.78072483125436,304.88927530178705,297.7602295151147,283.62168478932347,262.36717591249686,236.63590492801933,210.23751683346418,186.44751887454171,167.13281869989729,152.74743104933611,142.7997379272457,136.43341343214115,133.07516952359126,133.69359804426284,144.14709484987054
2026-07-13 02:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006330152421718666,0.0,0.021,0.014669847578281336,0.021,173.1231212641356,214.01730540866447,182.0,,173.1231212641356,135.26307575631583,1404873.1746477762,1404.873174647776,0.0,0.0,1404873.1746477762,1404.873174647776,0.0,196.89596478692712,False,1840878.2044686412,1840.8782044686411,D*,-436005.029820865,196282342250.94522,54.522872847484784,38.402566192678286,174.9525039920827,304.2931969332769,306.5740390267953,175.21892782754512,156.86149054049753,1404873.1746477762,1404.873174647776,436005.029820865,436.00502982086505,0.0,0.0,-3.4647619143050825,-82.64293286902577,0.0,82642.93286902577,0.0,1404873.1746477762,0.0,82642.93286902577,0.0,302.0292772992609,291.5143217895745,273.44928137199565,249.31232258291308,222.65008527772292,197.20733581458128,175.58507494338463,158.86461663805522,146.91923503112022,138.98022510990614,134.2306065758998,132.62281302927673,136.86352783668116,156.86149054049753,297.2133523199753,283.25542613637543,262.3564594124981,236.9763920782838,210.80091277126434,187.07738904122314,167.71087813262477,153.21568358120007,143.15957290333216,136.7589328887818,133.59107407810706,134.86640746622754,145.74715951853014,173.81045927329495,304.64245465578847,297.30884169964867,282.9612389381964,261.57400947232406,235.8225674237539,209.50223648894223,185.84721683036472,166.68210972256364,152.43236149629638,142.59588608090723,136.32745655984948,133.10408718236533,134.01882785099093,145.01464227956916
2026-07-13 02:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006341322666717652,0.0,0.021,0.014658677333282348,0.021,173.08240922238025,213.9780841958477,182.0,,173.08240922238025,135.2617646166226,1404752.4922235615,1404.7524922235616,0.0,0.0,1404752.4922235615,1404.7524922235616,0.0,196.8974556807804,False,1840878.2044686412,1840.8782044686411,D*,-436125.7122450797,195439490755.61108,54.28874743211419,38.23766261567295,174.9078967207014,304.03126707586057,306.39990790085204,174.70070169289716,157.88099132579524,1404752.4922235615,1404.7524922235616,436125.7122450797,436.1257122450797,0.0,0.0,-3.4785115830302735,-82.49801235114865,0.0,82498.01235114865,0.0,1404752.4922235615,0.0,82498.01235114865,0.0,301.68351761765774,290.948050055284,272.70451952647517,248.49289049197097,221.86722068048124,196.53932055843015,175.06514026024067,158.48971102909923,146.66714579772776,138.82866550927432,134.18423657040012,132.76805851076935,137.4326985981403,157.88099132579524,296.7542709760478,282.58638311178254,261.55076361987886,236.14612994101765,210.04627722559994,186.45809254279132,167.2438253459831,152.8884222529349,142.94932059904602,136.65592370218016,133.6353179973608,135.18872402749733,146.42465190383288,173.83484143384914,304.38908389931277,296.850361519512,282.2955983765764,260.77883163905074,235.0102120741148,208.7698613489078,185.25054200334807,166.2348897426248,152.12031059254744,142.39494125559594,136.22580961266632,133.14163237113237,134.35559836542797,145.86160565512557
2026-07-13 02:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0063528341390616146,0.0,0.021,0.014647165860938387,0.021,173.04062335528786,213.9378288297302,182.0,,173.04062335528786,135.26069312584212,1404653.8680223592,1404.6538680223591,0.0,0.0,1404653.8680223592,1404.6538680223591,0.0,196.8989862483974,False,1840878.2044686412,1840.8782044686411,D*,-436224.336446282,194596698434.79767,54.05463845411046,38.07277061614026,174.8621007585531,303.7623811004894,306.220219974459,174.18601727611403,158.83960430900865,1404653.8680223592,1404.6538680223591,436224.336446282,436.224336446282,0.0,0.0,-3.4922370980474295,-82.35309010293773,0.0,82353.09010293773,0.0,1404653.8680223592,0.0,82353.09010293773,0.0,301.33045141916585,290.3752315093195,271.9559533710245,247.67288802836535,221.08628053794487,195.87451896414058,174.54866107458218,158.11791140315387,146.4178032053405,138.6803423425165,134.14387047015563,132.9246318667652,138.00792724757724,158.83960430900865,296.28749690106275,281.91134010500576,260.7422108248579,235.3161220243124,209.29401641779333,185.84209455940555,166.7801049344988,152.56418195523008,142.74216986965644,136.55757221067407,133.68799049731075,135.52092747337286,147.0939600679976,173.85409835437352,304.1291053881731,296.38479514884733,281.624809294445,259.98169179631253,234.198867408224,208.04039410921922,184.65747924262482,165.79113998499514,151.81127654762233,142.19695227069386,136.12860069954453,133.18788275073624,134.70339394626518,146.68818096827897
2026-07-13 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00636469378997047,0.0,0.021,0.014635306210029531,0.021,172.9977528542834,213.8965289251205,182.0,,172.9977528542834,135.25985028449276,1404576.2896088664,1404.5762896088665,0.0,0.0,1404576.2896088664,1404.5762896088665,0.0,196.90055691318014,False,1840878.2044686412,1840.8782044686411,D*,-436301.91485977476,193753952661.03235,53.82054240584232,37.90788772351997,174.81510329160653,303.486459010743,306.03488781630546,173.67486133931976,159.74073733479648,1404576.2896088664,1404.5762896088665,436301.91485977476,436.30191485977474,0.0,0.0,-3.505938458919327,-82.20816523138335,0.0,82208.16523138335,0.0,1404576.2896088664,0.0,82208.16523138335,0.0,300.97005468414943,289.79590148785644,271.2036430500174,246.85236680843934,220.3072922504894,195.21293519832605,174.03562878340105,157.74921265311445,146.17123194688494,138.53534911833498,134.10965891180774,133.09242292173982,138.58832469807388,159.74073733479648,295.81301195553124,281.23032584716793,259.9308419978743,234.48639566752047,208.5441359621451,185.22938466034,166.31970417099274,152.24296918078414,142.5381787624094,136.4640051947177,133.7491552080743,135.86264550133637,147.75469265028661,173.86844346652646,303.86246199612486,295.9121489019466,280.94891734809414,259.1826384293576,233.3885611386807,207.31383701574762,184.0680134514677,165.35084243506373,151.50525943262647,142.00197069036227,136.03595734313632,133.24290378650508,135.06169830808065,147.49457409947956
2026-07-13 03:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0063769087435249705,0.0,0.021,0.01462309125647503,0.021,172.95378701494127,213.8541741982535,182.0,,172.95378701494127,135.25922633186633,1404518.858569336,1404.5188585693359,0.0,0.0,1404518.858569336,1404.5188585693359,0.0,196.90216809580744,False,1840878.2044686412,1840.8782044686411,D*,-436359.3458993053,192911241345.89075,53.58645592941409,37.7430115727164,174.76689157804876,303.20342078490233,305.84382445456674,173.16722068145864,160.58760299781812,1404518.858569336,1404.5188585693359,436359.3458993053,436.3593458993053,0.0,0.0,-3.5196156650583013,-82.06323683384535,0.0,82063.23683384535,0.0,1404518.858569336,0.0,82063.23683384535,0.0,300.60230374077264,289.21009488409345,270.4476474824727,246.03137691907443,219.5302818638583,194.55457254406122,173.5260345817967,157.38361049474128,145.92745889061402,138.39378057635346,134.08174713016194,133.27130546711675,139.17303392530448,160.58760299781812,295.3307978935644,280.54336849074303,259.1166972272472,233.65697739350796,207.79664100201907,184.61995248225367,165.86261114197356,151.9247924168448,142.33740786265017,136.37533591888987,133.81887399365695,136.21350393337352,148.40648803725895,173.8780773649065,303.5890970838106,295.4324292059768,280.2679676497497,258.38171913145766,232.5793201774333,206.59019188498104,183.48212961603753,164.91397988000776,151.20226121783386,141.81005055392248,135.9480062648735,133.30674894973058,135.42999545097652,148.2809999695481
2026-07-13 03:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006389486305172358,0.0,0.021,0.014610513694827644,0.021,172.9087152354586,213.8107544653392,182.0,,172.9087152354586,135.2588118154015,1404480.7048530579,1404.480704853058,0.0,0.0,1404480.7048530579,1404.480704853058,0.0,196.90382021431034,False,1840878.2044686412,1840.8782044686411,D*,-436397.49961558334,192068552922.9789,53.352375811938586,37.578139900768946,174.7174529454963,302.9131863379612,305.6469433471803,172.66308219264306,161.38322979201456,1404480.7048530579,1404.480704853058,436397.49961558334,436.39749961558334,0.0,0.0,-3.5332687157253804,-81.91830400247494,0.0,81918.30400247494,0.0,1404480.7048530579,0.0,81918.30400247494,0.0,300.22717523549517,288.6178461392432,269.6880243833186,245.20996696215406,218.75527412453147,193.89943346008442,173.01986952950566,157.02110153902527,145.68651301690593,138.25573325901027,134.0602749160045,133.46113781967537,139.76122975210737,161.38322979201456,294.840836332556,279.85049559643,258.29981572411737,232.82789292528452,207.0515362357522,184.01378775146924,165.4088148290576,151.6096621647867,142.13991883134742,136.29168934160552,133.8972023692186,136.5731215085876,149.04901312998703,173.8831885359195,303.3089544674956,294.94564257396127,279.58200475744246,257.57898061032597,231.77117065157782,205.86946012471802,182.8998128339738,164.48053595234015,150.90228578653694,141.62124835328495,135.8648732966898,133.3794598361298,135.80777052883727,149.04768173002807
2026-07-13 03:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006402433970584791,0.0,0.021,0.01459756602941521,0.021,172.86252701520868,213.76625964118875,182.0,,172.86252701520868,135.25859705822467,1404460.9377627564,1404.4609377627564,0.0,0.0,1404460.9377627564,1404.4609377627564,0.0,196.9055136841448,False,1840878.2044686412,1840.8782044686411,D*,-436417.26670588483,191225876360.32126,53.118298988978125,37.41327054927575,174.66677478826682,302.61567548290526,305.4441583516977,172.16243290882903,162.13047262298787,1404460.9377627564,1404.4609377627564,436417.26670588483,436.41726670588486,0.0,0.0,-3.546897610030892,-81.77336583306905,0.0,81773.36583306905,0.0,1404460.9377627564,0.0,81773.36583306905,0.0,299.8446461034961,288.0191892332491,268.92483028362994,244.3881840973118,217.98229253309796,193.24751963875053,172.51712461639465,156.66168335430334,145.4484255483561,138.12130612472808,134.0453761063846,133.66176354640749,140.3521185729558,162.13047262298787,294.34310872246357,279.15173411962417,257.480235826872,231.99916720232446,206.30882593914825,183.41088032341924,164.9583051571181,151.29759083888214,141.94577772082113,136.21320231714554,133.98418169684223,136.94111355332993,149.68196214042885,173.88395404526707,303.02197838757803,294.45179557798735,278.89107266510103,256.774468694539,230.96413791906264,205.15164275482812,182.3210483438061,164.05049517137994,150.60533898310433,141.43562330424982,135.78668311453774,133.4610662739134,136.1945106687776,149.7948499910402
2026-07-13 03:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006415759434891558,0.0,0.021,0.014584240565108444,0.021,172.81521195338019,213.72067973792323,182.0,,172.81521195338019,135.25857286753927,1404458.711157481,1404.458711157481,0.0,0.0,1404458.711157481,1404.458711157481,0.0,196.90724891826125,False,1840878.2044686412,1840.8782044686411,D*,-436419.49331116024,190383201133.62677,52.884222537118546,37.24840145916324,174.61484456471737,302.31080789123524,305.23538369468974,171.6652600653474,162.8320227198784,1404458.711157481,1404.458711157481,436419.49331116024,436.41949331116024,0.0,0.0,-3.560502346935318,-81.62842142655526,0.0,81628.42142655526,0.0,1404458.711157481,0.0,81628.42142655526,0.0,299.45469353900245,287.41415767521704,268.1581205498723,243.56607408301656,217.21135939586276,192.59883206264502,172.01779082654926,156.30535455897467,145.2132304348315,137.9905997514001,134.03717835783513,133.873012191099,140.9449380238025,162.8320227198784,293.8375963146412,278.4471103964597,256.65799500506023,231.17082439601194,205.56851398997262,182.8112202185141,164.51107303649255,150.98859336076026,141.75506105753465,136.14000001320173,134.07984386348997,137.31709260707788,150.30505541791922,173.8805401864147,302.7281134768505,293.95089482260687,278.19521479283867,255.96822833994264,230.15824658430572,204.43674042822977,181.74582155479754,163.6238429919754,150.31142879375585,141.25323726997917,135.71355893048312,133.55158648700058,136.58970573643862,150.52274208545953
2026-07-13 03:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006429470602306966,0.0,0.021,0.014570529397693035,0.021,172.76675974770637,213.6740048637692,182.0,,172.76675974770637,135.25873055142642,1404473.2249990336,1404.4732249990336,0.0,0.0,1404473.2249990336,1404.4732249990336,0.0,196.9090263271708,False,1840878.2044686412,1840.8782044686411,D*,-436404.9794696076,189540517198.62735,52.65014366628537,37.083530665274154,174.561649794653,301.99850324247393,305.0205339417527,171.1715511537711,163.49041698105773,1404473.2249990336,1404.4732249990336,436404.9794696076,436.4049794696076,0.0,0.0,-3.5740829252503463,-81.48346989017169,0.0,81483.46989017169,0.0,1404473.2249990336,0.0,81483.46989017169,0.0,299.05729561593785,286.80278449355916,267.3879494021758,242.74368131608318,216.44249587477233,191.95337106000613,171.52185920683252,155.95211495251246,144.98096392733385,137.8637161735921,134.03580294436776,134.0946999949863,141.53895660245107,163.49041698105773,293.3242912924145,277.73665012768237,255.83312986273012,230.34288792490412,204.83060389198454,182.21479765927907,164.06711050479015,150.68268788743927,141.56784044587224,136.07220700463313,134.18421123774675,137.70066905279597,150.91803830572925,173.87310309226112,302.4273049033133,293.4429469265622,277.49447397740835,255.16030363603699,229.3535205137535,203.72475345208812,181.17411807870616,163.20056587066276,150.02056535761304,141.07415456443786,135.64562226546994,133.65102727183617,136.99284905031485,151.23160136824754
2026-07-13 04:00:00,9.286,28813.90084,28813.90084,26700.42389338175,2113.476946618248,28.81390084,28.81390084,28813.90084,9.00943418573741e-05,9.00943418573741e-05,0.006824414195710232,0.0,0.021,0.014085491462432397,0.021,181.93605034365748,222.515372523185,182.0,310.0,181.93605034365748,135.50095924676236,1426768.9012860735,1426.7689012860735,23986.18923819142,23.986189238191418,1402782.7120478821,1402.7827120478821,0.0,196.5810891119918,False,1840878.2044686412,1840.8782044686411,C*,-414109.3031825677,188651675263.1679,52.40324312865775,36.90962907601317,,,304.7653999817321,170.65443874209464,164.5898129190805,1402782.7120478821,1402.7827120478821,414109.3031825677,414.1093031825677,0.0,0.0,-3.587638040589073,-81.33069203235807,2714.234655190332,2710.1783145032095,2714.234655190332,1402782.7120478821,-81334.74837304512,-4.056340687049669,0.0,298.604489036087,286.12908386560434,266.55455297265655,241.86302877178343,215.6240381227508,191.2681157121187,170.9951845216516,155.57562858423628,144.73173104258416,137.72666687345617,134.03490999850484,134.33325052596496,142.16702661446266,164.5898129190805,292.44306227224274,276.5014331451584,254.38874398105764,228.88711228036036,203.53020742388887,181.16293297360076,163.28465928527663,150.14482184925072,141.23978394900254,135.95316017443398,134.36437283179774,138.38191496245244,152.28460988189042,182.3383678603583,302.0797883973265,292.88189474841903,276.7386866428194,254.30044613607222,228.50359482568135,202.97576349785834,180.57328857058843,162.75478394692928,149.71254737099818,140.8829957154253,135.57266618174353,133.75689070460695,137.4152752442042,152.06526785208445
2026-07-13 04:10:00,82.014,254484.52116000003,254484.52116,219332.98276120343,35151.538398796576,254.48452116,254.48452116000004,254484.52116,0.0008527173455162173,0.0008527173455162173,0.006393725697183481,0.0,0.021,0.013753556957300302,0.021,188.03434499007977,228.40483564073622,182.0,310.0,188.03434499007977,136.4996746204734,1518694.5694826953,1518.6945694826952,216623.3511646208,216.6233511646208,1302071.2183180745,1302.0712183180744,0.0,196.37224849003616,False,1840878.2044686412,1840.8782044686411,C*,-322183.6349859459,187823342852.5454,52.173150792373725,36.74756615245276,,,304.5048507382161,170.14789263127554,165.96622692151644,1302071.2183180745,1302.0712183180744,322183.6349859459,322.1836349859459,0.0,0.0,-3.6011694375460706,-81.18838174198551,2709.6315965826216,2705.582355897466,2709.6315965826216,1302071.2183180745,-81192.43098267075,-4.049240685242694,0.0,298.16467035384136,285.47991725889295,265.7555748031506,241.0215174334627,214.8436673057437,190.61570575530544,170.4942456859865,155.21786580882974,144.4955296956893,137.59869271111847,134.03969768178675,134.57045393388364,142.8276889292029,165.96622692151644,292.227208502338,276.26662044722104,254.1647040602964,228.69506825555564,203.37893935893976,181.0512100326602,163.20617097037112,150.09345183726705,141.2155686343571,135.9701304776565,134.45363583073026,138.5811672912747,153.44725096429886,187.9024523935661,301.7329331875544,292.3265684497027,275.99530635721504,253.4584410662636,227.6739441145226,202.24633751400418,179.98918598623916,162.32207718132346,149.41426260895184,140.69938922592306,135.5066784810802,133.86961729351546,137.85371871876163,153.04562129473535
2026-07-13 04:20:00,212.153,658298.0298199999,658298.0298199999,585698.5585199841,72599.47130001581,658.2980298199999,658.2980298199999,658298.0298199999,0.0023163267854495375,0.0023163267854495375,0.004997787934215976,0.0,0.021,0.013685885280334487,0.021,190.8331698499665,231.11025774470454,182.0,310.0,190.8331698499665,138.11308638787435,1667199.2973547755,1667.1992973547756,582992.7007155238,582.9927007155238,1084206.5966392518,1084.2065966392518,0.0,196.2788416671114,False,1840878.2044686412,1840.8782044686411,C*,-173678.90711386572,187125798797.10632,51.97938855475176,36.61109192122996,,,304.27235547681954,169.7047021829915,167.40226931501564,1084206.5966392518,1084.2065966392518,173678.90711386572,173.6789071138657,0.0,0.0,-3.614680878151106,-81.06864363021268,2705.857804460291,2701.8145376530447,2705.857804460291,1084206.5966392518,-81072.68689701986,-4.043266807173495,0.0,297.8000131122309,284.9436205665242,265.0950335410302,240.32438762488746,214.19556343090338,190.07232934236893,170.07560837267053,154.91753247804397,144.29573730236112,137.48790811998356,134.03642417148856,134.75862225368923,143.38425425874956,167.40226931501564,293.074307543352,277.54670650610007,255.72891491185132,230.3158084336044,204.85249253639242,182.25563541543218,164.10601358840404,150.71246768262142,141.59765315779288,136.13174937628713,134.31474556638227,137.9730897277325,152.29102673556548,190.16009615869646,301.4321108304731,291.84836867873315,275.356046377313,252.73393214410555,226.95912385868215,201.61680902738007,179.48403607471664,161.94685719496954,149.15458659131798,140.53822215464928,135.44582750685743,133.96074601013973,138.2334698067519,153.9912502492106
2026-07-13 04:30:00,347.474,1078190.9735599998,1078190.9735599998,1000282.1424348745,77908.83112512529,1078.1909735599997,1078.1909735599997,1078190.9735599998,0.0038831524539367657,0.0038831524539367657,0.0032826062299394416,0.0,0.021,0.013834241316123794,0.021,190.7476258054486,231.02754589690275,182.0,310.0,190.7476258054486,139.6371343622082,1807478.6322805653,1807.4786322805653,997579.0467471181,997.5790467471181,809899.5855334472,809.8995855334472,0.0,196.28167398714896,False,1840878.2044686412,1840.8782044686411,C*,-33399.572188075865,186592892107.27872,51.83135891868853,36.506828928461815,,,304.0907173873241,169.36211010483632,168.71204910871225,809899.5855334472,809.8995855334472,33399.572188075865,33.399572188075865,0.0,0.0,-3.6281770927885484,-80.97728782465563,2703.095687756446,2699.056978759225,2703.095687756446,809899.5855334472,-80981.32653365284,-4.038708997206413,0.0,297.53761101724416,284.560085423956,264.62148302354507,239.82215070181627,213.72598539899155,189.67613815322275,169.7680687935794,154.69462313982976,144.14468145950391,137.3992648249966,134.02043953625304,134.87077145628052,143.75339736138085,168.71204910871225,294.4505444359367,279.6109981170055,258.2513000974829,232.93572684859075,207.24252216107854,184.2167264309177,165.57747882508306,151.72897198829173,142.22616387943032,136.395984143316,134.09221665906415,136.8577206757353,149.62331089299704,189.35803988369713,301.2042651703608,291.49035939980087,274.87725472946937,252.18917330311766,226.41906150873544,201.1387181202261,179.09818715701095,161.65819699907522,148.95261830860105,140.40964347156614,135.39002294224323,134.013119214228,138.4955114536021,154.74622704874395
