timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-13 04:40:00,465.988,1445932.80472,1445932.80472,1392766.141229747,53166.6634902528,1445.93280472,1445.93280472,1445932.80472,0.005203843579129308,0.005203843579129308,0.0006332865842451674,0.0,0.021,0.015162869836625525,0.021,182.2397471401291,222.80849574358234,182.0,310.0,182.2397471401291,139.99975790739083,1840855.9213182568,1840.8559213182568,1390064.518000996,1390.064518000996,450791.40331726073,450.79140331726074,0.0,196.5705150755157,True,1840878.2044686412,1840.8782044686411,C,0.0,186275481989.11066,51.743189441419624,36.444727758619486,,,303.97575068459815,169.17082079756787,169.58069975399775,450791.40331726073,450.79140331726074,0.0,0.0,22.28315038443543,3.713858397405905e-06,-3.641664267375541,-80.92304752195415,2701.6232287510793,2697.5872257810843,2701.6232287510793,450791.40331726073,-80927.08352492412,-4.036002969980473,0.0,297.3953838154192,284.3650702674648,264.3873393445787,239.57641620808906,213.4964107160082,189.48118559968648,169.61458711640276,154.58059833313817,144.06397944265697,137.34698619220325,134.0000065101064,134.90507528630346,143.89787892721534,169.58069975399775,296.5770807347818,282.9949003651245,262.57725826067036,237.58605321456469,211.6004822855629,187.87183025394393,168.37290172483983,153.6995272499603,143.49269286025145,137.04244748990072,133.99605870331484,135.4243457365809,145.49179171701084,181.6056341649148,301.0667536741833,291.2876348302018,274.61309939642047,251.89126143756133,226.12389839751458,200.87625684467184,178.88442713952367,161.4958350708854,148.83607513689907,140.33149927543272,135.34874466072202,134.02474135969905,138.6097367992325,155.137399506538
2026-07-13 04:50:00,564.537,1751724.43878,1751724.4387799997,1739044.9710667913,12679.467713208403,1751.7244387799997,1751.72443878,1751724.4387799997,0.0058835873866672946,0.0058835873866672946,0.0,0.0,0.021,0.015116412613332707,0.021,174.5089921123783,215.35262758026266,182.0,310.0,174.5089921123783,139.71408581483337,1814561.5448775578,1814.5615448775577,1736343.8867267196,1736.3438867267196,78217.65815083822,78.21765815083822,0.0,196.84541390925773,False,1840878.2044686412,1840.8782044686411,B*,-26316.659591083415,186181625480.1501,51.71711818893058,36.42636476805886,,,303.9210795694663,169.14303943711664,169.55283664034346,78217.65815083822,78.21765815083822,26316.659591083415,26.316659591083415,0.0,3.713858397405905e-06,-3.655148751696502,-80.90690592576645,2701.0843400718004,2697.049142319185,2701.0843400718004,78217.65815083822,-80910.94112351906,-4.035197752615204,0.0,297.34202540117786,284.3143112038909,264.34056545039334,239.5345914704125,213.45978812445145,189.4493531601069,169.58671724367755,154.55572707709769,144.04120577021098,137.3255522469267,133.97924013035527,134.88412838780962,143.8751383841231,169.55283664034346,296.5770807347818,282.9949003651245,262.57725826067036,237.58605321456469,211.6004822855629,187.87183025394393,168.37290172483983,153.6995272499603,143.49269286025145,137.04244748990072,133.99605870331484,135.4243457365809,145.49179171701084,181.6056341649148,301.0126628684824,291.23549482323256,274.5642856701012,251.84698020988972,226.08475702985834,200.84215151860488,178.8547083220663,161.46958453329484,148.8123496509842,140.30947005911514,135.32770927098088,134.00397004650483,138.58805099406047,155.1124171902022
2026-07-13 05:00:00,645.557,2003124.6375799999,2003124.6375799999,1840878.2044686412,162246.43311135867,2003.12463758,2003.12463758,2003124.6375799999,0.0063438164952428645,0.005829988459105473,0.0,0.0005138280361373917,0.021,0.015170011540894528,0.021,167.52769959815944,208.56393376823758,182.0,310.0,167.45909211511832,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.10663146811012,True,1840878.2044686412,1840.8782044686411,B,0.0,186104833160.47244,51.69578698902012,36.41134037969213,310.0,170.3316671564392,304.0297607480096,169.11736380620715,169.82054064247382,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.6686310801309525,-80.8939706067047,0.0,0.0,0.0,0.0,-127987.19946273803,-47093.22885603334,0.0,297.3017674886901,284.2652852631423,264.2860463715236,239.47994333647645,213.4099316864306,189.40722963068035,169.5530905737753,154.52983237050725,144.0216739607959,137.31141064572782,133.97123735310345,134.88675750232088,143.8988538086541,169.82054064247382,297.41489361484304,284.4579869824839,264.55926060490924,239.80213457605547,213.73639459936723,189.70026299703534,169.79189293795994,154.71015260130122,144.15016105394812,137.39894655525632,134.025785484823,134.90070783742945,143.82793982752275,170.3316671564392,300.97989901967753,291.184173179122,274.50300968652704,251.78144307126388,226.02174691756036,200.7868349494083,178.80951710982242,161.43453944953782,148.78608769401515,140.29046178437954,135.31570213737604,134.00216516725533,138.6059481223902,155.19222437182654
2026-07-13 05:10:00,712.377,2210463.08838,2210463.08838,1942638.6684931153,267824.41988688475,2210.46308838,2210.46308838,2210463.08838,0.006657724385377536,0.0059919519468397825,0.0,0.0006657724385377532,0.021,0.015008048053160219,0.021,171.35146271371883,212.40682784670875,182.0,310.0,171.45114054862566,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.95747061849352,True,1840878.2044686412,1840.8782044686411,B,0.0,186117352375.5179,51.699264548754975,36.41378975939155,310.0,168.2073936416483,304.2181357210849,169.14168694475632,169.75496365670514,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.68211378690162,-80.89624062400617,101760.46402447407,101761.59903312482,101760.46402447407,0.0,-80895.10561535542,1.1350086507445667,0.0,297.2928803501892,284.27075474010655,264.3055425692944,239.50840264817379,213.44053922262768,189.4343094136621,169.57344776918572,154.54263622888269,144.0275843058838,137.31146998064148,133.9654643202315,134.87169816853125,143.86391832718311,169.75496365670514,297.67997460762894,284.94507841655866,265.2408399489295,240.58159939739073,214.50026987593859,190.36255081715214,170.31101021835556,155.0829020069311,144.39495949186642,137.53592625739347,134.05151088404202,134.74662008164543,143.3039954207068,168.2073936416483,300.9806895685586,291.1827933070741,274.5165755685932,251.80695880391656,226.05283630591873,200.81694108434402,178.83409489377888,161.45161602212872,148.79568577920378,140.2935602148777,135.31298214558547,133.99211514434427,138.5816111634948,155.1403689692451
2026-07-13 05:20:00,767.942,2382877.94948,2382877.94948,1994105.1064831314,388772.84299686854,2382.87794948,2382.87794948,2382877.94948,0.007374698152159396,0.006637228336943457,0.0,0.0007374698152159392,0.021,0.014362771663056544,0.021,184.76503604621865,225.82927138320153,182.0,310.0,185.36838795361578,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.46264520490936,True,1840878.2044686412,1840.8782044686411,B,0.0,186160748512.89557,51.71131903135988,36.42228019729361,310.0,167.5841429521328,304.4139374995544,169.17982688545996,169.62405882338342,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.695597748925974,-80.90377214612423,153226.90201449028,153230.6677755493,153226.90201449028,0.0,-80900.00638506522,3.7657610590104014,0.0,297.29429938828946,284.29448566601894,264.35034078614325,239.56575106638678,213.49950620739554,189.48606844692577,169.61326155558962,154.56953760118748,144.042899762252,137.3169935138597,133.9611489040106,134.8517334879065,143.8110448573951,169.62405882338342,297.7774377705279,285.1409676675633,265.52690409471916,240.91699521649107,214.83426405974188,190.65517241831157,170.54178174692183,155.24892595411958,144.50375691237122,137.59676179043635,134.06463027279622,134.68556147450803,143.09046296084543,167.5841429521328,300.9929285632008,291.19650596542857,274.55323537922203,251.86107406375714,226.11391251448322,200.8745964927876,178.88140632972872,161.48583885504456,148.81720802092454,140.30416256152984,135.3137588254944,133.9803582118535,138.54567053116972,155.0540903344042
2026-07-13 05:30:00,814.598,2527648.71812,2527648.71812,2023709.9559863694,503938.76213363046,2527.64871812,2527.64871812,2527648.71812,0.0086612165990845,0.00779509493917605,0.0,0.00086612165990845,0.021,0.013204905060823951,0.021,202.95306032557124,244.2770178512214,182.0,310.0,204.43228878102818,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.84646401650437,True,1840878.2044686412,1840.8782044686411,B,0.0,186221902127.52466,51.72830614653463,36.43424487891898,310.0,167.08766288489346,304.6132700853436,169.22839950818528,169.46831942337312,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.7090834737247023,-80.91434879236758,182831.75151772815,182837.03984084981,182831.75151772815,0.0,-80909.06046924589,5.2883231216837885,0.0,297.30115373845325,284.3280252100857,264.4089884198123,239.63916076439372,213.57444160952733,189.55187297688053,169.6642543346586,154.60461608506012,144.06374003280158,137.32583217603118,133.95799697928717,134.82967628532796,143.74943342587127,169.46831942337312,297.864737576315,285.3204943107657,265.79289595008805,241.23202988404321,215.1503712114565,190.93379977324219,170.76265336936385,155.4086235843939,144.6091163318985,137.65679639159734,134.08066901546118,134.63503477072163,142.9032264526647,167.08766288489346,301.01190898660724,291.21788995060774,274.6019108898647,251.93036848114733,226.19116202467555,200.9473078344121,178.9412826499083,161.52963708312646,148.84546591828604,140.3190921664891,135.31674124798957,133.96821439828645,138.50453615025694,154.95244735138624
2026-07-13 05:40:00,854.155,2650391.715699999,2650391.7156999996,2058974.8086409857,591416.9070590138,2650.3917156999996,2650.391715699999,2650391.7156999996,0.010630960424099983,0.009567864381689984,0.0,0.0010630960424099986,0.021,0.011432135618310017,0.021,221.7182735468287,263.7844263059266,182.0,310.0,224.51481639325647,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.27131981675154,True,1840878.2044686412,1840.8782044686411,B,0.0,186304207216.91568,51.75116867136547,36.45034783859985,310.0,166.47641633715494,304.817721259392,169.29092622814537,169.28756511487677,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.722571567321744,-80.92856158224936,218096.60417234467,218103.71056728557,218096.60417234467,0.0,-80921.45518730846,7.106394940899918,0.0,297.3140746840038,284.37259969412486,264.4833529557317,239.730929728351,213.66773803127822,189.63390734331423,169.7282214183533,154.64922639529937,144.0910574572829,137.33861204391113,133.95636622649542,134.8055659168652,143.67848868488,169.28756511487677,297.98357801129424,285.5583055705716,266.1432757128015,241.64697530479006,215.56747846436056,191.3025002259926,171.05608536407678,155.6220178461163,144.7512854158829,137.7396686725204,134.1066209048465,134.57615545253523,142.6706878885734,166.47641633715494,301.03903281680954,291.2479069329996,274.6642629025739,252.01711202568055,226.2871534625497,201.0375812495445,179.01589750704704,161.5847246005977,148.88170888753044,140.3392003216388,135.3224620038645,133.9559168061499,138.45796451702336,154.83450459933522
2026-07-13 05:50:00,887.998,2755404.5141199995,2755404.51412,2108312.86513456,647091.6489854399,2755.40451412,2755.4045141199995,2755404.51412,0.013417155670425496,0.012075440103382948,0.0,0.0013417155670425486,0.021,0.008924559896617053,0.021,238.07419689717338,281.5109392079575,182.0,310.0,242.69923892150982,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.81339025191647,True,1840878.2044686412,1840.8782044686411,B,0.0,186416105086.30057,51.78225141286127,36.47224061451944,310.0,165.6848731859243,305.02707782010935,169.37327337188646,169.0738175580364,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.7360628776217375,-80.94786179996272,267434.66066591884,267444.3107747756,267434.66066591884,0.0,-80938.211691106,9.650108856716543,0.0,297.3351849687427,284.4321640706352,264.5791988804029,239.84791837594224,213.78635901871755,189.73840173413058,169.81019433559035,154.70709901547002,144.12741254280448,137.35692339455076,133.9569522157743,134.77884728465347,143.59514125752997,169.0738175580364,298.14904812215,285.88310959206694,266.62057336022656,242.21306682979645,216.13809381111187,191.80860330646047,171.46051698973415,155.91771638923532,144.94992814020162,137.85756653862205,134.14777719442088,134.50476207038966,142.37000670946998,165.6848731859243,301.0773115675385,291.2896517068251,274.74533238073764,252.12788933273288,226.40909312422806,201.15227242018167,179.11107696146965,161.65561248686646,148.92916088096433,140.36660866284993,135.33210132324155,133.94359292237002,138.40423499788574,154.69480559771807
2026-07-13 06:00:00,917.195,2846001.0533,2846001.0533000003,2175010.1368259015,670990.9164740988,2846.0010533000004,2846.0010533,2846001.0533000003,0.017035324342720246,0.015331791908448222,0.0,0.0017035324342720235,0.021,0.005668208091551779,0.021,250.36659500847773,295.8009291816209,182.0,310.0,257.31542221814794,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.4871827256101,True,1840878.2044686412,1840.8782044686411,B,0.0,186568007676.25772,51.824446576738254,36.501960298922896,310.0,164.70613532639808,305.2392873171246,169.48221285684463,168.81784931186857,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.749558550353523,-80.97403639071388,334131.9323572605,334145.0196526361,334131.9323572605,0.0,-80960.94909533829,13.087295375589747,0.0,297.36693517114804,284.5113739477866,264.7034429256098,239.9984814544897,213.93888443593332,189.87310410169724,169.9164776669796,154.78293745529038,144.17605202832013,137.38280140387755,133.96069186536272,134.74897974975912,143.49592537429064,168.81784931186857,298.36412477860586,286.3022857384019,267.2386299694491,242.94974354662213,216.88435459906938,192.4736613934431,171.99452003367077,156.31022447465926,145.21548786060225,138.01749784895387,134.20848606150415,134.42291770447645,141.99971181871902,164.70613532639808,301.13009496832734,291.34670040196045,274.85106394652854,252.27059680016154,226.56573897972658,201.29980235008648,179.23403937467899,161.74792983840598,148.99186969307752,140.40399990493768,135.34718264794094,133.93151076625733,138.34147878764333,154.5271343763626
2026-07-13 06:10:00,942.572,2904607.8581952243,2924744.3616799996,2255074.1705020466,669670.191177953,2924.7443616799997,2904.6078581952243,2924744.3616799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.02791268167886,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,186767930508.10718,51.879980696696435,36.541075125531755,310.0,163.63516820900136,305.45073011010254,169.62208400161492,168.51451024508313,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.763059959716508,-81.00845617790775,414195.96603340545,414213.1759270024,414195.96603340545,0.0,-80991.24628431082,17.209893596926122,0.0,297.41086859332,284.61326417321106,264.86088465924746,240.18869413272657,214.13177722149106,190.0440127881361,170.05206047767427,154.88053238951667,144.2396385560233,137.41796449027316,133.96849441865143,134.7159168505284,143.3790047720927,168.51451024508313,298.6078791624836,286.7761754285595,267.9441117315495,243.79796217770448,217.75000351249383,193.25006212906854,172.62149586091778,156.77360618128586,145.53098138051467,138.20979093589082,134.2865873123861,134.34112946392347,141.59742778707115,163.63516820900136,301.19941621076305,291.421262638244,274.98537842835765,252.4507366302022,226.7634513793874,201.48648435829676,179.39033440354152,161.8660944158341,149.07306991971174,140.45356443427494,135.3690278057178,133.92014640294755,138.26888247974455,154.32807541455924
2026-07-13 06:20:00,964.777,2528856.840317367,2993645.14438,2295543.140066074,698102.0043139257,2993.64514438,2528.856840317367,2993645.14438,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.9914462025948,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,186992112830.68985,51.94225356408052,36.584936312348056,310.0,163.2340369390766,305.6523693920021,169.77042342121644,168.19067818118074,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.77656779411785,-81.04700640805174,454664.93559743324,454684.2107125053,454664.93559743324,0.0,-81027.73129297973,19.27511507201416,0.0,297.4606424793227,284.725986212085,265.0348053576659,240.39919499854508,214.34582181354403,190.2342561220008,170.20353437825474,154.99008403996913,144.31154560694443,137.45841086140675,133.97888440759127,134.68199028520655,143.25454344894783,168.19067818118074,298.6896033317043,286.9435303640728,268.20918817319574,244.12830464486896,218.09509799265575,193.5644950595114,172.87796712697067,156.96401025326867,145.66038382981083,138.28802915402113,134.31845700898833,134.31131408562152,141.4464615651787,163.2340369390766,301.2763692348049,291.50359238340957,275.13277968677386,252.64853494651234,226.98099411392363,201.69242446326152,179.5632719331663,161.99732597953067,149.16372350960665,140.50943924908748,135.39452885822666,133.90965000773184,138.19255097019476,154.11593890186336
2026-07-13 06:30:00,984.322,2530644.136250094,3054292.1066799997,2303490.028887242,750802.0777927577,3054.29210668,2530.644136250094,3054292.1066799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.96377718683937,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,187221039913.73074,52.00584442048076,36.62972580975753,310.0,162.9296777657671,305.8438345303528,169.92101337031988,167.86592531425842,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.790082188388879,-81.08636562617167,462611.82441860094,462631.50402766094,462611.82441860094,0.0,-81066.6860171117,19.679609059967333,0.0,297.51147569971045,284.8401087833645,265.21137460560175,240.613452097934,214.56418281314268,190.42873506404672,170.35868348869818,155.10252420049224,144.3855447795373,137.5002702346941,133.99015968867397,134.64850082222793,143.1298496330116,167.86592531425842,298.7485509377037,287.0612816650211,268.39918032657624,244.3666743747629,218.34474553302613,193.79203767853917,173.06328352880536,157.1010517167049,145.75276754949869,138.34285743959947,134.33903179162203,134.28589383897435,141.3304894922642,162.9296777657671,301.35416202208427,291.5866409950104,275.28170945754266,252.84887371573117,227.20180587381103,201.90185693747267,179.73944861390737,162.1312448012188,149.25641378958332,140.56674776707686,135.42098180993764,133.89974859263216,138.11646967513025,153.90341299931214
2026-07-13 06:40:00,1001.616,2532000.2589833257,3107954.3510399996,2305798.9840377006,802155.367002299,3107.9543510399994,2532.0002589833257,3107954.3510399996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.93787272781884,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,187451328684.9628,52.06981352360078,36.67478172094776,310.0,162.64472871654152,306.0256711224841,170.07261755279052,167.54318469861505,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.8036031810675057,-81.12595607176138,464920.77956905926,464940.57479185413,464920.77956905926,0.0,-81106.16084896651,19.795222794869915,0.0,297.56257254175506,284.95405361592327,265.3881398195408,240.82839864704783,214.78362593107568,190.6244672344208,170.51503978697585,155.21598551966233,144.46032978144885,137.5427058147568,134.0018928020925,134.61552344853703,143.00595166236278,167.54318469861505,298.80100948577206,287.16888499771323,268.57332896490897,244.58513916339678,218.57330992458367,194.00006620689243,173.232399085119,157.2258011850147,145.8365319212858,138.3921514523337,134.35676417898418,134.26091542525225,141.2211281472027,162.64472871654152,301.43171343881323,291.6693908890143,275.43040143866943,253.04933986296834,227.42315224838663,202.11210837642562,179.9165422607394,162.26602022572467,149.34981177586033,140.62459910260378,135.44786374006918,133.8902964861477,138.04110107355362,153.69219832488332
2026-07-13 06:50:00,1016.989,2533269.903162849,3155655.84766,2306981.620085674,848674.2275743261,3155.65584766,2533.269903162849,3155655.84766,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.91245162216796,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,187682303248.99237,52.1339731247201,36.71997180724004,310.0,162.36509655438178,306.19836330605193,170.2249240868679,167.22296692706885,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.8171307913559054,-81.16566173039912,466103.4156170328,466123.2684463517,466103.4156170328,0.0,-81145.80890108022,19.85282931890106,0.0,297.6136503114076,285.06750917007224,265.5645870393022,241.043362567629,215.00341768589294,190.82075788147483,170.67201577066706,155.33001540413701,144.53557875559082,137.58550662970248,134.01396619647014,134.5830434087336,142.88301638590374,167.22296692706885,298.8508598313834,287.2739892156865,268.7436890723424,244.7989452817003,218.79700651190734,194.203629054011,173.39782945902314,157.3477669484209,145.91835319178938,138.44021241556462,134.37390674915792,134.236188195885,141.11362779358163,162.36509655438178,301.5088328991641,291.751663732873,275.5785446503804,253.24948821612463,227.64451069088537,202.3226538233683,180.09408694063657,162.4012783924761,149.4436418642643,140.68280529822033,135.47505952224455,133.88124753156154,137.96649981618785,153.4825513422492
2026-07-13 07:00:00,1030.711,2534515.8630294907,3198234.39034,2307942.4984136554,890291.8919263445,3198.23439034,2534.515863029491,3198234.39034,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.8872653131801,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,187913830488.91052,52.19828624691959,36.765270024361364,310.0,162.08804715551526,306.36237089543863,170.37785705720262,166.9053360938747,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.830665034650204,-81.20545976578966,467064.2939450142,467084.19296270947,467064.2939450142,0.0,-81185.5607480944,19.899017695250222,0.0,297.6646326995462,285.18041418468226,265.74060699175607,241.25819453652997,215.22339006308587,191.01744427498966,170.82947146237134,155.44450453160636,144.61121298695713,137.62862013255213,134.0263485613855,134.55105008480456,142.76106696131805,166.9053360938747,298.90038625739686,287.3781843174247,268.91293852626194,245.0116702804772,219.01981021286318,194.40654735443044,173.56284606375348,157.46949572589114,146.000059141541,138.48825024741387,134.39114988452434,134.21185002621735,141.00719202681685,162.08804715551526,301.58549539299037,291.83342989589653,275.7260871512744,253.44923899629626,227.86578349517976,202.53339230916743,180.27199122952044,162.53694483957398,149.5378484749157,140.741327852154,135.50254444369412,133.87258843579104,137.89266668025616,153.2744995707325
2026-07-13 07:10:00,1043.002,2535750.3207863034,3236372.6258799997,2308855.2742689606,927517.3516110391,3236.3726258799998,2535.7503207863033,3236372.6258799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.8622722314097,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,188145881489.2442,52.26274485812339,36.81067071501033,310.0,161.81312325604065,306.5181305979888,170.53139415033888,166.59027321988674,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.8442059255484127,-81.24534538925167,467977.0698003194,467997.01261205034,467977.0698003194,0.0,-81225.4025775207,19.942811730972608,0.0,297.71552605803214,285.2927579110358,265.9161778102337,241.47286415347347,215.44350908484267,191.2144940059952,170.98737948799754,155.55943191252743,144.68721758967763,137.6720363699653,134.0390334355802,134.5195394860894,142.64010346105755,166.59027321988674,298.9500765043535,287.4817412996538,269.08156540288496,245.2239949772539,219.2425044461461,194.60959585700238,173.7281277529725,157.59152633868206,146.082043151175,138.53653026325895,134.40865179110034,134.18795269899644,140.9017082109866,161.81312325604065,301.6616978486896,291.9146893700018,275.8730203472695,253.64857682154894,228.08695104787802,202.74430349674432,180.45023693667238,162.67300502916564,149.6324209638139,140.80015941680077,135.53031337208603,133.8643148869004,137.81959712609907,153.06803742919564
2026-07-13 07:20:00,1054.045,2536975.313723925,3270638.3923000004,2309752.1500563575,960886.2422436429,3270.6383923000003,2536.975313723925,3270638.3923000004,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.83746652258503,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,188378446657.8388,52.327346293844116,36.856172002485536,310.0,161.54026045896953,306.66605716534366,170.68552243810248,166.27774863118864,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.8577534784046623,-81.28531713749976,468873.94558771653,468893.9314618406,468873.94558771653,0.0,-81265.3312633757,19.9858741240605,0.0,297.7663473577826,285.40453695433183,266.09129134715,241.68736037248573,215.66376323007177,191.411897014873,171.14573215642022,155.67479224730738,144.76358917750972,137.7157531830279,134.0520190711822,134.48850935530228,142.5201231927673,166.27774863118864,298.9999678876523,287.58469052092215,269.2496275907534,245.4360035178849,219.4651902955849,194.81287840852067,173.89376855131974,157.7139355451736,146.1643626169211,138.5850919522516,134.4264364161211,134.16450466666663,140.79716276118344,161.54026045896953,301.7374384987358,291.99544812005325,276.01934243624714,253.84749704547175,228.30800739315433,202.9553817012402,180.628819598115,162.80945594692403,149.727357519428,140.8592988982019,135.5583652375689,133.85642472828877,137.7472864924876,152.86315512866668
2026-07-13 07:30:00,1063.992,2538191.1286428133,3301503.3364799996,2310639.40837135,990863.9281086498,3301.5033364799997,2538.1911286428135,3301503.3364799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.8128461650907,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,188611520172.7843,52.39208893688453,36.90177274773246,310.0,161.26943652653173,306.8065444953444,170.84023090986307,165.96773228347934,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.871307707435151,-81.32537418293231,469761.2039027087,469781.23242542497,469761.2039027087,0.0,-81305.34566021606,20.028522716253065,0.0,297.8171135758337,285.5157489860821,266.26594138185214,241.90167493784296,215.88414430442973,191.60964663574467,171.3045248314376,155.79058271900038,144.84032621574295,137.7597696901229,134.06530451602464,134.45795777988252,142.4011231647156,165.96773228347934,299.05007081688257,287.6870388695097,269.41713158600214,245.64770587870362,219.68788138300718,195.01641080023,174.05978425531274,157.83673731483245,146.2470286567942,138.63394325098218,134.44450835869642,134.1415064550126,140.6935505856603,161.26943652653173,301.8127155106744,292.0757133153242,276.16505275235585,254.04599688939862,228.528949040867,203.1666239666519,180.80773737390777,162.9462968306845,149.8226580901372,140.91874647202593,135.58669981816868,133.84891629752286,137.67573022813295,152.65984240953497
2026-07-13 07:40:00,1072.972,2539397.864496737,3329367.73768,2311518.387674664,1017849.3500053356,3329.3677376799997,2539.397864496737,3329367.73768,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.7884096395129,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,188845097015.70502,52.45697139325139,36.9474719689078,310.0,161.00063474517592,306.9399666802072,170.99550929160813,165.66019482680323,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.8848686267396064,-81.36551582672925,470640.183206023,470660.2540279215,470640.183206023,0.0,-81345.44500483078,20.070821898480062,0.0,297.86784123641496,285.6263921126585,266.4401221741153,242.1158002564212,216.10464489098587,191.80773699644917,171.4637535977035,155.9068011038303,144.91742761820657,137.80408532320126,134.07888901463858,134.4278829273865,142.28310028220497,165.66019482680323,299.1003943272607,287.7887896519377,269.5840762987589,245.85910039248716,219.91057690599533,195.22019373116237,174.22617684164092,157.95993425235176,146.33004383761852,138.6830861466739,134.4628684386586,134.1189567267496,140.59086713768224,161.00063474517592,301.88752696050426,292.1554924071094,276.3101508627075,254.24407392139454,228.74977295914894,203.3780278514831,180.98698892888476,163.08352736114745,149.9183229782992,140.97850257594598,135.6153170746668,133.84178805285157,137.60492383877192,152.45808903731225
2026-07-13 07:50:00,1081.092,2540595.595627495,3354563.6104800003,2312389.4489269056,1042174.1615530946,3354.56361048,2540.595595627495,3354563.6104800003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.76415553072894,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,189079172385.2123,52.52199232922564,36.99326872662168,310.0,160.73383954855242,307.06667900223255,171.15134777797482,165.3551077264782,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.8984362503060765,-81.4057413988208,471511.24445826455,471531.3572443103,471511.24445826455,0.0,-81385.62861277506,20.112786045734538,0.0,297.91854637843755,285.7364647039668,266.6138282104731,242.3297290027995,216.32525785365596,192.00616249197378,171.6234147728592,156.0234453658498,144.99489243954147,137.84869961195372,134.09277186987688,134.3982829752769,142.1660513610095,165.3551077264782,299.1509465578516,287.8899447097443,269.750459181225,246.07018295727408,220.13327285438305,195.4242243865121,174.39294495287663,158.08352614119173,146.41340855334275,138.73252108361137,134.48151646972633,134.09685359458703,140.4891078131293,160.73383954855242,301.9618708403444,292.2347929466553,276.4546364107271,254.44172578347985,228.97047619989692,203.5895910023305,181.1665730140568,163.22114729702702,150.0143525517974,141.03856769970884,135.64421700950922,133.83503849000866,137.5348628631567,152.2578848696052
2026-07-13 08:00:00,1088.444,2541784.3912676172,3377376.4253599998,2313252.7617961923,1064123.6635638075,3377.3764253599998,2541.784391267617,3377376.4253599998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.7400824595182,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,189313741582.11765,52.58715043947712,37.03916210147963,310.0,160.46903576523417,307.1870188794854,171.30773695804797,165.0524432537759,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.912010592012493,-81.44605023849925,472374.55732755084,472394.71174739004,472374.55732755084,0.0,-81425.89581866004,20.1544198392221,0.0,297.9692445309733,285.8459653294356,266.7870541502171,242.54345403183146,216.54597622339978,192.20491766005546,171.7835047892644,156.14051355650443,145.07271979753938,137.89361212850858,134.1069524070087,134.36915609226477,142.04997312907417,165.0524432537759,299.20173476489043,287.9905056103179,269.9162774956292,246.28094906481226,220.35596462102893,195.62849925402685,174.56008654180567,158.2075121643621,146.4971227261496,138.78224816653739,134.50045204226396,134.0751950441623,140.38826796025918,160.46903576523417,302.0357450665659,292.31362254845646,276.5985090871326,254.63895014447738,229.19105583109868,203.8013110739495,181.34648838575012,163.3591564028128,150.11074718573641,141.09894234192816,135.67339963720667,133.82866612405422,137.4655428660097,152.05921986201506
2026-07-13 08:10:00,1095.106,2542964.318892279,3398048.2116399994,2314108.4567799564,1083939.754860043,3398.0482116399994,2542.964318892279,3398048.2116399994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.7161890709114,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,189548799985.92566,52.65244444053491,37.0851511894835,310.0,160.20620849055956,307.3013067639402,171.46466778781195,164.752174455757,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.9255916656276177,-81.48644169075149,473230.2523113153,473250.44803744135,473230.2523113153,0.0,-81466.24596462538,20.195726126112277,0.0,298.0199506909833,285.9548927435113,266.9597948128826,242.7569683592621,216.76679317365281,192.40399715451872,171.94402016863955,156.25800379303357,145.1509088563956,137.93882247555177,134.1214299663077,134.34050043545486,141.93486222995935,164.752174455757,299.25276533460055,288.0904740165457,270.0815285561824,246.4913942177809,220.57864756491912,195.83301475441084,174.72759948102566,158.33189142879732,146.58118621624757,138.83226745579103,134.519674719554,134.05397904765454,140.28834290748546,160.20620849055956,302.1091474878993,292.39198887777644,276.7417686246617,254.8357446923507,229.41150892526045,204.01318571497637,181.52673379063242,163.49755443499484,150.20750725105563,141.15962700147222,135.70286497831174,133.82266948556497,137.39695943639887,151.8620840663533
2026-07-13 08:20:00,1101.146,2544135.444790285,3416789.9692399995,2314956.6535465023,1101833.3156934972,3416.7899692399997,2544.135444790285,3416789.9692399995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.69247403198847,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,189784343048.3335,52.717873068981525,37.131235100759525,310.0,159.9453430624072,307.40984699447733,171.6221315722425,164.4542751232975,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.9391794848118704,-81.5269151055143,474078.4490778611,474098.6857852425,474078.4490778611,0.0,-81506.6783981329,20.236707381394808,0.0,298.07067930320255,286.063245882316,267.13204517296725,242.97026515517425,216.98770201320457,192.60339573828765,172.10495751585225,156.37591425342563,145.22945882295625,137.98433028383695,134.13620390188953,134.31231415108076,141.82071522709646,164.4542751232975,299.3040437966466,288.1898517373067,270.2462097611568,246.7015139940301,220.8013171016236,196.0377673457763,174.8954816663394,158.456663055946,146.66559889374346,138.88257901976928,134.5391840732708,134.03320358537107,140.18932797196018,159.9453430624072,302.18207589344894,292.46989964106865,276.884414797476,255.03210713299376,229.63183255751952,204.2252125654859,181.70730796303272,163.63634113951102,150.30463311236247,141.22062217578866,135.73261305822084,133.81704711986785,137.32910818752953,151.6664676282423
2026-07-13 08:30:00,1106.621,2545297.8341719573,3433778.5657400005,2315797.4663552134,1117981.099384787,3433.7785657400004,2545.297834171957,3433778.5657400005,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.6689360309157,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,190020366289.98254,52.78343508055071,37.177412958922886,310.0,159.68642505060654,307.51292860699874,171.7801199496136,164.1587197601473,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.9527740631181154,-81.56746983747075,474919.2618865723,474939.5392525505,474919.2618865723,0.0,-81547.19247149251,20.277365978239686,0.0,298.12144424210084,286.17102386157984,267.3038003557296,243.18333773947512,217.20869618188232,192.80310827961117,172.2663135158775,156.49424317415418,145.30836894517185,138.03013521130114,134.1512735816131,134.2845953758191,141.70752860809355,164.1587197601473,299.3555748386117,288.2886407298308,270.4103185960364,246.91130405431787,221.02396871545764,196.2427535386719,175.0637310323428,158.58182619591338,146.7503606501785,138.9331829435602,134.5589796895291,134.012866649872,140.09121846258773,159.68642505060654,302.2545280205883,292.5473625767377,277.0264474214842,255.2280351900474,229.85202380540622,204.43738925665582,181.88820962453096,163.77551625132583,150.4021251275581,141.2819283606055,135.76264390695033,133.81179758690413,137.26198475686203,151.47236078480097
2026-07-13 08:40:00,1111.58,2546451.551216272,3449166.0451999996,2316631.0052501494,1132535.0399498502,3449.1660451999996,2546.451551216272,3449166.0451999996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.64557377613863,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,190256865297.92642,52.849129249424,37.22368390058231,310.0,159.42944024805905,307.610826103819,171.9386248767832,163.86548355329936,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.966375413992441,-81.608105245952,475752.8007815083,475773.118485749,475752.8007815083,0.0,-81587.78754171135,20.31770424064598,0.0,298.1722587958586,286.2782259746804,267.4750556333086,243.39617957781752,217.42976924679198,193.00312974890875,172.42808493136533,156.61298884844626,145.38763851097434,138.07623694248525,134.16663838716894,134.2573422381601,141.5952987889147,163.86548355329936,299.4073623215439,288.38684309829284,270.5738526334174,247.12076014224124,221.24659796036522,196.44796989778965,175.2323455545844,158.70738002966766,146.83547140048302,138.98407933051288,134.57906117010967,133.99296624712176,139.994009681782,159.42944024805905,302.3265015627254,292.62438544606226,277.1678663548424,255.42352660488788,230.07207974889218,204.64971341081565,182.0694374839741,163.9150794944208,150.4999836478178,141.34354604990855,135.79295755911096,133.80691946122306,137.19558480629573,151.27975386244307
2026-07-13 08:50:00,1116.067,2547596.6591103766,3463088.9369799998,2317457.376437563,1145631.5605424368,3463.0889369799997,2547.5966591103765,3463088.9369799998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.6223859956185,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,190493835723.32553,52.914954367590425,37.27004707488895,310.0,159.1743746623377,307.7038001843786,172.09763861521014,163.57454234464072,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.979983550774918,-81.64882069486171,476579.17196892167,476599.5296933765,476579.17196892167,0.0,-81628.46297040686,20.35772445485054,0.0,298.2231356522986,286.3848516907042,267.6458064210425,243.60878427771576,217.65091489876477,193.20345521581672,172.5902686003882,156.7321496246989,145.46726684726553,138.12263518802862,134.1822977141968,134.23055285973885,141.48402211789767,163.57454234464072,299.45940929651056,288.48446109211136,270.73680953203416,247.32987808287777,221.46920045880714,196.65341304117442,175.40132324909152,158.83332376881745,146.9209310829213,139.03526830228517,134.59942813261617,133.97350039694257,139.897696926836,159.1743746623377,302.3979941769277,292.70097602427666,277.30867149848183,255.61857913664926,230.29199747049043,204.86218264156315,182.25099023757147,164.05503058186326,150.59820901763896,141.40547573597297,135.82355405392204,133.80241133199945,137.12990402235982,151.08863727477328
2026-07-13 09:00:00,1120.119,2548733.220086965,3475662.0498599997,2318276.682499653,1157385.3673603465,3475.6620498599996,2548.7332200869646,3475662.0498599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.5993714361023,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,190731273279.2699,52.98090924424164,37.31650164311049,310.0,158.92121450765907,307.7920984392229,172.25715371762536,163.28587260383298,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.9935984867003524,-81.68961555260726,477398.4780310119,477418.8754598847,477398.4780310119,0.0,-81669.21812373446,20.397428872805904,0.0,298.2740868867121,286.4909006525184,267.8160482739424,243.8211455848066,217.8721269489379,193.40407984634615,172.75286143427437,156.85172390495705,145.54725331894588,138.16932968418283,134.1982509723957,134.2042253566058,141.37369487960495,163.28587260383298,299.5117180220793,288.58149710410925,270.89918703551854,247.53865378119824,221.69177190025317,196.85907963890594,175.57066217131276,158.9596566548323,147.00673965856183,139.0867499985229,134.6200802103638,133.95446713327863,139.80227549115307,158.92121450765907,302.4690034913956,292.7771420918252,277.4488627966376,255.81319056225462,230.51177405536257,205.07479455389367,182.43286656900312,164.19536921588775,150.6968015749012,141.46771790940423,135.85443343523121,133.79827180305304,137.06493811639794,150.899001520574
2026-07-13 09:10:00,1123.768,2549861.295460013,3486984.67792,2319089.0225709933,1167895.6553490069,3486.98467792,2549.861295460013,3486984.67792,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.57652886242573,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,190969173738.70792,53.046992705196644,37.36304677822589,310.0,158.6699461972173,307.87595600909395,172.41716301531454,162.9994514023692,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.007220234899025,-81.73048919203406,478210.81810235203,478231.2549220654,478210.81810235203,0.0,-81710.05237232067,20.436819713388104,0.0,298.3251239515192,286.5963726748447,267.9857768833041,244.03325737924044,218.09339932544887,193.60499890013034,172.91586041550454,156.97171014343283,145.62759732796638,138.21632019233292,134.21449758561795,134.1783578404339,141.26431329851292,162.9994514023692,299.5642899826474,288.6779536685413,271.06098297112976,247.74708322045575,221.91430803961165,197.0649664116858,175.74036041494932,159.08637795815295,147.09289711065108,139.13852457646124,134.64101705220756,133.93586450440696,139.70774066541472,158.6699461972173,302.53952711277776,292.85289142579467,277.58844023737225,256.0073586764513,230.73140659142754,205.2875467443284,182.61506514952833,164.33609508797767,150.7957616509262,141.53027305917888,135.88559575153405,133.79449949286567,137.00068282474447,150.71083718187754
2026-07-13 09:20:00,1127.042,2550980.9456588924,3497143.703479999,2319894.492498428,1177249.210981571,3497.143703479999,2550.9809456588923,3497143.703479999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.5538570568485,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,191207532932.47107,53.113203592353074,37.409681664538894,310.0,158.4205563358681,307.95559621088836,172.5776596059808,162.71525638875693,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.020848808397418,-81.7714409903627,479016.28802978684,479036.7639289512,479016.28802978684,0.0,-81750.96509119839,20.475899164317525,0.0,298.37625766769906,286.70126774232574,268.1549880734499,244.24511367219483,218.31472607023616,193.8062077277532,173.0792625956654,157.09210684505985,145.70829831239965,138.26360649852276,134.23103699194652,134.15294841966443,141.15587354254558,162.71525638875693,299.6171259075413,288.77383345899017,271.2221952485053,247.9551624605852,222.13680469565705,197.27107012941283,175.91041611076844,159.21348697728067,147.17940344396746,139.1905922105089,134.6622383223535,133.91769057312422,139.61408773870434,158.4205563358681,302.60956263331803,292.9282317915371,277.7274038530928,256.2010812918503,230.9508921694704,205.50043680104378,182.7975846380927,164.4772078789451,150.89508957053607,141.59314167268403,135.9170410559918,133.7910930345946,136.9371339088915,150.52413492211957
2026-07-13 09:30:00,1129.966,2552092.230260922,3506216.700039999,2320693.1849948727,1185523.5150451264,3506.216700039999,2552.092230260922,3506216.700039999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.5313548184195,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,191446346747.39096,53.179540763164155,37.45640549730966,310.0,158.1730317131487,308.0312311321467,172.73863684215803,162.43326576477986,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.03448422011894,-81.81247032912863,479814.9805262313,479835.49519561423,479814.9805262313,0.0,-81791.95565974567,20.514669382959255,0.0,298.427498217929,286.80558600757763,268.3236777985935,244.45670860250345,218.53610133593932,194.0077017681543,173.24306509345507,157.21291256408048,145.78935574552787,138.31118841298402,134.2478686437557,134.1279952005933,141.04837172645998,162.43326576477986,299.6702257908142,288.8691392861336,271.38282185843826,248.1628876366172,222.3592577494665,197.4773876097613,176.0808274254143,159.34098303786234,147.26625868417,139.2429530918264,134.68374370016113,133.89994341691653,139.5213119995913,158.1730317131487,302.6791076378298,293.0031709344899,277.86575372105983,256.39435623896856,231.1702278832514,205.71346230399791,182.980423681433,164.6187072590086,150.9947856521089,141.65632423575428,135.94876940644698,133.7880510760825,136.8742871556475,150.33888548437017
