timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-13 14:40:00,1077.128,2582686.3755777176,3342263.5563199995,2342488.4782665297,999775.0780534698,3342.2635563199997,2582.6863755777176,3342263.5563199995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.91195883222827,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,199054748717.6376,55.292985754899334,38.944986471696794,310.0,151.35967586504532,309.17101861879246,177.93995501360467,154.68565023571387,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.460639689206217,-83.11964982433481,501610.2737978888,501631.8476402426,501610.2737978888,0.0,-83098.075981981,21.573842353813234,0.0,300.095342327103,289.76126898832933,273.27753592302054,250.85953816164036,225.39517528598475,200.37396660185638,178.50632252051028,161.15475027131558,148.47742249373118,139.9327870309658,134.9122722242202,133.5705510805221,138.15823886472543,154.68565023571387,301.420250251642,291.55968059137575,276.06421034446515,254.40866750375534,229.21361119523252,203.96366547618297,181.53125125031946,163.48262153084144,150.1327275172912,141.01327233189988,135.49020934187718,133.55168515820966,137.0549099157703,151.35967586504532,304.58006470749785,295.16639437437317,281.8528180943777,262.15285121612,237.87961945435458,212.3708887534695,188.79901406321477,169.1946662652546,154.26942440757202,143.77328953709528,137.07327304993893,133.86784305964883,135.25253338432816,145.26948629671904
2026-07-13 14:50:00,1068.586,2583557.565846857,3315758.24284,2343106.1468989784,972652.0959410216,3315.75824284,2583.557565846857,3315758.24284,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.89432483152365,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,199306200730.9679,55.36283353637997,38.994182963217426,310.0,151.16570185729444,309.1855256514569,178.11387701735944,154.46507579921436,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.474500165417666,-83.16285726870052,502227.9424303372,502249.5461525201,502227.9424303372,0.0,-83141.25354651763,21.603722182888305,0.0,300.15169555965286,289.84809694913184,273.42805143928285,251.06029492056945,225.61554395266765,200.58259336071762,178.6817255839083,161.28811120411763,148.56977574747967,139.98984907160283,134.93825043478307,133.5592233980972,138.07851579347997,154.46507579921436,301.4785506257097,291.63876552358767,276.2054659363515,254.6033951196741,229.43279050613782,204.1753583762018,181.71222920689206,163.6222626907878,150.23085269330437,141.0751960590292,135.52071586587903,133.54667207873925,136.98775862897955,151.16570185729444,304.63288369364557,295.2321218346641,281.9718577810796,262.3307661458722,238.09264857820054,212.58692787943332,188.9912960867202,169.3483021679793,154.38103328235107,143.84676691028326,137.1141175194312,133.87583839789392,135.21008813579965,145.1262459527599
2026-07-13 15:00:00,1059.132,2584422.023417849,3286423.04808,2343718.9944351595,942704.0536448406,3286.42304808,2584.4220234178492,3286423.04808,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.87682736503285,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,199557994510.57513,55.432776252937536,39.04344632118118,310.0,150.97322972589564,309.19930306416325,178.2881505322667,154.24618877516548,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.48836785274659,-83.20612397354002,502840.78996651823,502862.423318938,502840.78996651823,0.0,-83184.49062112026,21.633352419754374,0.0,300.2081618554711,289.93443189576607,273.57796965893374,251.2606513279991,225.83581416552525,200.79139057734307,178.85746065133654,161.42185319441967,148.66248254539929,140.04721106585322,134.9645105166809,133.54829279153984,137.9995883701123,154.24618877516548,301.53684713124096,291.717425349984,276.34610855537846,254.7976739806295,229.651815895667,204.38717817661387,181.8935150620018,163.76227813262935,150.3293351968052,141.13742598759217,135.55150294694968,133.54203103393874,136.9213341177246,150.97322972589564,304.68516213069597,295.2976524359847,282.0903137311128,262.5081723713585,238.30543432444088,212.80301875868068,189.1838467399319,169.5023082077781,154.4930174438646,143.92057352175334,137.15524956119762,133.88416174311624,135.16822080986387,144.98418940410167
2026-07-13 15:10:00,1048.646,2585279.7905658036,3253885.61924,2344327.059587654,909558.5596523457,3253.88561924,2585.2797905658035,3253885.61924,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.85946557549886,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,199810127151.62164,55.50281309767268,39.09277597725765,310.0,150.78225004102148,309.2123875536512,178.4627732768822,154.0289774116903,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.5022427609870554,-83.24944944278997,503448.855119013,503470.5178536379,503448.855119013,0.0,-83227.78670816502,21.662734624944278,0.0,300.2647337152385,290.0202781788603,273.7272896909138,251.46060440986938,226.05598246969,201.00035551160093,179.03352618407763,161.55597578489696,148.75554309507262,140.10487338105014,134.9910523644588,133.53775765461586,137.92145219181617,154.0289774116903,301.59512781041985,291.79566552157337,276.48613839783525,254.99150197082017,229.8706845486858,204.59912256315687,182.07510755718718,163.9026675998895,150.42817539765477,141.19996263395515,135.58257064577742,133.53776063010034,136.8556320987867,150.78225004102148,304.73690006151645,295.3629900285118,282.2081877110926,262.68506838575564,238.51797395441602,213.0191587612995,189.3766643046226,169.65668372507056,154.6053770089491,143.99470981288823,137.19666938850256,133.8928122280674,135.1269280966899,144.84330942731296
2026-07-13 15:20:00,1036.991,2586130.9092494426,3217720.85354,2344930.380341919,872790.4731980809,3217.72085354,2586.1309092494425,3217720.85354,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.84223861202753,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,200062595772.35773,55.572943270099366,39.14217136763361,310.0,150.59275344283733,309.22481397107543,178.63774302137253,153.8134301016099,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.516124899850969,-83.29283318348595,504052.17587327794,504073.86774362595,504052.17587327794,0.0,-83271.14131313795,21.69187034800416,0.0,300.3214033685973,290.10564021586066,273.8760107120943,251.66015124568065,226.27604545017076,201.2094854497842,179.2099206606655,161.69047853049358,148.84895761397414,140.16283639366924,135.0178758830202,133.52761639465706,137.84410286414948,153.8134301016099,301.6533806993544,291.87349149619666,276.62555571293524,255.1848770071224,230.08939366896823,204.8111892288034,182.25700543505212,164.04343083580497,150.52737366662245,141.2628065177754,135.61391903051768,133.533859488738,136.79064831031843,150.59275344283733,304.788097639281,295.4281383021123,282.32548153635355,262.8614527041591,238.73026473643685,213.235345253122,189.56974705301027,169.81142805107595,154.71811208862457,144.06917622365117,137.2383772187505,133.90178899887093,135.08620671305167,144.70359884633353
2026-07-13 15:30:00,1023.998,2586975.42111666,3177404.3541200003,2345528.9939787965,831875.3601412037,3177.4043541200003,2586.97542111666,3177404.3541200003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.82514562997954,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,200315397513.69705,55.64316597602696,39.19163193292987,310.0,150.40473064030937,309.23661541481835,178.81305758494386,153.59953537784293,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.530014278968593,-83.33627470574127,504650.7895101552,504672.51027128287,504650.7895101552,0.0,-83314.55394461361,21.720761127668084,0.0,300.3781627907736,290.19052248724455,274.0241319663418,251.85928896719324,226.49599973054694,201.4187777034156,179.38664257587683,161.8253609976398,148.94272632890963,140.22110048896286,135.04498098744412,133.51786743265873,137.7675360018351,153.59953537784293,301.711593842975,291.95090873438795,276.76436080232605,255.37779703832692,230.3079404783856,205.02337587298965,182.43920743858655,164.1845675827774,150.62693037497988,141.32595816171985,135.64554817661357,133.53032624653355,136.72637851215595,150.40473064030937,304.8387551275443,295.4931007862657,282.4421970705061,263.0373238637648,238.9423039459075,213.45157559582952,189.76309324781204,169.96654050782394,154.83122278808207,144.1439731925629,137.28037327344643,133.91109121495097,135.04605340227482,144.56505053203418
2026-07-13 15:40:00,1009.466,2587813.3675098093,3132312.4300399995,2346122.937101755,786189.4929382447,3132.3124300399995,2587.8133675098093,3132312.4300399995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.80818579086684,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,200568529538.80838,55.713480427446775,39.2411571181215,310.0,150.2181724100695,309.2478233186354,178.98871483336583,153.38728190901548,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.543910907889047,-83.37977352272591,505244.73263311374,505266.4820416061,505244.73263311374,0.0,-83358.02411423356,21.749408492352813,0.0,300.43500371907686,290.2749295327136,274.1716527636104,252.05801475716052,226.71584197169386,201.62822960807932,179.56369043974377,161.9606227634841,149.03684947546554,140.27966606059954,135.0723676028028,133.5085092033686,137.6917472295317,153.38728190901548,301.7697553094231,292.0279226952728,276.902554019609,255.5702600444024,230.52632221612242,205.23568020086836,182.62171231050738,164.32607758184105,150.72684589410528,141.3894180911915,135.67745816662048,133.52715955528168,136.66281848611942,150.2181724100695,304.8888729001764,295.5578808501595,282.5583362249593,263.2126804240527,239.15408886544853,213.66784714705696,189.95670114229875,170.12202040816342,154.94470920666953,144.21910115667677,137.32265777815581,133.92071804896062,135.00646493418097,144.42765740179
2026-07-13 15:50:00,993.15,2588644.7894707615,3081684.8609999996,2346712.2456596056,734972.615340394,3081.6848609999997,2588.6447894707617,3081684.8609999996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.7913582622545,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,200821989032.72095,55.783885842422485,39.29074637246052,310.0,150.03306959533353,309.2584675353683,179.1647126765884,153.1766584952707,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.557814796080821,-83.42332915064557,505834.0411909643,505855.81900492415,505834.0411909643,0.0,-83401.55133668572,21.77781395985221,0.0,300.4919176692538,290.3588659473707,274.3185724790596,252.2563258480954,226.93556887053893,201.8378385222793,179.74106277658692,162.0962634151403,149.131327297468,140.338533510309,135.10003566398024,133.49954015536645,137.61673218257502,153.1766584952707,301.8278532039295,292.10453883250864,277.0401357698692,255.76226403578525,230.7445361379179,205.44809992258672,182.80451879262003,164.46796057214618,150.82712059509944,141.4531868340627,135.7096490900341,133.52435808183373,136.59996403630174,150.03306959533353,304.9384514411658,295.62248170295516,282.67390095841023,263.3875209669734,239.3656167850215,213.88415726049698,190.15056898034794,170.27786705577137,155.0585714378766,144.2945605515536,137.3652309624636,133.9306686867086,134.9674381050275,144.29141241906643
2026-07-13 16:00:00,974.753,2589469.727745696,3024600.07382,2347296.954968808,677303.1188511918,3024.60007382,2589.4697277456958,3024600.07382,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.77466221766696,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,201075773201.94324,55.854381444984234,39.340399149401364,310.0,149.84941310487045,309.26857641644864,179.34104906644694,152.96765406427025,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.571725952932275,-83.46694110872126,506418.7505001668,506440.5564792046,506418.7505001668,0.0,-83445.13512968342,21.805979037846555,0.0,300.54889595167475,290.44233637788415,274.4648905521984,252.4542195210697,227.15517715884792,202.0476018263236,179.91875812406917,162.2322825489496,149.22616004645172,140.39770324753295,135.12798511549093,133.49095875113554,137.54248650769154,152.96765406427025,301.8858756821816,292.18076259027066,277.1771065092132,255.95380705269574,230.9625795153339,205.66063275258807,182.98762562520037,164.6102162904579,150.92775484841283,141.5172649204165,135.74212104312275,133.52192050804052,136.5378109893457,149.84941310487045,304.98749134429215,295.6869063942168,282.7888932763013,263.5618440971369,239.57688500205276,214.10050328600371,190.34469499649586,170.43407974515978,155.17280956931822,144.37035181123468,137.40809305993207,133.94094232708463,134.92896973744485,144.15630859301874
2026-07-13 16:10:00,953.904,2590288.222789685,2959906.87776,2347877.0997364926,612029.7780235074,2959.90687776,2590.288222789685,2959906.87776,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.7580968364986,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,201329879274.09558,55.92496646502655,39.390114906529,310.0,149.66719391201931,309.2781768874035,179.5177219944528,152.76025766737808,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.5856443877521365,-83.5106089191692,506998.8952678515,507020.7291730754,506998.8952678515,0.0,-83488.77501394524,21.833905223960755,0.0,300.60592968733,290.5253455186432,274.6106064860537,252.6516931045455,227.374663602042,202.25751692123566,180.09677503227056,162.3686797697573,149.32134798113918,140.45717568908145,135.15621591130005,133.4827634671264,137.46900586368452,152.76025766737808,301.9438109631788,292.25659939928806,277.3134667443157,256.14488716448056,231.18044963504897,205.87327640893812,183.17103154639693,164.7528444706706,151.0287490234834,141.58165288229452,135.7748741287634,133.51984553069417,136.4763551947121,149.66719391201931,305.0359933126765,295.75115781449875,282.903315230244,263.735648442003,239.78789082155933,214.31688256969713,190.5390774159899,170.5906577616822,155.28742368271733,144.44647536821458,137.45124430805808,133.95153818198455,134.89105668036984,144.02233897810245
2026-07-13 16:20:00,930.146,2591100.314771057,2886187.22924,2348452.7140794112,537734.5151605885,2886.18722924,2591.100314771057,2886187.22924,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.7416613039289,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,201584304497.55414,55.99564013820948,39.43989310548927,310.0,149.48640305375181,309.2872945195647,179.69472948966606,152.55445847601843,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.59957010977,-83.55433210718074,507574.50961077015,507596.37120477593,507574.50961077015,0.0,-83532.47051317495,21.86159400579345,0.0,300.6630098236185,290.60789810790766,274.7557198463616,252.84874397323915,227.59402499804457,202.46758122769094,180.27511206278334,162.50545469020489,149.4168913669296,140.5169512587954,135.1847280146445,133.47495279381275,137.3962859220941,152.55445847601843,302.0016473415785,292.33205467293436,277.4492170319726,256.33550246898096,231.39814379817784,206.08602861267548,183.35473529165338,164.8958448433377,151.1301034883857,141.64635125345274,135.8079084562818,133.5181318614691,136.41559252494096,149.48640305375181,305.08395815821103,295.8152386960874,283.0171689174115,263.90893265207427,239.9986315562738,214.5332924540662,190.73371445483966,170.74760038153855,155.40241385388617,144.52293165341231,137.4946849482297,133.9624554762336,134.85369580897589,143.88949667369573
2026-07-13 16:30:00,902.899,2591906.043575548,2801641.42306,2349023.8315458396,452617.5915141604,2801.64142306,2591.906043575548,2801641.42306,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.7253548108403,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,201839046141.10803,56.06640170586334,39.48973321192178,310.0,149.3070316297779,309.2959535981716,179.87206961664666,152.3502457782004,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.613503128136817,-83.59811020090267,508145.6270771985,508167.51612405945,508145.6270771985,0.0,-83576.2211540417,21.88904686096066,0.0,300.72012714990956,290.6899989239572,274.9002302607812,253.04536954701626,227.8132581761575,202.67779218498035,180.45376778782776,162.64260693003718,149.51279047539833,140.57703038721445,135.21352139785517,133.46752523574085,137.3243223678315,152.3502457782004,302.05937319953415,292.40713380337513,277.5843579786613,256.525651091927,231.6156593196168,206.29888708718553,183.5387355931509,165.03921713521723,151.23181860949092,141.71136056912425,135.8412241412964,133.5167782268621,136.35551887591714,149.3070316297779,305.1313868008755,295.87915161389026,283.1304564798986,264.08169540109026,240.20910452677114,214.74973027807258,190.92860431986782,170.90490687178027,155.51778015270696,144.5997210961419,137.5384152256817,133.97369344750942,134.81688402459844,143.75777482373314
2026-07-13 16:40:00,871.429,2592705.4488103,2703991.9012599997,2349590.485135088,354401.4161249115,2703.99190126,2592.7054488103,2703991.9012599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.7091765537416,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,202094101493.6282,56.13725041489673,39.539634695395165,310.0,149.1290708016916,309.30417718704933,180.0497404734818,152.1476089752011,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.627443451925387,-83.6419427314174,508712.2806664469,508734.1969317043,508712.2806664469,0.0,-83620.02646616002,21.916265257372288,0.0,300.7772723128605,290.77165278124136,275.04413741812994,253.2415672898185,228.03235999596723,202.88814724999867,180.63274078938878,162.78013611542406,149.60904558380616,140.63741351125168,135.24259604218082,133.46047931157173,137.25311089978646,152.1476089752011,302.1169770180271,292.481842157777,277.71889024010676,256.71533118635733,231.8329935274145,206.5118495575986,183.72303117927072,165.18296106883201,151.33389475113762,141.77668136578922,135.87482130556612,133.5157833681318,136.29613016718395,149.1290708016916,305.1782802679425,295.9428989864692,283.2431801040513,264.25393538622336,240.41930706159522,214.96619337725375,191.12374520875997,171.06257649031343,155.63352264311112,144.6768441240823,137.58243538945072,133.98525134626374,134.7806182546529,143.627166616349
2026-07-13 16:50:00,834.794,2590315.694359999,2590315.6943599996,2349833.070759414,240482.6236005854,2590.3156943599997,2590.3156943599993,2590315.6943599996,0.0209742277149569,0.018876804943461212,0.0,0.0020974227714956883,0.021,0.002123195056538789,0.021,256.65686477811755,305.69521035965744,182.0,310.0,267.4138076398449,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2830695947038,True,1840878.2044686412,1840.8782044686411,B,0.0,202349276091.76544,56.20813224771262,39.58955950922853,310.0,148.95525918565704,309.31198044878647,180.22756408585204,151.9466438114799,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.641391084601943,-83.68579605933658,508954.8662907729,508976.7929547325,508954.8662907729,0.0,-83663.869395377,21.92666395958804,0.0,300.8343859486043,290.8528031210748,275.1873439793604,253.43720676893426,228.25118577012017,203.098507706351,180.8119126948876,162.91795042431312,149.70559102712755,140.69805729923866,135.27192725181075,133.4538100164153,137.18267996821533,151.9466438114799,302.1731179718232,292.55457447027516,277.8502619642273,256.9011585810382,232.04638374777954,206.72128331093703,183.90449326424712,165.32462459437085,151.43456016291174,141.84113454996617,135.90802937330992,133.51503281454612,136.2382550417742,148.95525918565704,305.2245994286352,296.00642767667193,283.35525932681594,264.42553174239663,240.62909244361376,215.18253044448255,191.31899998744294,171.2204973200376,155.74955764164827,144.75424288471612,137.62670915459128,133.99711248804275,134.7449081541806,143.49773315124963
2026-07-13 17:00:00,791.77,2456814.8038,2456814.8038,2336532.7890058937,120282.01479410613,2456.8148038,2456.8148038,2456814.8038,0.019873596537018118,0.017886236883316305,0.0,0.0019873596537018125,0.021,0.003113763116683696,0.021,254.9645545452303,303.330915535241,182.0,310.0,265.00233398594514,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.3302504784798,True,1840878.2044686412,1840.8782044686411,B,0.0,202596444624.1861,56.276790173385024,39.6379179393256,310.0,148.89750832016912,309.3190949352332,180.3981664770944,151.75182167315856,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.65534579542633,-83.72826494632075,495654.5845372525,495675.8189807446,495654.5845372525,0.0,-83707.03050282865,21.234443492096034,0.0,300.8893395598491,290.93085390341076,275.32573699116136,253.6268576235421,228.46371790463004,203.30307878789668,180.98630276967202,163.05215290684416,149.79961514224095,140.75709403304327,135.30045900170228,133.44735690725415,137.11440001853396,151.75182167315856,302.17338913579664,292.55952493400235,277.874192356276,256.9448011753219,232.10189982179165,206.77843765707465,183.95488533232506,165.3636153870947,151.46106614438176,141.85626206677574,135.9132502064055,133.5097294894846,136.21570608516606,148.89750832016912,305.2686461400894,296.0673981884954,283.4632062983573,264.5914319956515,240.83236736967396,215.39244902698505,191.50863650818684,171.3739583593262,155.86233507696122,144.8294458372624,137.66968558916162,134.00859593456056,134.7102792372263,143.37232191177483
2026-07-13 17:10:00,740.763,2298543.14322,2298543.14322,2298543.14322,0.0,2298.54314322,2298.54314322,2298543.14322,0.01801742407069623,0.016215681663626608,0.0,0.001801742407069623,0.021,0.004784318336373394,0.021,251.45891887464632,298.6786377279717,182.0,310.0,260.25430620195044,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.42600462441584,True,1840878.2044686412,1840.8782044686411,B,0.0,202823990186.45648,56.33999727401569,39.68243714271765,310.0,148.9453003081664,309.3252696650222,180.55435472468105,151.56937177066507,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.669307021172078,-83.76735447449201,462990.41349438264,463009.95825846825,462990.41349438264,0.0,-83747.8097104064,19.544764085600036,0.0,300.93898301454664,291.0020711331701,275.4533844130042,253.80259305787726,228.6610821208262,203.49324247264383,181.1484512604267,163.17687182978705,149.88685840164322,140.81167604576447,135.326552895096,133.44078430272643,137.05011011756366,151.56937177066507,302.12048750728667,292.5012113087694,277.7977693647019,256.854350239916,232.00726564124776,206.68974020416346,183.87899453698893,165.30318068780053,151.41542901956726,141.82314980129658,135.89071464978832,133.49874546080017,136.224317957404,148.9453003081664,305.3080936744404,296.1225347762804,283.56218251542305,264.7445820411723,241.02056675797792,215.58705473167845,191.68451504893227,171.5162439957854,155.96677713380453,144.89890578524455,137.709125356374,134.01868692355174,134.6773848391382,143.25477538822756
2026-07-13 17:20:00,679.694,2109049.7003599997,2109049.7003599997,2109049.7003599997,0.0,2109.04970036,2109.04970036,2109049.7003599997,0.015534886598187731,0.013981397938368959,0.0,0.001553488659818773,0.021,0.007018602061631043,0.021,244.99942738220327,290.6921284262532,182.0,310.0,252.09431465320222,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.5994944253276,True,1840878.2044686412,1840.8782044686411,B,0.0,203022057992.7816,56.395016109105995,39.72118903428268,310.0,149.09101392242297,309.33020402279044,180.69012852287696,151.4046120342882,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.683273916519053,-83.80137208184854,413897.3738200099,413914.38262368814,413897.3738200099,0.0,-83784.36327817029,17.00880367825448,0.0,300.9806031417999,291.0632363582724,275.56518410386104,253.95757385505414,228.835598349054,203.6615205498209,181.29187004657828,163.28698991813036,149.96360178274932,140.8593120327983,135.34876900014532,133.43377851827555,136.9913636938217,151.4046120342882,302.0192336319697,292.3845541799153,277.62906105366926,256.6409175222004,231.77518903078715,206.4677246767104,183.68779637280352,165.1520370632307,151.30401999387882,141.74609871730715,135.84297869204133,133.48286824266458,136.2620848598594,149.09101392242297,305.34094871190507,296.16906344589177,283.64809565395024,264.87901460501195,241.1864389058222,215.758810681575,191.83973297362851,171.64165541599013,156.0585722189382,144.9596090585422,137.7431244266655,134.0265195931989,134.646770845228,143.14833501412434
2026-07-13 17:30:00,605.896,1880058.9342399999,1880058.9342399996,1880058.9342399999,0.0,1880.0589342399996,1880.0589342399999,1880058.9342399996,0.01246208358353879,0.012202371762604785,0.0,0.0002597118209340058,0.021,0.008797628237395216,0.021,242.2826416188057,282.2125770628618,182.0,310.0,243.41777465885107,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.7964916337004,True,1840878.2044686412,1840.8782044686411,B,0.0,203112705752.47485,56.42019604235413,39.73892423426001,310.0,150.49708578532818,309.32449729514116,180.75143383091486,151.30611252530966,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.697243399739161,-83.8168993206502,234888.73519002908,234896.49880942988,234888.73519002908,0.0,-83809.13570124938,7.763619400808238,0.0,300.9926730665837,291.0869469783118,275.61808823518555,254.0356111042176,228.92556439083907,203.74892166661377,181.3661485931821,163.34325558725257,150.00164727238638,140.8813733401029,135.35675804667068,133.42535241730803,136.95350667452539,151.30611252530966,301.3619761930048,291.55854667483607,276.3460848925996,254.97458443318155,229.94909535060123,204.72290662975976,182.1961702347682,163.98892145030626,150.46600945034618,141.1893406160086,135.5292062771948,133.44307122151733,136.69914999015853,150.49708578532818,305.3483165393995,296.18405719307276,283.6858859856134,264.9447538703597,241.27066250246438,215.84725075572862,191.91979734,171.70580901573942,156.10453495763028,144.98863398492412,137.75750668556773,134.0263735686829,134.62492840548825,143.08333661955848
2026-07-13 17:40:00,516.149,1601579.37806,1601579.3780599998,1591322.0379382917,10257.340121708112,1601.5793780599997,1601.57937806,1601579.3780599998,0.0101870558079406,0.0101870558079406,0.0016183190736870567,0.0,0.021,0.009194625118372345,0.021,241.06104157427407,279.9116039948202,182.0,310.0,241.06104157427404,138.53165544514906,1705726.0300848745,1705.7260300848745,1588524.6502191518,1588.5246502191517,117201.37986572266,117.20137986572266,0.0,194.85225407817646,False,1840878.2044686412,1840.8782044686411,C*,-135152.17438376672,202993781996.98358,56.38716166582877,39.715656846374976,,,309.2550313688573,180.676691507087,154.94910805210375,117201.37986572266,117.20137986572266,135152.17438376672,135.15217438376672,0.0,3.713858397405905e-06,-4.711209747668506,-83.79808757606432,2797.3877191400097,2793.2082896670327,2797.3877191400097,117201.37986572266,-83802.2670055373,-4.179429472977063,0.0,300.90129214080633,290.9803922405118,275.4864305617118,253.8877751639192,228.77671745044427,203.61298558186502,181.25154161119062,163.25231156806362,149.93238572235762,140.83010500424714,135.3210372252554,133.40816818072986,136.9696570774355,154.94910805210375,300.1907727380489,289.93703384009905,273.8810395568794,251.8683787989782,226.6293404039138,201.61523161858264,179.584264361292,161.98165040826714,149.0392758608412,140.25871580145267,135.03658171780324,133.48226811738166,137.71401043150675,222.2661416427788,305.2726134906823,296.1061289795212,283.5956318445971,264.84392370555184,241.1672443737603,215.75002006545455,191.83498404290654,171.63594926859165,156.0490880641628,144.94541221265408,137.72432060903174,134.00305482471518,134.61637736907755,143.4078061555284
2026-07-13 17:50:00,407.278,1263759.1973199998,1263759.19732,1236579.3632632273,27179.834056772757,1263.75919732,1263.7591973199999,1263759.19732,0.007894786534516241,0.007894786534516241,0.003884716112533399,0.0,0.021,0.009220497352950361,0.021,240.53665564717647,279.3997568138194,182.0,310.0,240.53665564717647,137.45093476206142,1606252.27255415,1606.25227255415,1233782.180435569,1233.782180435569,372470.0921185811,372.47009211858114,0.0,194.86479337024383,False,1840878.2044686412,1840.8782044686411,C*,-234625.9319144911,202721724153.61746,56.31159004267152,39.66242883198361,,,309.12055033814056,180.43362322554802,159.58152656567262,372470.0921185811,372.47009211858114,234625.9319144911,234.6259319144911,0.0,3.713858397405905e-06,-4.725168523083537,-83.75265249018835,2797.182827658311,2793.005665237186,2797.182827658311,372470.0921185811,-83756.82965260948,-4.177162421125104,0.0,300.7202032362813,290.7371510000151,275.15377700428706,253.49575507183326,228.3747042639403,203.24594839835478,180.94682054255782,163.0180498237029,149.76328140386005,140.715873946232,135.2564994550878,133.40835321245765,137.09395921949744,159.58152656567262,298.6899234367505,287.65931958332385,270.57093329444507,247.87742523307364,222.51187686782214,197.86869658178088,176.5079467689157,159.6637487256427,147.4226770570332,139.23603174478734,134.56598717986654,133.76530531152721,139.48600646314284,232.33901042889627,305.1147110408143,295.9265835153216,283.3476480340049,264.53251173669116,240.827454336081,215.42239176500973,191.54994526685593,171.4078850872853,155.87850011568443,144.82508826368343,137.6469992378185,133.97160795503643,134.65990934574717,144.5388169500743
2026-07-13 18:00:00,278.742,864919.7014799999,864919.7014799999,824148.4756853095,40771.22579469043,864.91970148,864.91970148,864919.7014799999,0.005362109777608491,0.005362109777608491,0.006655852251435565,0.0,0.021,0.008982037970955946,0.021,240.8604454821127,279.71579873825294,182.0,310.0,240.8604454821127,135.75913557530396,1450532.4600921727,1450.5324600921726,821353.15419638,821.35315419638,629179.3058957927,629.1793058957927,0.0,194.85704512237632,False,1840878.2044686412,1840.8782044686411,C*,-390345.7443764685,202295683283.42526,56.19324535650702,39.57907409650045,,,308.8886092982176,179.99107644188666,164.20548823935013,629179.3058957927,629.1793058957927,390345.7443764685,390.3457443764685,0.0,3.713858397405905e-06,-4.739115182924397,-83.67995904516118,2795.3214889294322,2791.147953954336,2795.3214889294322,629179.3058957927,-83684.1325801363,-4.17353497511067,0.0,300.41044538940383,290.29331801449763,274.5482599852664,252.7926850215683,227.66573794320504,202.60946299968737,180.42738978805164,162.62630792978072,149.4876997380338,140.53902550512106,135.17550093302916,133.47200897515427,137.90260502931923,164.20548823935013,296.4013620884813,284.12755149604504,265.7804630713815,242.41926244928658,217.1230460325092,193.13333374712207,172.7285395934539,156.8850642313337,145.53641862118596,138.1166848819395,134.25070734072142,134.83519011118509,151.24252308037651,236.23844652207927,304.8432341469526,295.59192083246637,282.87007536870556,263.93427755101163,240.182073693627,214.80882202560187,191.02441617985332,170.99488483638632,155.57664445643655,144.6200679399381,137.52779717303972,133.9546298142632,134.9433025296618,146.6940314893983
2026-07-13 18:10:00,141.127,437908.61338000005,437908.61338,400245.45189557225,37663.16148442775,437.90861338,437.9086133800001,437908.61338,0.0027276461787974276,0.0027276461787974276,0.009905950472756438,0.0,0.021,0.008366403348446134,0.021,242.01063276082857,280.83861147075476,182.0,310.0,242.01063276082857,134.17097869680435,1304352.2909468277,1304.3522909468277,397453.27783856145,397.45327783856146,906899.0131082662,906.8990131082662,0.0,194.82966938420117,False,1840878.2044686412,1840.8782044686411,C*,-536525.9135218135,201703069709.20834,56.028630474780094,39.463129474332405,,,308.52144415183295,179.3240763023759,168.72452644703222,906899.0131082662,906.8990131082662,536525.9135218135,536.5259135218134,0.0,3.713858397405905e-06,-4.753044896732642,-83.57828284946811,2792.174057010823,2788.00559620274,2792.174057010823,906899.0131082662,-83582.45131027617,-4.168460808054078,0.0,299.8714075641322,289.5262481206707,273.55117335494407,251.6804521254216,226.57878946687595,201.6579397318623,179.6676447445104,162.06648304975627,149.11007249175154,140.33287536263137,135.19483019491622,133.98595178704258,139.7491837901423,168.72452644703222,292.30064221866894,278.35252406024466,258.7374921907557,235.00756631442277,210.23037674864048,187.35242663736693,168.2913424802573,153.7583045341141,143.60811136636886,137.48803465614577,135.88054773651083,142.47964060342684,169.135769755383,239.02894393305064,304.3970358973503,295.0097109084712,282.06194533343864,262.95835129628233,239.16059790551915,213.861299699085,190.22965979985568,170.38268102806853,155.1409154535092,144.34342039047306,137.41849522986251,134.12488158802284,135.85483277474083,149.70772140518721
2026-07-13 18:20:00,33.559,104131.56346000002,104131.56345999999,90942.95563349927,13188.607826500724,104.13156346,104.13156346000002,104131.56345999999,0.0006596723533096814,0.0006596723533096814,0.01311581197695215,0.0,0.021,0.00722451566973817,0.021,243.62391153428806,282.41388278153795,182.0,310.0,243.62391153428808,133.3848636672685,1231995.189742938,1231.995189742938,88154.90099543,88.15490099543,1143840.2887475078,1143.8402887475079,0.0,194.79166026657805,False,1840878.2044686412,1840.8782044686411,C*,-608883.0147257033,200968364667.39124,55.82454574094201,39.31938471014774,,,307.9575465560368,178.448915377115,173.11647178416032,1143840.2887475078,1143.8402887475079,608883.0147257033,608.8830147257033,0.0,3.713858397405905e-06,-4.766953564526086,-83.45200676066317,2788.0546380692685,2783.892479657472,2788.0546380692685,1143840.2887475078,-83456.16891907505,-4.1621584118838655,0.0,299.04232507979054,288.3966854117752,272.1569782833128,250.18359503414888,225.15731043618,200.44263742342116,178.721197230837,161.39846528846124,148.71322788541633,140.23384584854512,135.52662324713668,135.09530821814735,142.30064081569103,173.11647178416032,286.9955837845081,271.6463340423621,251.2521133670464,227.62544388971688,203.7008455748926,182.1176616754252,164.50834126222793,151.46046295901633,142.9566127739053,139.09706721823977,141.10501133192815,152.787463584846,182.34027971098448,241.42485184930942,303.7111670761354,294.11001779979347,280.87374051060766,261.58400524310986,237.76792789049352,212.601831372363,189.1969818642255,169.60943345967678,154.62296181376166,144.07982894757546,137.46879375883185,134.70378599500867,137.48136426649288,153.22000907131823
2026-07-13 18:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006182213280561806,0.0,0.021,0.014817786719438196,0.021,162.8294049124532,204.11133657524312,182.0,,162.8294049124532,133.08960238470124,1204818.1867578633,1204.8181867578633,0.0,0.0,1204818.1867578633,1204.8181867578633,0.0,197.2837291887545,False,1840878.2044686412,1840.8782044686411,D*,-636060.0177107779,200245473755.33652,55.6237427098157,39.177951375992926,164.8614967683051,302.0870949909263,307.48273712387333,177.75330470824775,172.8446924002926,1204818.1867578633,1204.8181867578633,636060.0177107779,636.060017710778,0.0,3.713858397405905e-06,-4.780841372018861,-83.32684495664527,0.0,83326.84495664528,0.0,1204818.1867578633,0.0,83326.84495664528,0.0,298.5827632133385,287.7616400639449,271.3521225622536,249.30088044741456,224.3050479778261,199.70429704448972,178.13943836035392,160.98170974807869,148.45574058326972,140.14405218293433,135.66678595558326,135.64215338984948,143.6075154394689,172.8446924002926,292.1434837651543,278.6798153557215,259.6843420950015,236.41124720122033,211.81564924271973,188.87408459101715,169.61925575876776,154.907854084938,144.74726346648873,138.92381927312067,137.85201355140916,143.85177450166103,163.1030778491286,165.40740149065215,303.2170177021541,293.4624060956403,280.0113200018367,260.5788477482395,236.74357828922803,211.67176612123117,188.43266114853157,169.03716738734545,154.2414167268311,143.88935321992545,137.51183490262062,135.1243669679372,138.60255678746205,154.9195793067816
2026-07-13 18:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006507811856494943,0.0,0.021,0.014492188143505058,0.021,174.13625161703555,214.99344430199346,182.0,,174.13625161703555,134.9716994049649,1378053.7559228006,1378.0537559228005,0.0,0.0,1378053.7559228006,1378.0537559228005,0.0,196.85897171664885,False,1840878.2044686412,1840.8782044686411,D*,-462824.44854584057,199418641501.78284,55.39406708382857,39.01618195759695,175.8834709172715,302.54997582854764,307.1528020895303,177.20821263403627,172.97940740230365,1378053.7559228006,1378.0537559228005,462824.44854584057,462.8244485458406,0.0,3.713858397405905e-06,-4.794705450434733,-83.18447049523292,0.0,83184.47049523292,0.0,1378053.7559228006,0.0,83184.47049523292,0.0,298.20019420991486,287.2177604953322,270.6412178996341,248.50408917244502,223.5236939917962,199.01914008553604,177.59315413234555,160.58277752116928,148.19485228390286,140.01702248282606,135.70669405323062,135.96851894990846,144.19581074922107,172.97940740230365,292.7406540780219,279.24773925939303,260.0568003606324,236.54821278744836,211.75874633103084,188.69639060985895,169.37909830956733,154.61584074112503,144.3358384739068,138.20011956121112,136.43347896608157,141.0651625521795,153.05649111739402,175.70634344026175,302.8585087800442,292.9953740860705,279.369286443017,259.80914656127004,235.94227702850893,210.9319679090458,187.8156949078769,168.56699542232235,153.91604924296652,143.70127556328583,137.47574793534886,135.31855334009256,139.15167183941224,155.50967645140003
2026-07-13 18:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006409459513814344,0.0,0.021,0.014590540486185657,0.021,172.61075983468402,213.52373060339374,182.0,,172.61075983468402,135.28590486903656,1406974.4554495239,1406.974455449524,0.0,0.0,1406974.4554495239,1406.974455449524,0.0,196.91475222912797,False,1840878.2044686412,1840.8782044686411,D*,-433903.7490191173,198574456828.51312,55.159571341253645,38.85101754483159,174.41550736945763,302.3853377032185,306.8414011841006,176.67318954490062,173.05120603927688,1406974.4554495239,1406.974455449524,433903.7490191173,433.9037490191173,0.0,3.713858397405905e-06,-4.808545293432053,-83.03905798392825,0.0,83039.05798392824,0.0,1406974.4554495239,0.0,83039.05798392824,0.0,297.828363287763,286.6860089611825,269.94511368347503,247.72379825765327,222.75875733889904,198.34853421683778,177.05819640860003,160.1908837802449,147.93529349914834,139.88289236123296,135.72521579478732,136.21362231369082,144.8160939907274,173.05120603927688,292.49957613707966,278.8630774188169,259.551643478834,235.9924133701079,211.22588991309468,188.23721960748017,169.01244912208622,154.33187715663652,144.103303818726,137.9761168736664,136.16831687936624,140.12987475657238,154.6469646897654,174.33035328595832,302.5142237023963,292.5431312861925,278.74239069853866,259.0542229359582,235.15442296653785,210.20345433935347,187.20720722549052,168.10181914795425,153.59088915489494,143.50565208123763,137.41817031232145,135.45652749112838,139.58617493580053,156.1151709921724
2026-07-13 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006427678063551857,0.0,0.021,0.014572321936448144,0.021,172.81128933145914,213.71690098850814,182.0,,172.81128933145914,135.2554251585779,1404168.9837164306,1404.1689837164306,0.0,0.0,1404168.9837164306,1404.1689837164306,0.0,196.9073927970318,False,1840878.2044686412,1840.8782044686411,D*,-436709.2207522106,197731955438.28326,54.92554317730091,38.686182465757796,174.60630707724738,302.0582663190875,306.5331555554529,176.1453039333844,173.12586823247364,1404168.9837164306,1404.1689837164306,436709.2207522106,436.70922075221057,0.0,3.713858397405905e-06,-4.822360952353084,-82.89395352618367,0.0,82893.95352618367,0.0,1404168.9837164306,0.0,82893.95352618367,0.0,297.4537619080331,286.1510167813984,269.2477625103369,246.9448159789391,221.9971302313885,197.68217364056397,176.52739185313354,159.80232806173208,147.67791803879336,139.74975689138276,135.73959669874478,136.47217107072944,145.42601784649088,173.12586823247364,292.0740084882561,278.26858934368016,258.8248847424995,235.22375172890943,210.50661220928222,187.629358298123,168.54071548821918,153.99203852309844,143.87968054008107,137.8627728305934,136.1281208585415,140.65731067983097,155.04820037238335,174.51425899037585,302.17106701340475,292.0906834509938,278.11699692300164,258.30354599868696,234.37303748191334,209.4823709968445,186.60579532855112,167.64237982702585,153.26952069422111,143.31149127941202,137.35816661138958,135.58648732794072,140.02790112516215,156.69407137741226
2026-07-13 19:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006440615918708154,0.0,0.021,0.014559384081291846,0.021,172.72132573256553,213.63023789955258,182.0,,172.72132573256553,135.25060935883968,1403725.7186776733,1403.7257186776733,0.0,0.0,1403725.7186776733,1403.7257186776733,0.0,196.91069345068288,False,1840878.2044686412,1840.8782044686411,D*,-437152.48579096794,196889720007.07666,54.691588890854625,38.521399421466526,174.51244525675423,301.69963899864445,306.22239750133593,175.6208310574097,173.19156488136304,1403725.7186776733,1403.7257186776733,437152.48579096794,437.15248579096794,0.0,3.713858397405905e-06,-4.83615243615989,-82.74890284083142,0.0,82748.90284083142,0.0,1403725.7186776733,0.0,82748.90284083142,0.0,297.0739304485348,285.6101777923853,268.54663957647114,246.16491467585126,221.23701937571659,197.01876391132967,175.99998869360675,159.417036886956,147.42367290510046,139.6199316062883,135.7620479759625,136.73956632189743,146.03336515988815,173.19156488136304,291.6112889789005,277.6350187054338,258.0630119449823,234.42735669295521,209.7680026691071,187.01008049559198,168.0649084643367,153.65679819135173,143.67416596854017,137.78537916399438,136.28337037127727,141.05643118172952,155.62387344244155,174.43046399376612,301.82453950797986,291.6326946213079,277.487024598329,257.55084372172274,233.59228274966424,208.76379605349692,186.00773340146026,167.18631766108822,152.95122369254878,143.1202737268496,137.30205992570134,135.72563033706106,140.47371686701982,157.25697676123073
2026-07-13 19:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006457123466392384,0.0,0.021,0.014542876533607616,0.021,172.6695902976055,213.58040123581364,182.0,,172.6695902976055,135.25028875694727,1403696.2092258707,1403.6962092258707,0.0,0.0,1403696.2092258707,1403.6962092258707,0.0,196.91259230458155,False,1840878.2044686412,1840.8782044686411,D*,-437181.9952427705,196047502281.54114,54.45763952265032,38.35661984128313,174.4549368420212,301.3304082492736,305.9083721028614,175.09963334811795,173.25012991452996,1403696.2092258707,1403.6962092258707,437181.9952427705,437.18199524277054,0.0,3.713858397405905e-06,-4.849919746948734,-82.60386473306887,0.0,82603.86473306887,0.0,1403696.2092258707,0.0,82603.86473306887,0.0,296.6883097090228,285.06294844589496,267.84120798262853,245.38358880062538,220.47798164017706,196.3579561367001,175.47577037959604,159.03498409546785,147.1727924219978,139.49498379801832,135.79217398209403,137.0166635830431,146.6363999380027,173.25012991452996,291.13514035797215,276.98773541380274,257.28954384383644,233.6225677473812,209.0242484830822,186.3884255491986,167.58914081828635,153.32433865479857,143.4751703482258,137.7367850859183,136.43180429738067,141.4850026486579,156.15949497064486,174.38034811211614,301.4739660426161,291.1685128970264,276.8518851271935,256.79561034507975,232.8117494835125,208.04742573123085,185.41283988498202,166.7336196255077,152.63624688540705,142.9328725291915,137.25209567889766,135.87357757314095,140.92415678268543,157.80251256025517
2026-07-13 19:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00647390612209751,0.0,0.021,0.01452609387790249,0.021,172.61020848202807,213.5231994957585,182.0,,172.61020848202807,135.2525834475258,1403907.4215194702,1403.90742151947,0.0,0.0,1403907.4215194702,1403.90742151947,0.0,196.9147724750302,False,1840878.2044686412,1840.8782044686411,D*,-436970.782949171,195205157828.62946,54.22365495239707,38.191815466936404,174.38978681842295,300.9553522977218,305.5908077937469,174.58161905451345,173.30163684529873,1403907.4215194702,1403.90742151947,436970.782949171,436.97078294917105,0.0,3.713858397405905e-06,-4.863662882582584,-82.45881380310028,0.0,82458.81380310029,0.0,1403907.4215194702,0.0,82458.81380310029,0.0,296.29674423102216,284.5092471584889,267.1314209737598,244.60080387622585,219.71998324705618,195.69971967190594,174.95472442308593,158.65620021367207,146.92550552197866,139.37496282989738,135.83018122131537,137.30302912723965,147.23478342328895,173.30163684529873,290.65085753789714,276.33296972855345,256.51127373636,232.81606160431863,208.28125762882289,185.769065069459,167.11648366020748,152.99566516415632,143.28333517163145,137.6928891521286,136.5920913017405,141.91499539198017,156.68652936371507,174.32259082483336,301.11908891543186,290.69792996071754,276.21140130530443,256.0376813816131,232.0312828601455,207.3331224336545,184.82101124499366,166.28424167704043,152.32467026504767,142.7496099955887,137.2083502575547,136.03043169895042,141.37862768384656,158.33121020500178
