timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-13 19:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006491091180884189,0.0,0.021,0.014508908819115813,0.021,172.5509735363915,213.46613994739448,182.0,,172.5509735363915,135.25536443263454,1404163.394263153,1404.163394263153,0.0,0.0,1404163.394263153,1404.163394263153,0.0,196.91694796702538,False,1840878.2044686412,1840.8782044686411,D*,-436714.81020548823,194362659792.07156,53.989627720019875,38.026981044007265,174.3246399359331,300.5751804944032,305.26959966082626,174.06679485972222,173.3464704876634,1404163.394263153,1404.163394263153,436714.81020548823,436.7148102054882,0.0,3.713858397405905e-06,-4.877381840107572,-82.31374514992106,0.0,82313.74514992106,0.0,1404163.394263153,0.0,82313.74514992106,0.0,295.8991526513783,283.9490742221221,266.4173130388659,243.81659795842282,218.96304865424364,195.04406413525317,174.4368568566471,158.28072327344736,146.68185923197055,139.2599856108397,135.87610315291238,137.59836876665238,147.82799019427213,173.3464704876634,290.15932239879254,275.671774399303,255.72925611711273,232.00876133982442,207.53974164386904,185.15245848806578,166.64711094628126,152.67089626280242,143.09575218800356,137.65594208155193,136.76067239448773,142.34955849564005,157.20006069799987,174.2643924960351,300.7597824592227,290.2208973161735,275.56557925822756,255.27708150304832,231.25090309735725,206.6208937956168,184.23224861614577,165.83819904054656,152.01655807430052,142.57056484015075,137.1709429962635,136.1960855654274,141.83665861038858,158.84334416125284
2026-07-13 19:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00650859476375159,0.0,0.021,0.014491405236248412,0.021,172.49084416070286,213.4082195460491,182.0,,172.49084416070286,135.25829622110635,1404433.2475380453,1404.4332475380452,0.0,0.0,1404433.2475380453,1404.4332475380452,0.0,196.9191570375533,False,1840878.2044686412,1840.8782044686411,D*,-436444.9569305959,193519999843.54874,53.75555551209687,37.862114943063276,174.25850174080261,300.18995767062364,304.9446615974249,173.55517184101353,173.38495711675495,1404433.2475380453,1404.4332475380452,436444.9569305959,436.44495693059594,0.0,3.713858397405905e-06,-4.89107661627719,-82.16865701771663,0.0,82168.65701771663,0.0,1404433.2475380453,0.0,82168.65701771663,0.0,295.4954699850518,283.38244744062496,265.69893633746244,243.03102535779328,218.20721584953733,194.3910089726241,173.92218098299193,157.90857409554448,146.44191327940752,139.150150536001,135.92998189296802,137.90235102376946,148.41555836451573,173.38495711675495,289.66069240109465,275.00440401604834,254.94378372987308,231.20094471317913,206.79992650268707,184.53876377439985,166.18114551016288,152.34977086315206,142.91281322769927,137.62565138477134,136.93788428230224,142.78761005596715,157.7008425437541,174.20484091637323,300.3959396310058,289.73738748186867,274.914445610604,254.51385361740134,230.470645110814,205.91075782524663,183.6465589365659,165.395504624459,151.71194545833455,142.3958218445948,137.1399651293128,136.3704373905233,142.29776170329976,159.3392347880711
2026-07-13 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006526425984451672,0.0,0.021,0.01447357401554833,0.021,172.42999149713503,213.34960317637695,182.0,,172.42999149713503,135.26127781177738,1404707.6848020935,1404.7076848020936,0.0,0.0,1404707.6848020935,1404.7076848020936,0.0,196.9213934288232,False,1840878.2044686412,1840.8782044686411,D*,-436170.51966654765,192677175232.66748,53.521437564629856,37.69721662599099,174.19153859181728,299.79959965344904,304.61591119207327,173.0467624043583,173.41741120479955,1404707.6848020935,1404.7076848020936,436170.51966654765,436.17051966654765,0.0,3.713858397405905e-06,-4.90474720771453,-82.0235486240369,0.0,82023.5486240369,0.0,1404707.6848020935,0.0,82023.5486240369,0.0,295.0856354164084,282.80938765614616,264.97634540231564,242.2441420851207,217.45252400620836,193.74057471687678,173.41070866475042,157.53977658742653,146.20572788941436,139.0455576108186,135.9918473860191,138.21464251846027,148.99705162155146,173.41741120479955,289.1549645383093,274.3309184539379,254.15493927193356,230.39268575162228,206.06186256426483,183.9280131374475,165.71857129713996,152.0323748627227,142.73457235235892,137.60215996229152,137.1235476635458,143.22881773529593,158.1887989182765,174.14411350726482,300.02745892763085,289.2473794383039,274.2580333293723,253.7480465179194,229.69054888568104,205.2027366515682,183.0639519286105,164.9561707098063,151.41087157837444,142.22546474440247,137.11550499519086,136.55337025163857,142.76146315421832,159.81919578704273
2026-07-13 20:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006544591928599531,0.0,0.021,0.01445540807140047,0.021,172.36837768927143,213.29025440082185,182.0,,172.36837768927143,135.26429268959953,1404985.185945689,1404.985185945689,0.0,0.0,1404985.185945689,1404.985185945689,0.0,196.92365855975726,False,1840878.2044686412,1840.8782044686411,D*,-435893.0185229522,191834184121.10007,53.287273366972244,37.5322857331223,174.12371134010266,299.4039965932638,304.28326478925436,172.541578894462,173.4441275392411,1404985.185945689,1404.985185945689,435893.0185229522,435.8930185229522,0.0,3.713858397405905e-06,-4.918393610939541,-81.87841935006351,0.0,81878.41935006352,0.0,1404985.185945689,0.0,81878.41935006352,0.0,294.6695897809586,282.2299161517482,264.24959456500596,241.45600358197828,216.69901176264221,193.09278142355328,172.9024525317476,157.17435626328577,145.97336565096433,138.94630569108264,136.06172186167416,138.53490472834645,149.57206397526025,173.4441275392411,288.64210382309767,273.6513445244452,253.36277272146353,229.58403001596503,205.32557939650823,183.32021843849884,165.2594145189117,151.71875707318182,142.56113062399302,137.5855461072765,137.31756911802472,143.67275951328665,158.6639976285943,174.08219342645597,299.6542403821224,288.7508537068789,273.5963761403676,252.97970920138386,228.91065433986597,204.49685235259315,182.48443732908422,164.52021101183198,151.11337738364853,142.05957841960006,137.0976456173558,136.74475800873225,143.22730038872385,160.2835405463659
2026-07-13 20:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00656310259440384,0.0,0.021,0.014436897405596161,0.021,172.30599169604358,213.23016261313538,182.0,,172.30599169604358,135.26733982884352,1405265.6565567018,1405.2656565567017,0.0,0.0,1405265.6565567018,1405.2656565567017,0.0,196.92595286519452,False,1840878.2044686412,1840.8782044686411,D*,-435612.54791193944,190991024727.16605,53.05306242421279,37.36732191587208,174.05500624293938,299.003032045107,303.94663691523886,172.03963427671653,173.46538325640128,1405265.6565567018,1405.2656565567017,435612.54791193944,435.61254791193943,0.0,3.713858397405905e-06,-4.932015822371942,-81.7332685944018,0.0,81733.2685944018,0.0,1405265.6565567018,0.0,81733.2685944018,0.0,294.2472744212305,281.64405408920453,263.518737393156,240.66666422259556,215.94671677579822,192.44764875314397,172.39742567937856,156.81234025051654,145.74489010964825,138.852492800735,136.13961935874875,138.86279551736195,150.1402178189978,173.46538325640128,288.12205876329904,272.96570130176275,252.56732562745404,228.7750151809044,204.59109927075383,182.7153933458128,164.80369522413125,151.40896969398202,142.39256543747567,137.57589554100383,137.51983533048465,144.11903804122468,159.126498712747,174.01908647275854,299.27618477653255,288.2477916472162,272.9295078369131,252.208890254039,228.13100083612613,203.7931266501594,181.90802519866446,164.08764046068063,150.81950555211662,141.89824844681425,137.0864652131719,136.94446528026023,143.6948230195897,160.73258051665277
2026-07-13 20:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006581968326941596,0.0,0.021,0.014418031673058405,0.021,172.24281743937755,213.1693123563227,182.0,,172.24281743937755,135.27042061047612,1405549.2237447102,1405.5492237447102,0.0,0.0,1405549.2237447102,1405.5492237447102,0.0,196.92827696624107,False,1840878.2044686412,1840.8782044686411,D*,-435328.980723931,190147695192.91922,52.81880422025534,37.20232481073387,173.98540451189493,298.59658674472263,303.60594011559334,171.54094201996958,173.48143862750604,1405549.2237447102,1405.5492237447102,435328.980723931,435.328980723931,0.0,3.713858397405905e-06,-4.94561383833048,-81.588095751237,0.0,81588.09575123701,0.0,1405549.2237447102,0.0,81588.09575123701,0.0,293.8186315223385,281.05182239320334,262.7838265927065,239.8761772376556,215.1956757283663,191.80519595020792,171.8956416983377,156.4537569263208,145.52036785490995,138.76421587003188,136.2255458229099,139.19796969433594,150.70116299422097,173.48143862750604,287.59478485584407,272.2740060783431,251.76863742599693,227.9656768367678,203.8584438673333,182.1135506791319,164.35143471900875,151.10306023187707,142.22899198078892,137.57328806314982,137.7302269602519,144.56726072662482,159.5763761302514,173.9547925316959,298.89319348260483,287.7381752483314,272.25746205798504,251.4356376483592,227.35162702224287,203.09158086033253,181.33472584595367,163.65847509304677,150.5293007875729,141.74156111312385,137.08203701066435,137.15234798843457,144.16359292196495,161.16662502356888
2026-07-13 20:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0066011998962805475,0.0,0.021,0.014398800103719453,0.021,172.17883925796355,213.10768857602326,182.0,,172.17883925796355,135.27353811838407,1405836.1713627116,1405.8361713627116,0.0,0.0,1405836.1713627116,1405.8361713627116,0.0,196.93063146987254,False,1840878.2044686412,1840.8782044686411,D*,-435042.0331059296,189304193490.1016,52.584498191694884,37.03729402087975,173.91488767182986,298.1845418539134,303.2610850503783,171.04551610438597,173.492538023201,1405836.1713627116,1405.8361713627116,435042.0331059296,435.0420331059296,0.0,3.713858397405905e-06,-4.959187655029295,-81.44290019288454,0.0,81442.90019288454,0.0,1405836.1713627116,0.0,81442.90019288454,0.0,293.38360406253753,280.45324171162014,262.0449139836728,239.08459471537992,214.44592434132505,191.1654418771958,171.39711467869913,156.09863639836485,145.29986573693304,138.6815705420433,136.3194990978567,139.54007965591677,151.25457571527951,173.492538023201,287.0602373349586,271.576275296555,250.9667463301297,227.156049489079,203.12763409108138,181.51470344046274,163.90265484289125,150.80108593619778,142.07047929679732,137.57779946315486,137.94861632578903,145.01704261137854,160.01371346133416,173.88931067475394,298.5051685077677,287.2219870492432,271.5802722295168,250.6599987046157,226.57257082325796,202.39223589971334,180.76454984810263,163.23273213867827,150.24280949155175,141.5896032044636,137.0844291355828,137.3682537505092,144.6331843594047,161.585980927706
2026-07-13 20:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0066208083206348274,0.0,0.021,0.014379191679365175,0.021,172.11404168792336,213.04527640925318,182.0,,172.11404168792336,135.27669443898665,1406126.691452891,1406.126691452891,0.0,0.0,1406126.691452891,1406.126691452891,0.0,196.93301697700952,False,1840878.2044686412,1840.8782044686411,D*,-434751.5130157501,188460517475.22986,52.3501437431194,36.87222912693801,173.84343741592036,297.7667781111474,302.9119806000636,170.553371116721,173.49891082778458,1406126.691452891,1406.126691452891,434751.5130157501,434.7515130157501,0.0,3.713858397405905e-06,-4.972737268576098,-81.29768128081592,0.0,81297.68128081592,0.0,1406126.691452891,0.0,81297.68128081592,0.0,292.94213577194387,279.8483323989844,261.302050503013,238.291967621867,213.6974974107577,190.52840506143136,170.9018593253945,155.7470102489894,145.08345397313894,138.60465097068214,136.42146894294785,139.88877597796034,151.80015752494836,173.49891082778458,286.51837156834677,270.87252486372273,250.16168972965505,226.34616684540836,202.39869050647138,180.91886502965772,163.4573799116382,150.50310106222292,141.9171519025194,137.58950058892182,138.17486794797745,145.46800603762176,160.4386034959387,173.82263908676478,298.1120124751446,286.6992100880401,270.8979715325991,249.88202007895663,225.79386944840292,201.6951123111772,180.19750810228894,162.8104300725435,149.9600800987787,141.44246189642146,137.09370448973496,137.5920222784276,145.10318405314294,161.9909523455577
2026-07-13 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00664080491848674,0.0,0.021,0.014359195081513261,0.021,172.04840934969255,212.98206107546736,182.0,,172.04840934969255,135.27989172880254,1406420.9825096638,1406.4209825096639,0.0,0.0,1406420.9825096638,1406.4209825096639,0.0,196.93543408669734,False,1840878.2044686412,1840.8782044686411,D*,-434457.2219589774,187616664885.72406,52.11574024603446,36.70712968623576,173.7710354778045,297.3431758627155,302.5585339518695,170.06452229708145,173.50077229414174,1406420.9825096638,1406.4209825096639,434457.2219589774,434.4572219589774,0.0,3.713858397405905e-06,-4.9862626749700185,-81.15243836352435,0.0,81152.43836352436,0.0,1406420.9825096638,0.0,81152.43836352436,0.0,292.4941710931565,279.23711450185317,260.55528620844075,237.49834582310373,212.9504288455262,189.89410375516243,170.40989098926363,155.39891194510562,144.87120344536245,138.53354962035525,136.53143706308396,140.24370798654772,152.3376342688545,173.50077229414174,285.96914303011516,270.162770154464,249.3535041936883,225.53606185340956,201.6716333725542,180.32604950849029,163.0156353088236,150.20916855356887,141.769089155993,137.60845787653722,138.40883875564222,145.91978092967267,160.85114748486626,173.75477500656422,297.713628604274,286.1698278585444,270.2105928798797,249.10174775879761,225.01555940590865,201.0002302985965,179.6336118781646,162.39158871119872,149.68116295930602,141.30022463852129,137.10992063993433,137.82348577188668,145.57319122402686,162.38184039044233
2026-07-13 21:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006661201320403984,0.0,0.021,0.014338798679596018,0.021,171.98192697847222,212.91802790591012,182.0,,171.98192697847222,135.28313345071084,1406719.3632699584,1406.7193632699584,0.0,0.0,1406719.3632699584,1406.7193632699584,0.0,196.93788339500526,False,1840878.2044686412,1840.8782044686411,D*,-434158.8411986828,186772633267.7621,51.8812870188228,36.54199521868362,173.69766366121047,296.9136150447211,302.2006506804967,169.57898563636357,173.49832435143563,1406719.3632699584,1406.7193632699584,434158.8411986828,434.1588411986828,0.0,3.713858397405905e-06,-4.999763870097483,-81.00717076478047,0.0,81007.17076478047,0.0,1406719.3632699584,0.0,81007.17076478047,0.0,292.0396551409275,278.61960774330464,259.8046702817347,236.70377810669203,212.2047517065613,189.26255598650593,169.9212257745674,155.05437654246595,144.66318642696302,138.46835707268397,136.64937715409278,140.60452430666504,152.8667550871744,173.49832435143563,285.41250724456586,269.4470259802672,248.54222546590142,224.72576671729254,200.94648270847262,179.73627149604954,162.5774488879394,149.919347883695,141.62638547220516,137.6347324918971,138.65037837393683,146.3720049950159,161.25145439736508,173.68571481183437,297.30992068986427,285.63382426711206,269.5181688920093,248.31922705844104,224.2376765184402,200.30760976177606,179.07287287565796,161.97622924388898,149.40611004366113,141.1629789983178,137.1331297163924,138.0624693102087,146.04281760833544,162.75894293356998
2026-07-13 21:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00668200948268886,0.0,0.021,0.014317990517311141,0.021,171.9145794248526,212.85316234423513,182.0,,171.9145794248526,135.2864215893313,1407022.0164059447,1407.0220164059447,0.0,0.0,1407022.0164059447,1407.0220164059447,0.0,196.94036549502246,False,1840878.2044686412,1840.8782044686411,D*,-433856.1880626965,185928420057.91852,51.64678334942181,36.37682522274836,173.6233038396739,296.47797515994097,301.8382348226981,169.0967779153676,173.49175636695347,1407022.0164059447,1407.0220164059447,433856.1880626965,433.8561880626965,0.0,3.713858397405905e-06,-5.0132408497304555,-80.86187779783734,0.0,80861.87779783734,0.0,1407022.0164059447,0.0,80861.87779783734,0.0,291.57853366078194,277.99583150671526,259.05025103169805,235.90831220376475,211.4604982455483,188.63377961998276,169.43588056127956,154.713440843379,144.45947760456156,138.40916183432677,136.77525496242416,140.97087338682073,153.38729138215461,173.49175636695347,284.8484197285497,268.7253065623468,247.72788846219228,223.91531292303978,200.2232583213027,179.14954639058794,162.14284956514902,149.6337030297798,141.48915358662074,137.66838074424558,138.89932940491832,146.82432387582423,161.6396394863503,173.6154540736891,296.9007930783893,285.09118358953685,268.82073187450493,247.5345026154033,223.46025593942161,199.6172703331477,178.51530327501914,161.56437425262536,149.13497537528872,141.0308125500216,137.1633783210017,138.30879124130968,146.51168743626704,163.12255438469174
2026-07-13 21:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006703241702180678,0.0,0.021,0.014296758297819324,0.021,171.84635165929842,212.7874499508446,182.0,,171.84635165929842,135.28975792423006,1407329.1057158406,1407.3291057158406,0.0,0.0,1407329.1057158406,1407.3291057158406,0.0,196.94288097671216,False,1840878.2044686412,1840.8782044686411,D*,-433549.0987528006,185084022594.489,51.41222849846917,36.21161917766854,173.547937959893,296.03613525044636,301.47118894577824,168.61791677094112,173.48124586485102,1407329.1057158406,1407.3291057158406,433549.0987528006,433.5490987528006,0.0,3.713858397405905e-06,-5.026693609524933,-80.71655876686378,0.0,80716.55876686379,0.0,1407329.1057158406,0.0,80716.55876686379,0.0,291.11075298660165,277.3658048188406,258.29207589682136,235.11199481083813,210.7176999451413,188.00779240763586,168.95387308862817,154.37614356998398,144.26015323453376,138.35605015121655,136.90902835804798,141.34240399714406,153.89903592903826,173.48124586485102,284.2768359330465,267.99762550395707,246.91052726878848,223.10473125912205,199.50197987142602,178.56589026195667,161.7118684509994,149.35230256792246,141.35749352942693,137.70945382525878,139.15552770443148,147.2763912354189,162.01582572852232,173.5439876071363,296.48615064253414,284.54189042803966,268.11831379502706,246.74761838743146,222.6833321703919,198.9292314145631,177.9609157881761,161.15604782309708,148.86781502458663,140.90381271537964,137.20070744518492,138.5622635660602,146.97943741237611,163.47296549349974
2026-07-13 21:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006724910631968249,0.0,0.021,0.014275089368031752,0.021,171.77722877568632,212.72087640631568,182.0,,171.77722877568632,135.2931453472486,1407640.8973760477,1407.6408973760476,0.0,0.0,1407640.8973760477,1407.6408973760476,0.0,196.94543042680039,False,1840878.2044686412,1840.8782044686411,D*,-433237.3070925935,184239438056.0634,51.17762168223983,36.04637653143633,173.47154804408402,295.58797386636775,301.0994142101529,168.14242078501078,173.46695920416695,1407640.8973760477,1407.6408973760476,433237.3070925935,433.23730709259354,0.0,3.713858397405905e-06,-5.040122145017634,-80.57121295620378,0.0,80571.21295620377,0.0,1407640.8973760477,0.0,80571.21295620377,0.0,290.6362599971849,276.7295463322229,257.53019144763783,234.31487161187232,209.97638755855738,187.38461204933964,168.47522203862826,154.0425252997589,144.06529097265368,138.30910582710104,137.05064740750495,141.71876522572887,154.40180189851057,173.46695920416695,283.69771118386427,267.26399576241226,246.0901751398726,222.29405184198913,198.78266690109334,177.98532006684374,161.28453888980638,149.07521577705364,141.23150457859958,137.75799764400145,139.41880244936124,147.72786067960897,162.38014132217566,173.4713095238137,296.0658987535153,283.9859296683102,267.41094626103944,245.95861765020632,221.90693907919433,198.2435122156476,177.40972372273424,160.75127559588313,148.6046869252035,140.78206662952803,137.24515239362512,138.82269218377274,147.44571666271162,163.81046316669122
2026-07-13 21:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006747029298082589,0.0,0.021,0.014252970701917413,0.021,171.70719599469984,212.65342751468899,182.0,,171.70719599469984,135.29658649522375,1407957.634091339,1407.957634091339,0.0,0.0,1407957.634091339,1407.957634091339,0.0,196.94801442866964,False,1840878.2044686412,1840.8782044686411,D*,-432920.5703773021,183394663475.60858,50.94296207655794,35.88109670355283,173.39411619212459,295.1333690307782,300.72281042609666,167.6703095446122,173.4490522184278,1407957.634091339,1407.957634091339,432920.5703773021,432.9205703773021,0.0,3.713858397405905e-06,-5.053526451623142,-80.42583963305306,0.0,80425.83963305305,0.0,1407957.634091339,0.0,80425.83963305305,0.0,290.15500207178724,276.08707430694136,256.76464338882454,233.51698730033294,209.23659115095043,186.7642562537903,167.99994708991167,153.7126284838838,143.87496975041066,138.268410044126,137.20005442176512,142.0996078263705,154.8954219232181,173.4490522184278,283.1110006214673,266.5244296206869,245.26686449579603,221.48330413804047,198.0653389049865,177.40785371428427,160.86089603632553,148.8025141536735,141.11128538141625,137.8140527054232,139.6889757797907,148.1784092355821,162.7327195245053,173.39741327824154,295.6399432513054,283.42328643656856,266.69866049783076,245.16754299570567,221.13110991924532,197.5601317949791,176.86174103904193,160.35008479466072,148.34565082319645,140.6656610046906,137.29674270419517,139.08987741885767,147.91018666750475,164.13533030320917
2026-07-13 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0067696111172205154,0.0,0.021,0.014230388882779485,0.021,171.63623866697645,212.58508920651883,182.0,,171.63623866697645,135.30008452047738,1408279.606013743,1408.279606013743,0.0,0.0,1408279.606013743,1408.279606013743,0.0,196.95063356226203,False,1840878.2044686412,1840.8782044686411,D*,-432598.5984548982,182549695712.00034,50.70824880888898,35.71577907945825,173.31562458338567,294.6721982006827,300.3412761048042,167.20160370310572,173.42767081899459,1408279.606013743,1408.279606013743,432598.5984548982,432.59859845489825,0.0,3.713858397405905e-06,-5.066906524630131,-80.2804380419339,0.0,80280.4380419339,0.0,1408279.606013743,0.0,80280.4380419339,0.0,289.66692704465555,275.4384065917255,255.99547656104838,232.7183856015932,208.49834014143607,186.14674279674708,167.52806898207004,153.38649744826955,143.68926886049843,138.23404118730596,137.35718418251946,142.48458443865,155.37974719313817,173.42767081899459,282.51665913991457,265.7789386587,244.44062692099473,220.67251699155204,197.3500153815574,176.83351007939052,160.44097710948975,148.53427107086398,140.9969202782676,137.8776540271966,139.96586591957907,148.62771846703325,163.0736981810952,173.3222917116169,295.2081904127846,282.8539460566153,265.9814873268759,244.3744363312596,220.35587735003537,196.8791091015667,176.3169824053426,159.95250426474644,148.09076801020313,140.55468198045443,137.3555021159863,139.36361450738357,148.37252115495195,164.44784564571503
2026-07-13 22:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006792669915560483,0.0,0.021,0.014207330084439519,0.021,171.56434227604774,212.51584754172362,182.0,,171.56434227604774,135.30364228707336,1408607.0767628988,1408.6070767628987,0.0,0.0,1408607.0767628988,1408.6070767628987,0.0,196.9532884039894,False,1840878.2044686412,1840.8782044686411,D*,-432271.1277057424,181704531465.9426,50.47348096276183,35.55042301364657,173.23605547828998,294.2043382240881,299.95470850387846,166.7363250423858,173.4029515642057,1408607.0767628988,1408.6070767628987,432271.1277057424,432.27112770574234,0.0,3.713858397405905e-06,-5.080262359198111,-80.13500740787529,0.0,80135.0074078753,0.0,1408607.0767628988,0.0,80135.0074078753,0.0,289.1719831585579,274.78356060444315,255.22273494262006,231.91910929556005,207.76166334543012,185.53208958158413,167.0596095760097,153.0641783278592,143.50826905906877,138.20607469475615,137.52196403284424,142.8733498096621,155.8546466732282,173.4029515642057,281.91464132490745,265.02753372416385,243.6114931627411,219.86171865071321,196.63671588007205,176.26230910303204,160.0248213805624,148.2705606509666,140.88851344881994,137.94883131037193,140.2492849604974,149.07547551710334,163.40322089610655,173.24593708825077,294.77054691783565,282.27789400683383,265.2594571445205,243.57933887931515,219.58127345855894,196.20046301733913,175.77546325465894,159.55856448922975,147.84010145820423,140.44921501109107,137.42144853879935,139.6436938744255,148.83240601718535,164.74828364840334
2026-07-13 22:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006816219948735798,0.0,0.021,0.014183780051264203,0.021,171.49149244108463,212.4456887122484,182.0,,171.49149244108463,135.30726179303073,1408940.230244293,1408.9402302442932,0.0,0.0,1408940.230244293,1408.9402302442932,0.0,196.95597952665088,False,1840878.2044686412,1840.8782044686411,D*,-431937.9742243481,180859167327.79602,50.23865759105445,35.385027839023145,173.15539121961143,293.7296652931232,299.56300366735377,166.27449652552596,173.37502219619506,1408940.230244293,1408.9402302442932,431937.9742243481,431.93797422434807,0.0,3.713858397405905e-06,-5.093593950355498,-79.98954694432285,0.0,79989.54694432285,0.0,1408940.230244293,0.0,79989.54694432285,0.0,288.670119017318,274.1225533119821,254.44646165096063,231.11920023952845,207.02658901798864,184.92031470027592,166.59459191148872,152.7457192560916,143.33205261590564,138.18458289369138,137.69431398167606,143.26556119531898,156.32000617633193,173.37502219619506,281.30490139093007,264.2702249031042,242.77949312974334,219.05093679406116,195.92546005991906,175.6942718581879,159.61247018821268,148.01146211196135,140.78617063389933,138.02760862409804,140.53903928525452,149.52137637045155,163.72143368994364,173.16834114324396,294.32691981340133,281.69511587711224,264.53259990097126,242.78229117787006,218.8073297817961,195.52421240110394,175.23719984097684,159.16829766306003,147.5937160585389,140.34934472156786,137.49459400451715,139.92990146170055,149.2895391862933,165.03691435662986
2026-07-13 22:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006840275923036046,0.0,0.021,0.014159724076963955,0.021,171.41767491946788,212.3745990445592,182.0,,171.41767491946788,135.31094552761695,1409279.295579834,1409.2792955798338,0.0,0.0,1409279.295579834,1409.2792955798338,0.0,196.95870749935654,False,1840878.2044686412,1840.8782044686411,D*,-431598.9088888073,180013599750.44812,50.00377770845781,35.21959286159675,173.07361423353498,293.24805808951334,299.16605648563905,165.8161423816876,173.34400214725454,1409279.295579834,1409.2792955798338,431598.9088888073,431.5989088888073,0.0,3.713858397405905e-06,-5.106901292996845,-79.844055848083,0.0,79844.05584808301,0.0,1409279.295579834,0.0,79844.05584808301,0.0,288.16128353735843,273.4554012095319,253.66669894390384,230.31869939139517,206.29314489798796,184.3114364959789,166.13304029766536,152.43117040417712,143.1607027747421,138.1696348429333,137.87414684280736,143.66087871544545,156.7757273440889,173.34400214725454,280.6873931171308,263.5070214898992,241.9446558909505,218.2401985593627,195.21626774770584,175.12942063804508,159.20396756282483,147.75705721437356,140.68998984647058,138.11400433822763,140.83493025002016,149.9651253456119,164.02848259646643,173.0894951221435,293.8772164774075,281.105597325645,263.8009450795671,241.98333308159673,218.0340773303391,194.85037613396818,174.70220930507097,158.78173777620285,147.35167849872158,140.2551547602309,137.57494463419263,140.22201907983302,149.7436304278873,165.3140033003871
2026-07-13 22:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006864852858038878,0.0,0.021,0.014135147141961124,0.021,171.34287617541793,212.30256554726523,182.0,,171.34287617541793,135.31469638017916,1409624.538716329,1409.624538716329,0.0,0.0,1409624.538716329,1409.624538716329,0.0,196.96147286651876,False,1840878.2044686412,1840.8782044686411,D*,-431253.66575231217,179167825027.21832,49.76884028533842,35.05411735615673,172.9907076484219,292.75940196376285,298.7637607762142,165.36128818714457,173.31000305163113,1409624.538716329,1409.624538716329,431253.66575231217,431.25366575231214,0.0,3.713858397405905e-06,-5.120184381879429,-79.69853329549633,0.0,79698.53329549634,0.0,1409624.538716329,0.0,79698.53329549634,0.0,287.6454259083424,272.7821203120929,252.88348823518115,229.51764684735065,205.56135826592612,183.70547364107645,165.67498039038432,152.1205839497525,142.99430366362998,138.16129593430705,138.06136837337215,144.0589656699847,157.22172697985738,173.31000305163113,280.0620699541055,262.73793217518045,241.10700991853653,217.42953081326442,194.50915921301657,174.56777928134255,158.7993600674334,147.5074291982026,140.60006889430036,138.20802682326539,141.13675429350695,150.40643482084937,164.32451872508838,173.00939038434058,293.42134458807396,280.5093240443217,263.06452168667676,241.18250377448098,217.26154662328014,194.17897317602183,174.17050974867337,158.39892065225885,147.11405714602898,140.16672759485647,137.66250061192835,140.51982474114118,150.19440118466733,165.57981141312828
2026-07-13 22:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006889965886975134,0.0,0.021,0.014110034113024868,0.021,171.2670840452834,212.22957655177152,182.0,,171.2670840452834,135.31851652034402,1409976.1593547058,1409.976159354706,0.0,0.0,1409976.1593547058,1409.976159354706,0.0,196.96427612321554,False,1840878.2044686412,1840.8782044686411,D*,-430902.04511393537,178321839331.6055,49.533844258779304,34.888600574049576,172.90665603094104,292.26355732220634,298.35600906294115,164.90996094054486,173.27312927028942,1409976.1593547058,1409.976159354706,430902.04511393537,430.90204511393534,0.0,3.713858397405905e-06,-5.1334432116209445,-79.55297844909931,0.0,79552.97844909932,0.0,1409976.1593547058,0.0,79552.97844909932,0.0,287.12249557086744,272.1027261674912,252.09687013364086,228.7160819029072,204.83125602307896,183.1024452291714,165.22043927170452,151.8140141065232,142.8329401659556,138.15962801396174,138.25587740975976,144.45948886322142,157.65793624944172,173.27312927028942,279.4288852724721,261.96296539581743,240.2665834985804,216.61896057722146,193.80415558131884,174.0093734778133,158.39869692221617,147.26266383690333,140.51650430435606,138.30968311183318,141.44430303246347,150.8450257127644,164.6096950963595,172.92801914081204,292.95921208467297,279.90628174245484,262.32335826318223,240.37984180490227,216.48976774429858,193.51002264101487,173.64212031562798,158.01988399540997,146.88092200544412,140.08414440159797,137.75725616739408,140.82309298410317,150.64158442107617,165.83459497431278
2026-07-13 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00691563186412486,0.0,0.021,0.014084368135875141,0.021,171.1902820646366,212.15561624923743,182.0,,171.1902820646366,135.32240901105018,1410334.43941981,1410.33443941981,0.0,0.0,1410334.43941981,1410.33443941981,0.0,196.96711792506255,False,1840878.2044686412,1840.8782044686411,D*,-430543.76504883124,177475638667.9536,49.298788518876,34.723041733526706,172.8214392020938,291.7603970692025,297.94269285300265,164.4621891025079,173.2334780455771,1410334.43941981,1410.33443941981,430543.76504883124,430.54376504883123,0.0,3.713858397405905e-06,-5.146677776695784,-79.4073904490316,0.0,79407.39044903159,0.0,1410334.43941981,0.0,79407.39044903159,0.0,286.59244209771305,271.4172337471337,251.30688434630608,227.91404298034254,204.10286465288618,182.50237077232038,164.76944546762348,151.51151710290165,142.67669783757336,138.1646894985151,138.45756606333694,144.86211896688968,158.08429996544683,173.2334780455771,278.78779068345165,261.1821272528673,239.4234024371199,215.80851279954018,193.10127689466,173.45422923837273,158.00202903070266,147.02284855620266,140.43939202373798,138.41897858205084,141.75736441937593,151.28062845360276,164.88416736469833,172.8453686393149,292.4907271061187,279.2964560525424,261.5774828036528,239.57538502462683,215.71877030877138,192.8435437958661,173.11706121616717,157.6446674056742,146.65234466386227,140.00748504881054,137.8591995834231,141.1315952393416,151.08492448188312,166.07860549421594
2026-07-13 23:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006941867563442456,0.0,0.021,0.014058132436557545,0.021,171.11245692486676,212.08067187146605,182.0,,171.11245692486676,135.32637716553398,1410699.6838748679,1410.6996838748678,0.0,0.0,1410699.6838748679,1410.6996838748678,0.0,196.96999881249712,False,1840878.2044686412,1840.8782044686411,D*,-430178.52059377334,176629218857.6287,49.06367190489686,34.55744001703995,172.7350402727912,291.2497928573831,297.52370254916315,164.01800265503536,173.19114007744665,1410699.6838748679,1410.6996838748678,430178.52059377334,430.1785205937733,0.0,3.713858397405905e-06,-5.159888071430855,-79.26176841042997,0.0,79261.76841042997,0.0,1410699.6838748679,0.0,79261.76841042997,0.0,286.05521515793276,270.72565744666645,250.51356970854508,227.11156768478554,203.37621029865463,181.90527029452704,164.32202903532263,151.21315121180479,142.5256628310861,138.1765349850144,138.66631988186754,145.26653078620922,158.5007757870286,173.19114007744665,278.1387373932243,260.39542335099577,238.5774922140335,214.998212558259,192.40054412871942,172.90237459184178,157.60941022019753,146.78807331836592,140.3688274274136,138.5359084333882,142.07572231755853,151.7129816757604,165.14809160197208,172.76142877308197,292.0157979322411,278.6798324786213,260.8269227294591,238.76917058716631,214.94858348856735,192.17955611083966,172.59535379213264,157.27331242193293,146.42839825791484,139.93682794332102,137.96831319853936,141.4451001588025,151.52417689228247,166.3120896489999
2026-07-13 23:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0069686903290435585,0.0,0.021,0.014031309670956442,0.021,171.03359498346185,212.00473033022575,182.0,,171.03359498346185,135.33042370272014,1411072.1429803467,1411.0721429803466,0.0,0.0,1411072.1429803467,1411.0721429803466,0.0,196.97291933982376,False,1840878.2044686412,1840.8782044686411,D*,-429806.0614882945,175782575571.84048,48.82849321440013,34.391794577663134,172.64744196529648,290.7316153627723,297.0989274666213,163.5774331832672,173.14619988154647,1411072.1429803467,1411.0721429803466,429806.0614882945,429.8060614882945,0.0,3.713858397405905e-06,-5.173074090002361,-79.11611142903918,0.0,79116.11142903919,0.0,1411072.1429803467,0.0,79116.11142903919,0.0,285.5107644725165,270.02801107366497,249.71696419730506,226.308692841851,202.6513188241779,181.31116441103674,163.8782216501282,150.9189770947296,142.37992175065273,138.19521512091902,138.88201801584975,145.67240351246863,158.9073335193002,173.14619988154647,277.4816759694407,259.60285850652366,237.72887764157736,214.18808471873228,191.70197890333208,172.35383937351952,157.22089727952235,146.55843599405966,140.30490403420032,138.66046207431518,142.39915676898272,152.141832309792,165.40162525675814,172.67618864106308,291.53433294749664,278.05639636863236,260.0717048894359,237.96123497393356,214.17923606218525,191.51807933104843,172.07702060090318,156.90586266870335,146.2091574274916,139.8722498484838,138.08457341372588,141.763373919506,151.95910814435518,166.53528925778224
2026-07-13 23:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006996118115468209,0.0,0.021,0.014003881884531793,0.021,170.95368282632444,211.92777875878534,182.0,,170.95368282632444,135.3345514848004,1411452.0801835633,1411.4520801835633,0.0,0.0,1411452.0801835633,1411.4520801835633,0.0,196.9758800544326,False,1840878.2044686412,1840.8782044686411,D*,-429426.1242850779,174935704323.73035,48.59325120103621,34.22610453754406,172.55862716357518,290.2057341178172,296.66825583960406,163.1405139940085,173.09873614911814,1411452.0801835633,1411.4520801835633,429426.1242850779,429.4261242850779,0.0,3.713858397405905e-06,-5.186235826432268,-78.97041857944426,0.0,78970.41857944426,0.0,1411452.0801835633,0.0,78970.41857944426,0.0,284.95903976139067,269.3243078250379,248.917104933697,225.50545452571384,201.92821586703653,180.72007440499556,163.43805671254137,150.62905741781833,142.23956153976548,138.22077648282288,139.10453339414624,146.07942097060865,159.3039544134511,173.09873614911814,276.8165561566247,258.80443657075494,236.87758271014974,213.37815382340804,191.00560343233087,171.80865527131706,156.83655039121692,146.33403005294085,140.24771397628732,138.79262295899753,142.72744431570385,152.566935757677,165.64492639811462,172.58963709089326,291.0462405930617,277.42613287243756,259.31185554357836,237.1516140029321,213.4107564492133,190.85913353611903,171.5620854990563,156.54236385347468,145.99469824714336,139.81382575139418,138.20795070683855,142.08618052924234,152.38949549066768,166.74844124201658
2026-07-13 23:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00702416952032702,0.0,0.021,0.01397583047967298,0.021,170.8727071738413,211.8498044214771,182.0,,170.8727071738413,135.33876456610236,1411839.8686606851,1411.8398686606852,0.0,0.0,1411839.8686606851,1411.8398686606852,0.0,196.97888150029283,False,1840878.2044686412,1840.8782044686411,D*,-429038.33580795606,174088600402.53394,48.357944556259426,34.06036897502345,172.46857881843178,289.672017409222,296.2315748206804,162.70728013979814,173.0488220823869,1411839.8686606851,1411.8398686606852,429038.33580795606,429.03833580795606,0.0,3.713858397405905e-06,-5.199373274582823,-78.8246889033279,0.0,78824.6889033279,0.0,1411839.8686606851,0.0,78824.6889033279,0.0,284.3999906879145,268.6145602622512,248.1140281841185,224.7018880867294,201.2069268929161,180.13202230546588,163.0015693507194,150.34345645089527,142.10466899679946,138.25326146088767,139.3337329060067,146.48727184507982,159.6906304927007,173.0488220823869,276.1433267857378,258.0001603763977,236.023630572225,212.56844411774387,190.3114405984249,171.2668559268025,156.45643143772656,146.114944369308,140.19734154618112,138.93236856891426,143.06035827925194,152.9880557719607,165.87815345918244,172.50176265261047,290.55142931468805,276.7890268967265,258.5474003439857,236.3403428354885,212.64317274407125,190.20273920062422,171.05057370108,156.18286361185397,145.78509805945848,139.76162872827317,138.3384096547347,142.41328212593234,152.81512672710312,166.95177759726397
2026-07-13 23:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00705286382071159,0.0,0.021,0.013947136179288411,0.021,170.79065489267936,211.77079472507413,182.0,,170.79065489267936,135.34306681228475,1412235.864222056,1412.235864222056,0.0,0.0,1412235.864222056,1412.235864222056,0.0,196.98192421753407,False,1840878.2044686412,1840.8782044686411,D*,-428642.3402465852,173241258884.0007,48.12257191222242,33.89458692667356,172.37727995649206,289.13033218284704,295.7887704747019,162.27776841063528,172.99652571114152,1412235.864222056,1412.235864222056,428642.3402465852,428.6423402465852,0.0,3.713858397405905e-06,-5.212486428151433,-78.67892141165734,0.0,78678.92141165734,0.0,1412235.864222056,0.0,78678.92141165734,0.0,283.8335668019302,267.89878028559997,247.3077693615295,223.89802817973225,200.48747725099213,179.5470309525439,162.56879644284655,150.06224050240405,141.9753311219275,138.29270814898175,139.56947758668662,146.89564988766128,160.06736390042343,172.99652571114152,275.4619356954425,257.1900316977269,235.16704354686195,211.7589795895541,189.6195140249581,170.72847679177553,156.08060441198336,145.90127710314502,140.1538771060126,139.07967038211677,143.39766900054084,153.40496438713998,166.10146492490233,172.4125535688271,290.0498075080113,276.14506305898624,257.7783643156489,235.52745598353275,211.87651275109556,189.54891725228845,170.54251182364771,155.827411584468,145.58043548297434,139.71572982259775,138.47590896191932,142.7444392678702,153.23579996933785,167.1455253726773
2026-07-14 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007082221010415174,0.0,0.021,0.013917778989584828,0.021,170.70751299465485,211.69073721771917,182.0,,170.70751299465485,135.3474607574091,1412640.3001126098,1412.6403001126098,0.0,0.0,1412640.3001126098,1412.6403001126098,0.0,196.9850087425063,False,1840878.2044686412,1840.8782044686411,D*,-428237.90435603145,172393674703.93314,47.887131862203645,33.72875740168604,172.28471367685893,288.5805439481737,295.3397277676689,161.8520174465959,172.94191019112154,1412640.3001126098,1412.6403001126098,428237.90435603145,428.23790435603144,0.0,3.713858397405905e-06,-5.225575280667636,-78.53311509721955,0.0,78533.11509721955,0.0,1412640.3001126098,0.0,78533.11509721955,0.0,283.2597174821215,267.17697912132377,246.49836336408654,223.09390879317272,199.76989222916782,178.96512406988552,162.13977674510136,149.78547797343046,141.85163530988015,138.33915024012165,139.81162280647558,147.30425410719877,160.43416627069874,172.94191019112154,274.7723296642924,256.3740514450504,234.3078488874144,210.94978401100713,188.92984812814666,170.19355532832998,155.70913722911249,145.69312908577336,140.1174142780226,139.23449385598613,143.7391440819201,153.81744182948054,166.31501904940077,172.3219978120038,289.5412834616939,275.4942256447473,257.00477193634606,234.71298732099697,211.11080402063297,188.89768913090896,170.03792796475201,155.47605955091146,145.38079052674306,139.67619791635494,138.62040149511452,143.0794112151671,153.6513234232415,167.32990665838784
2026-07-14 00:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007112261839420979,0.0,0.021,0.013887738160579022,0.021,170.6232686382394,211.60961959039273,182.0,,170.6232686382394,135.35194947508347,1413053.4592392477,1413.0534592392478,0.0,0.0,1413053.4592392477,1413.0534592392478,0.0,196.98813560774144,False,1840878.2044686412,1840.8782044686411,D*,-427824.7452293935,171545842628.3896,47.65162295233044,33.56287937604219,172.1908631503606,288.0225166828172,294.8843305507184,161.4300678272898,172.8850340853608,1413053.4592392477,1413.0534592392478,427824.7452293935,427.8247452293935,0.0,3.713858397405905e-06,-5.2386398254890905,-78.38726892872911,0.0,78387.26892872911,0.0,1413053.4592392477,0.0,78387.26892872911,0.0,282.6783918796001,266.44916731627006,245.6858438406104,222.28956327912016,199.05419711242183,178.38632635257173,161.71455097268688,149.5132394302756,141.73366886337433,138.3926169272423,140.06001846252366,147.71278894178812,160.79105812092752,172.8850340853608,274.0744543745939,255.5522197726228,233.44606056306512,210.14088098281414,188.24246822560303,169.6621313384196,155.3421009850085,145.49060445662641,140.08803865425182,139.3967984140738,144.08454862222436,154.22527641786206,166.51897358939829,172.23008310295702,289.0257652991104,274.8364985694756,256.22664697243414,233.89697008259463,210.34607388689744,188.2490768544117,169.5368517916805,155.1288614977665,145.18624448395528,139.6430995969531,138.77183432351387,143.41795620215268,154.06151515000948,167.50513858020483
2026-07-14 00:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0071430078556636535,0.0,0.021,0.013856992144336347,0.021,170.53790913062866,211.52742967892218,182.0,,170.53790913062866,135.35653620522086,1413475.6398162334,1413.4756398162335,0.0,0.0,1413475.6398162334,1413.4756398162335,0.0,196.99130534189436,False,1840878.2044686412,1840.8782044686411,D*,-427402.5646524078,170697757244.49985,47.41604367902774,33.396951790716,172.09571161939914,287.45611273955416,294.4224615395849,161.0119621535555,172.82595162949445,1413475.6398162334,1413.4756398162335,427402.5646524078,427.40256465240776,0.0,3.713858397405905e-06,-5.251680055797357,-78.24138184959962,0.0,78241.38184959962,0.0,1413475.6398162334,0.0,78241.38184959962,0.0,282.089538862258,265.7153547407681,244.87024357934754,221.4850243847461,198.34041724501404,177.8106635514746,161.29316188731642,149.245597710628,141.62151888323768,138.45313280923335,140.31450917293876,148.12096441383832,161.1380682662048,172.82595162949445,273.36825436836403,254.7245362092117,232.58169841279425,209.33229398827064,187.55740065861602,169.1342469822776,154.97957018021938,145.29381128738157,140.06583424744974,139.56653743000126,144.4336454459989,154.62826445414655,166.71348555463965,172.1367969287987,288.50316091883633,274.1718653444563,255.44401242621706,233.07943688379757,209.58234950851707,187.60310308837646,169.0393146234622,154.78587370206108,144.9968797985549,139.6164990347196,138.93014876441887,143.75983170060138,154.46620282671978,167.6714333011648
2026-07-14 00:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0071744814491116185,0.0,0.021,0.013825518550888382,0.021,170.45142193113847,211.4441554672693,182.0,,170.45142193113847,135.36122378498283,1413907.1029870098,1413.9071029870097,0.0,0.0,1413907.1029870098,1413.9071029870097,0.0,196.99451846963376,False,1840878.2044686412,1840.8782044686411,D*,-426971.1014816314,169849412982.70764,47.180392495196564,33.23097355602588,171.99924239920713,286.88119275090446,293.9540022895909,160.59774513734678,172.76471298202034,1413907.1029870098,1413.9071029870097,426971.1014816314,426.9711014816314,0.0,3.713858397405905e-06,-5.264695964594278,-78.09545278152206,0.0,78095.45278152205,0.0,1413907.1029870098,0.0,78095.45278152205,0.0,281.49310695984394,264.9755505917223,244.05159451083657,220.68032428546954,197.6285780944153,177.23816256117448,160.87565438577536,148.98262787094015,141.5152721530024,138.52071780213805,140.57493447262246,148.52849626842243,161.47523325510423,172.76471298202034,272.6536730037232,253.8909996597469,231.71478119923455,208.52404645254862,186.8746728814531,168.60994692601383,154.6216228203046,145.10285895454112,140.0508825944782,139.74365821896916,144.78619532621445,155.02621010312384,166.8987109743997,172.0421265611407,287.9733779338619,273.500309044607,254.65689059029086,232.26041972923537,208.81965791138967,186.95979121747516,168.5453495166274,154.44715477652915,144.8127800067696,139.59645785966507,139.09528043395596,144.10479467363805,154.8652235029742,167.82899802948182
2026-07-14 00:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0072067058986085095,0.0,0.021,0.013793294101391492,0.021,170.36379465500514,211.35978509120585,182.0,,170.36379465500514,135.366015943957,1414348.1920374043,1414.3481920374043,0.0,0.0,1414348.1920374043,1414.3481920374043,0.0,196.9977755115178,False,1840878.2044686412,1840.8782044686411,D*,-426530.0124312369,169000804067.4852,46.94466779652367,33.064943541992,171.9014388795158,286.2976155140779,293.47883316607283,160.18746366894584,172.70136446039464,1414348.1920374043,1414.3481920374043,426530.0124312369,426.5300124312369,0.0,3.713858397405905e-06,-5.277687544696793,-77.94948061508532,0.0,77949.48061508533,0.0,1414348.1920374043,0.0,77949.48061508533,0.0,280.88904428758104,264.2297629353346,243.22992770838232,219.87549461964994,196.91870531799526,176.66885150955466,160.46207556043709,148.72440698255852,141.41501501552017,138.5953870554343,140.8411290103268,148.93510609529477,161.80259682652286,172.70136446039464,271.93065203309953,253.05160054471588,230.84532684479822,207.71616180128544,186.19431357138404,168.08927845576792,154.26834002472611,144.91785560455267,140.04326362996866,139.9281020328654,145.14195720019734,155.41892526195963,167.07480467957532,171.94605907368864,287.4363236029181,272.82181213928965,253.86530302400573,231.4399500250648,208.05802603379942,186.31916541973385,168.05499134459515,154.11276563824856,144.63402960461568,139.5830350394888,139.2671593025677,144.45260182017867,155.25842335425355,167.97803503246897
