timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-14 00:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007239705422638926,0.0,0.021,0.013760294577361075,0.021,170.275015074808,211.27430683969965,182.0,,170.275015074808,135.3709171454618,1414799.3177886964,1414.7993177886963,0.0,0.0,1414799.3177886964,1414.7993177886963,0.0,197.00107698395743,False,1840878.2044686412,1840.8782044686411,D*,-426078.8866799448,168151924476.81198,46.70886791022555,32.898860570408324,171.802284523563,285.70523779584886,292.9968333064358,159.7811668485285,172.63594876362083,1414799.3177886964,1414.7993177886963,426078.8866799448,426.0788866799448,0.0,3.713858397405905e-06,-5.290654788730714,-77.80346420352079,0.0,77803.4642035208,0.0,1414799.3177886964,0.0,77803.4642035208,0.0,280.2772984321451,263.4779989888351,242.4052733950802,219.07056664230808,196.2108248320078,176.10275984278377,160.05247469457322,148.47101306069203,141.320833253554,138.6771508733176,141.1129227464576,149.34052143497837,162.12020938722088,172.63594876362083,271.19913089770176,252.20633325465872,229.97335253433135,206.90866552720755,185.51635273279538,167.57229148750636,153.91980499133055,144.73889323137686,140.04305345965975,140.11980405908375,145.5006883789939,155.80622941996768,167.2419200997679,171.8485813563668,286.8919047442507,272.13635644558127,253.06927054221416,230.6180586280607,207.29748077501486,185.68125074140127,167.56827685329944,153.78276918395102,144.46071416462908,139.57628675925218,139.44570975498766,144.8030098098002,155.64565743260573,168.11874165596475
2026-07-14 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0072735052377129236,0.0,0.021,0.013726494762287078,0.021,170.18507110959803,211.18770914446364,182.0,,170.18507110959803,135.37593186204936,1415260.891912079,1415.260891912079,0.0,0.0,1415260.891912079,1415.260891912079,0.0,197.004423399637,False,1840878.2044686412,1840.8782044686411,D*,-425617.31255656225,167302767941.66473,46.472991094906874,32.73272341474281,171.70176285346997,285.10391418182877,292.5078805704076,159.3789058808951,172.56850518133356,1415260.891912079,1415.260891912079,425617.31255656225,425.61731255656224,0.0,3.713858397405905e-06,-5.303597689124384,-77.6574023620209,0.0,77657.4023620209,0.0,1415260.891912079,0.0,77657.4023620209,0.0,279.6578164249944,262.72026508787593,241.57766094964649,218.26557097630592,195.5049628815864,175.539918402874,159.6469032747606,148.22252722208313,141.2328119552918,138.76601464053405,141.3901411424191,149.74447568871497,162.42812750966834,172.56850518133356,270.4590481283583,251.35519058904256,229.0988746983431,206.10157839560793,184.84082178244466,167.05903852810664,153.57610332373562,144.56610227820954,140.05032725714804,140.31869341667377,145.86214460054816,156.1879464250567,167.40020908130927,171.74968011559486,286.3400276652414,271.4439231355836,252.2688131959676,229.79477579961778,206.53804904088798,185.0460731701368,167.08524470897822,153.4572307447584,144.29291993784474,139.57626630266293,139.6308506518237,145.15577545369536,156.02678941407322,168.25131034861883
2026-07-14 01:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0073081316179393644,0.0,0.021,0.013691868382060636,0.021,170.09395082473668,211.09998057981767,182.0,,170.09395082473668,135.38106300081387,1415733.1819878642,1415.733181987864,0.0,0.0,1415733.1819878642,1415.733181987864,0.0,197.00781526753693,False,1840878.2044686412,1840.8782044686411,D*,-425145.022480777,166453328032.47202,46.23703556457556,32.566530817052225,171.59985744707205,284.4934971392435,292.01185149751007,158.98073444787477,172.4990697907525,1415733.1819878642,1415.733181987864,425145.022480777,425.145022480777,0.0,3.713858397405905e-06,-5.316516238104852,-77.51129388281124,0.0,77511.29388281124,0.0,1415733.1819878642,0.0,77511.29388281124,0.0,279.03054467282504,261.9565666507992,240.7471188744969,217.46053780399993,194.80114611274584,174.98035952356472,159.24541530085986,147.97903224234787,141.15103539187535,138.86197875199937,141.6726053558878,150.14670869044144,162.72641344966962,172.4990697907525,269.710340531532,250.49816388546918,228.22190837531144,205.2949239701528,184.1677536527347,166.54957507023292,153.23732811160252,144.39959028862583,140.06515633694434,140.52469314426952,146.22608032584472,156.56391581822973,167.54982169415703,171.6493418845239,285.78059809472273,270.7444926809664,251.4639502434862,228.970131208996,205.7797577986192,184.41365971362313,166.60593563914216,153.13621812559896,144.13073406566636,139.5830239347343,139.82249539503695,145.51065603148066,156.40169135043107,168.37592869065352
2026-07-14 01:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00734361194604805,0.0,0.021,0.013656388053951952,0.021,170.0016424681805,211.01110989763782,182.0,,170.0016424681805,135.38631459992132,1416216.5597046406,1416.2165597046408,0.0,0.0,1416216.5597046406,1416.2165597046408,0.0,197.0112530915988,False,1840878.2044686412,1840.8782044686411,D*,-424661.64476400055,165603598096.64923,46.00099947129145,32.40028147576092,171.4965519750234,283.8738368006056,291.50862125597325,158.5867086185823,172.4276756444621,1416216.5597046406,1416.2165597046408,424661.64476400055,424.6616447640005,0.0,3.713858397405905e-06,-5.329410427692145,-77.36513752375907,0.0,77365.13752375907,0.0,1416216.5597046406,0.0,77365.13752375907,0.0,278.3954288864243,261.18690814051104,239.91367481930504,216.65549691969088,194.0994016516793,174.42411715264342,158.84806717604386,147.740612763514,141.07558688451113,138.96503855068522,141.96013249300194,150.54696643552498,163.01513468313567,172.4276756444621,268.95294312135826,249.63524293675013,227.34246815024017,204.48872614438227,183.49718298707097,166.04396012776488,152.90357288742157,144.23947095135307,140.08760909695638,140.7377202687929,146.592249902084,156.93397859512316,167.6909060783947,171.54755307073617,285.21352110466006,270.0380447960861,250.65470013034306,228.1441539839972,205.02263413125556,183.78403849191758,166.13039251078393,152.81980141619792,143.97424436663886,139.59660678706237,140.02055201547927,145.86740949885552,156.77024341000686,168.49277942746448
2026-07-14 01:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00737997478352524,0.0,0.021,0.013620025216474761,0.021,169.90813445503773,210.92108601250177,182.0,,169.90813445503773,135.39169031089705,1416711.3611630758,1416.7113611630757,0.0,0.0,1416711.3611630758,1416.7113611630757,0.0,197.01473737131383,False,1840878.2044686412,1840.8782044686411,D*,-424166.8433055654,164753571279.9514,45.764880911097606,32.23397404983843,171.39183018162623,283.2447808431665,290.99806358519055,158.19688691079466,172.3543529464928,1416711.3611630758,1416.7113611630757,424166.8433055654,424.1668433055654,0.0,3.713858397405905e-06,-5.342280249694267,-77.21893201273005,0.0,77218.93201273005,0.0,1416711.3611630758,0.0,77218.93201273005,0.0,277.7524140191965,260.4112930320866,239.07735558648454,215.85047777368808,193.3997571884947,173.8712269305604,158.45491783760943,147.50735584692916,141.00654867393598,139.07518427366148,142.2525357608487,150.94500112723264,163.29436346217742,172.3543529464928,268.18678921366967,248.76641605218754,226.46056783457794,203.68300914831275,182.8291462904464,165.54225559620048,152.57493589289527,144.08586909008804,140.11775096588295,140.95768587769268,146.9604060784637,157.29798289555615,167.8236082952625,171.44429994989267,284.63870103237,269.32455838133217,249.84108047518654,227.31687273268463,204.2667052970801,183.15723882408983,165.65866039804283,152.5080532343345,143.82353925478748,139.6170587467121,140.22492324603726,146.22579461840164,157.13233362379304,168.60204050730803
2026-07-14 01:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007417249940117694,0.0,0.021,0.013582750059882309,0.021,169.81341537715883,210.82989801093578,182.0,,169.81341537715883,135.39719430876332,1417217.9706485495,1417.2179706485495,0.0,0.0,1417217.9706485495,1417.2179706485495,0.0,197.01826860137928,False,1840878.2044686412,1840.8782044686411,D*,-423660.2338200917,163903240497.56226,45.52867791598952,32.06760715314315,171.28567589221947,282.6061741041383,290.48005073264886,157.81133045873074,172.27912921872596,1417217.9706485495,1417.2179706485495,423660.2338200917,423.6602338200917,0.0,3.713858397405905e-06,-5.3551256957011475,-77.07267604128742,0.0,77072.67604128743,0.0,1417217.9706485495,0.0,77072.67604128743,0.0,277.10144393385394,259.6297237773274,238.23818713640753,215.04550951950498,192.70224105986927,173.3217263042165,158.06602887295153,147.2793501851155,140.9440017897036,139.19240099096837,142.5496246618159,151.34057121456894,163.56417638953457,172.27912921872596,267.41180572046005,247.89166997065948,225.57622047978967,202.87779764739741,182.16368199212633,165.0445269588695,152.25151979768654,143.93889816363657,140.15564414917856,141.1844949380242,147.3303009360556,157.65578368603258,167.94807218422673,171.3395686838099,284.05604131936883,268.6040114641513,249.0231080516547,226.48831556530732,203.51199879123806,182.53329131866434,165.19078669525422,152.20104863646574,143.678707668121,139.64442034416138,140.43550659089837,146.58557114703527,157.4878576309546,168.70388512252384
2026-07-14 01:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0074554685632365,0.0,0.021,0.013544531436763502,0.021,169.71747396591306,210.73753511559275,182.0,,169.71747396591306,135.40283142584443,1417736.8329470826,1417.7368329470826,0.0,0.0,1417736.8329470826,1417.7368329470826,0.0,197.02184727310018,False,1840878.2044686412,1840.8782044686411,D*,-423141.3715215586,163052598397.794,45.29238844383167,31.901179347320124,171.1780729693165,281.9578581630403,289.95445334049737,157.43010297016616,172.20202945537085,1417736.8329470826,1417.7368329470826,423141.3715215586,423.1413715215586,0.0,3.713858397405905e-06,-5.367946757077648,-76.92636825899669,0.0,76926.36825899669,0.0,1417736.8329470826,0.0,76926.36825899669,0.0,276.4424615422678,258.8422017674803,237.39619459271242,214.24062106243585,192.00688233862442,172.77565463406265,157.68146449197226,147.05668617980294,140.88802591744778,139.31666855467543,142.85120518726893,151.73344141637094,163.8246540111342,172.20202945537085,266.6279210558501,247.01098979507933,224.68943838398295,202.07311681143705,181.50083064715443,164.55084326391662,151.93342938122075,143.79867508374758,140.20134742482318,141.4180464138924,147.70168604277364,158.00724257653172,168.06443923574165,171.23334528915572,283.46544443424233,267.87638114178054,248.20079876957388,225.6585101174392,202.75854241034247,181.91222797084336,164.72682118505384,151.89886501687826,143.5398389687288,139.67872864248844,140.65219440649156,146.94650001419757,157.83671842419662,168.79848175343892
2026-07-14 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007494663235602479,0.0,0.021,0.013505336764397522,0.021,169.62029905796268,210.6439866523204,182.0,,169.62029905796268,135.408605959009,1418268.3435592651,1418.268343559265,0.0,0.0,1418268.3435592651,1418.268343559265,0.0,197.0254738756833,False,1840878.2044686412,1840.8782044686411,D*,-422609.86090937606,162201637391.65845,45.05601038657179,31.734689147586682,171.06900527097204,281.29967210538695,289.4211403952555,157.0532707865838,172.123076266203,1418268.3435592651,1418.268343559265,422609.86090937606,422.60986090937604,0.0,3.713858397405905e-06,-5.380743424957326,-76.7800072780744,0.0,76780.0072780744,0.0,1418268.3435592651,0.0,76780.0072780744,0.0,275.77540871213324,258.04872729385414,236.55140224732133,213.4358411102129,191.3137109242912,172.2330532904548,157.3012916308683,146.83945627800784,140.83869926621892,139.4479615526424,143.15708000974507,152.1233827350274,164.07588042581838,172.123076266203,265.83506100373387,246.12435892093504,223.80023309242983,201.26899239801065,180.8406350386,164.0612770530038,151.6207738328399,143.66532413405673,140.25491606585663,141.65823328951672,148.07431262341592,158.35222767531633,168.17284846585926,171.12561560739616,282.86681181740215,267.14164351757,247.37416765499,224.82748357390497,202.0063643196865,181.2940822567179,164.26681611823426,151.6015822578471,143.4070228619431,139.7200171297458,140.87487398548453,147.3083434913373,158.17882609584842,168.88599421406988
2026-07-14 02:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007534868008354482,0.0,0.021,0.01346513199164552,0.021,169.52187976255095,210.54924221122053,182.0,,169.52187976255095,135.41452228968038,1418812.9057684327,1418.8129057684328,0.0,0.0,1418812.9057684327,1418.8129057684328,0.0,197.0291488900082,False,1840878.2044686412,1840.8782044686411,D*,-422065.29870020854,161350349648.1974,44.81954156894372,31.568135021818794,170.95845683179445,280.63145186385077,288.87997914886546,156.6809031804207,172.0422900216343,1418812.9057684327,1418.8129057684328,422065.29870020854,422.06529870020853,0.0,3.713858397405905e-06,-5.39351569023617,-76.63359167306281,0.0,76633.59167306281,0.0,1418812.9057684327,0.0,76633.59167306281,0.0,275.1002261809553,257.24929951257207,235.70383357170337,212.6311982309514,190.62275763982672,171.69396575931617,156.92557982767107,146.6277549404167,140.79609851518498,139.58624926513764,143.46704867094778,152.5101724573759,164.31794291133525,172.0422900216343,265.0331489020168,245.2317590684852,222.90861550902574,200.4654509258776,180.18314037224104,163.57590462234836,151.3136628798571,143.53897089529613,140.31640296190133,141.9049425696348,148.44793168145284,158.69061339000967,168.2734362932333,171.01636548588533,282.2600437807378,266.3997736391221,246.54322883370781,223.99526269805497,201.25549312602962,180.67888923175587,163.81082625191408,151.30928281979837,143.28034930108032,139.7683156137449,141.1034276419833,147.67086535109982,158.51409758359821,168.9665817029401
2026-07-14 02:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007576118521350983,0.0,0.021,0.013423881478649018,0.021,169.42220536165928,210.45329155053972,182.0,,169.42220536165928,135.42058444882758,1419370.8906007386,1419.3708906007387,0.0,0.0,1419370.8906007386,1419.3708906007387,0.0,197.0328727923607,False,1840878.2044686412,1840.8782044686411,D*,-421507.3138679026,160498727113.83694,44.582979753843595,31.401515394337782,170.84641175279563,279.9530300572895,288.33083502913075,156.31307194703194,171.95968898373252,1419370.8906007386,1419.3708906007387,421507.3138679026,421.5073138679026,0.0,3.713858397405905e-06,-5.4062635435667294,-76.48711998335237,0.0,76487.11998335237,0.0,1419370.8906007386,0.0,76487.11998335237,0.0,274.41685346812557,256.44391640811915,234.85351122872413,211.82672091334172,189.93405433219513,171.15843775152396,156.55440163958346,146.4216783415174,140.7602988865121,139.73149562537085,143.78090776763779,152.89359414547377,164.55093156834874,171.95968898373252,264.22210551430436,244.33317022481825,222.01459591406967,199.662519767075,179.5283944355498,163.0948061859782,151.01221604138297,143.4197378788804,140.38586079297806,142.1580553012518,148.82229415380044,159.0222802631462,168.3663364627214,170.90558068211297,281.6450394056295,265.6507454357433,245.70799551585097,223.1618738638585,200.50595795448132,180.06668563438296,163.35890900917065,151.02205168956706,143.15990848496415,139.82365011860918,141.33773279848447,148.0338310173478,158.84245641775024,169.04039885661933
2026-07-14 02:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007618452103463559,0.0,0.021,0.013381547896536443,0.021,169.32126533277585,210.3561246185983,182.0,,169.32126533277585,135.4267968941315,1419942.7083585612,1419.942708358561,0.0,0.0,1419942.7083585612,1419.942708358561,0.0,197.03664605359344,False,1840878.2044686412,1840.8782044686411,D*,-420935.49611008004,159646761488.8218,44.346322635783835,31.234828641299643,170.73285422166694,279.26423579494434,287.77357154333134,155.9498518879568,171.8752894306517,1419942.7083585612,1419.942708358561,420935.49611008004,420.93549611008007,0.0,3.713858397405905e-06,-5.418986975351621,-76.34059070934993,0.0,76340.59070934993,0.0,1419942.7083585612,0.0,76340.59070934993,0.0,273.7252287845624,255.63257475669772,234.0004570863553,211.02243763087714,189.24763398109093,170.6265173653744,156.18783262796146,146.2213243407408,140.7313736090784,139.88365918372114,144.09845113457908,153.27343761536784,164.77493897970618,171.8752894306517,263.40184890225896,243.42857060512256,221.11818400772634,198.86022727475967,178.8764478348078,162.61806688768604,150.71655534443184,143.30774898914655,140.46333158295306,142.41744659424137,149.197151047897,159.34711476402032,168.45167993880327,170.7932468909888,281.0216964365418,264.8945316538913,244.86847998046454,222.32734309021336,199.7577885303019,179.45751000902385,162.91112461874005,150.739976337267,143.04579067579695,139.88604277437966,141.577662074723,148.39700770592225,159.16383247010518,169.10759580452728
2026-07-14 02:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007661907880987604,0.0,0.021,0.013338092119012396,0.021,169.21904935146398,210.25773155627166,182.0,,169.21904935146398,135.43316442614133,1420528.8009032186,1420.5288009032186,0.0,0.0,1420528.8009032186,1420.5288009032186,0.0,197.04046913903883,False,1840878.2044686412,1840.8782044686411,D*,-420349.40356542263,158794444208.27988,44.1095678356333,31.06807308699039,170.6177685129785,278.5648890973028,287.2080502658188,155.5913207404026,171.78910577400222,1420528.8009032186,1420.5288009032186,420349.40356542263,420.3494035654226,0.0,3.713858397405905e-06,-5.431685975736449,-76.19400230896348,0.0,76194.00230896348,0.0,1420528.8009032186,0.0,76194.00230896348,0.0,273.02528894038466,254.81527008997867,233.14469223402318,210.21837691134704,188.56353081675644,170.09825519931155,155.825951397162,146.02679235502157,140.7093939034845,140.04269307527514,144.41947002363256,153.6494989022694,164.99005988528899,171.78910577400222,262.57229430333547,242.51793662310277,220.2193889677371,198.05860293481354,178.22735425394123,162.1457760839916,150.4268064975023,143.2031276493857,140.5488554204492,142.68298564168498,149.57225356090242,159.66500904259115,168.52959482113948,170.6793497526351,280.3899111674418,264.1311037912939,244.02469356108773,221.49169607872602,199.01101526736468,178.85140282755063,162.46753618660176,150.4631467058374,142.93808605006072,139.955511722873,141.8230833777052,148.76016455485916,159.47816170432014,169.16831822585007
2026-07-14 02:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007706527232459841,0.0,0.021,0.01329347276754016,0.021,169.1155464011097,210.1581018400704,182.0,,169.1155464011097,135.43969236246062,1421129.6576877339,1421.129657687734,0.0,0.0,1421129.6576877339,1421.129657687734,0.0,197.04434254184284,False,1840878.2044686412,1840.8782044686411,D*,-419748.5467809073,157941766413.66724,43.87271289268534,30.901246998239245,170.50113799761928,277.854797437533,286.63413068638937,155.23755920665664,171.701150614072,1421129.6576877339,1421.129657687734,419748.5467809073,419.7485467809073,0.0,3.713858397405905e-06,-5.4443605346018815,-76.04735319259524,0.0,76047.35319259524,0.0,1421129.6576877339,0.0,76047.35319259524,0.0,272.3169692239135,253.9919966295318,232.28623697211793,209.41456738458072,187.88178041516395,169.57370446041477,155.4688396455749,145.83818330615725,140.6944288629973,140.20854499935598,144.74375329152926,154.0215802250906,165.19639087150946,171.701150614072,261.7333535533952,241.60124235728844,219.31821900923222,197.25767706370772,177.58117018294303,161.67802741634154,150.14309909545705,143.10599801401244,140.64246834887214,142.95453588878235,149.94735340823343,159.97586089062452,168.60020625749746,170.56387391520067,279.74957830695746,263.36043200832773,243.17664660995908,220.65495823388326,198.26566934230658,178.24840659314867,162.02820977751387,150.1916551957784,142.8368846207227,140.03207101973524,142.07386000094735,149.12307275358066,159.7853859328008,169.2227073912006
2026-07-14 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00775235414889412,0.0,0.021,0.013247645851105883,0.021,169.01074437106826,210.05722389544073,182.0,,169.01074437106826,135.44638642047528,1421745.804962667,1421.7458049626669,0.0,0.0,1421745.804962667,1421.7458049626669,0.0,197.0482667981198,False,1840878.2044686412,1840.8782044686411,D*,-419132.39950597426,157088718930.68964,43.6357552585249,30.734348580098995,170.38294467321057,277.13378517435643,286.0516696372494,154.88865099847843,171.6114347634513,1421745.804962667,1421.7458049626669,419132.39950597426,419.13239950597426,0.0,3.713858397405905e-06,-5.457010641555042,-75.90064171896304,0.0,75900.64171896304,0.0,1421745.804962667,0.0,75900.64171896304,0.0,271.600203252705,253.1627471942284,231.42511077826273,208.61103781202388,187.20241978274734,169.05292106843854,155.1165822208296,145.65559957583903,140.68654532123838,140.38115721436455,145.07108762674653,154.38949035738506,165.39403006562134,171.6114347634513,260.88493450815366,240.67845904404965,218.41468099577375,196.4574805609594,176.93795484946182,161.21491884564645,149.8655667361267,143.01648499989142,140.74420209516998,143.2319552660778,150.32220367188282,160.27958062895337,168.66363621470043,170.44680258871384,279.10059083216345,262.5824850098437,242.32434843492382,219.81715466068232,197.5217827515608,177.64856593578546,161.59321449552334,149.92559666335632,142.74227613148145,140.11573054876527,142.3298507458538,149.48550580341598,160.08545258229165,169.27090018541043
2026-07-14 03:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007799433498383496,0.0,0.021,0.013200566501616506,0.021,168.90463505089193,209.9550899039825,182.0,,168.90463505089193,135.4532503878873,1422377.591362915,1422.377591362915,0.0,0.0,1422377.591362915,1422.377591362915,0.0,197.0522422999344,False,1840878.2044686412,1840.8782044686411,D*,-418500.6131057262,156235292375.8719,43.39869232663108,30.56737599669627,170.263174696761,276.40166362251097,285.4605217473232,154.54468292118602,171.51996757821098,1422377.591362915,1422.377591362915,418500.6131057262,418.5006131057262,0.0,3.713858397405905e-06,-5.469636285924016,-75.7538662138453,0.0,75753.8662138453,0.0,1422377.591362915,0.0,75753.8662138453,0.0,270.8749229682362,252.3275132704245,230.56133243867254,207.80781726763485,186.52548756661227,168.53596385366689,154.76926724337437,145.4791452000274,140.68580770384128,140.56046649465858,145.4012577346421,154.75304456413852,165.58307684290267,171.51996757821098,260.02694334575705,239.74955776098238,217.50878321861114,195.6580475153004,176.29777243723598,160.7565543498517,149.59434823326436,142.93471831304197,140.8540836714156,143.5150955324646,150.69655829854085,160.57608384935912,168.72000341166495,170.32812282270905,278.4428398968164,261.79723003511464,241.46780735347645,218.97831027612753,196.77938846895054,177.0519277878551,161.1626226235945,149.66506851720658,142.65434995064354,140.20649591842522,142.59091001790682,149.84723969267287,160.37831442235884,169.3130292216212
2026-07-14 03:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00784781298406241,0.0,0.021,0.01315218701593759,0.021,168.79720853496733,209.85169041750257,182.0,,168.79720853496733,135.46028750967474,1423025.3155689493,1423.0253155689493,0.0,0.0,1423025.3155689493,1423.0253155689493,0.0,197.0562695047267,False,1840878.2044686412,1840.8782044686411,D*,-417852.88889969187,155381477186.53052,43.16152144070292,30.40032737709566,170.141812267626,275.6582388374423,284.86053913802914,154.20574500097416,171.42675693891027,1423025.3155689493,1423.0253155689493,417852.88889969187,417.8528888996919,0.0,3.713858397405905e-06,-5.482237456753169,-75.6070249749186,0.0,75607.0249749186,0.0,1423025.3155689493,0.0,75607.0249749186,0.0,270.1410585215122,251.48628495941776,229.69492005673845,207.00493520886727,185.85102417635332,168.02289469840176,154.42698629235147,145.3089269976844,140.69227788245763,140.74640411504527,145.73404641385744,155.1120632224516,165.763631586297,171.42675693891027,259.15928263074034,238.81450732367165,216.60053335248278,194.85941343593757,175.6606907263518,160.30304311339324,149.32958876489874,142.86084841481193,140.97213527545927,143.80380272201023,151.0701704539053,160.86526919873708,168.76942383736665,170.20781969574,277.7762147232094,261.0046328021057,240.60703069893484,218.13844987609426,196.03852056609915,176.45854153411372,160.73650977784317,149.41017115508276,142.57319496516308,140.30436836352968,142.85688789599212,150.20805257724095,160.6639293130812,169.34922291613518
2026-07-14 03:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007897542856028556,0.0,0.021,0.013102457143971446,0.021,168.6884553026181,209.747016360286,182.0,,168.6884553026181,135.46750358124663,1423689.5110128785,1423.6895110128785,0.0,0.0,1423689.5110128785,1423.6895110128785,0.0,197.0603488574776,False,1840878.2044686412,1840.8782044686411,D*,-417188.6934557627,154527263479.9228,42.92423985553411,30.233200787742266,170.01884182883356,274.90331168677545,284.2515712634878,153.87193076041748,171.33180934344307,1423689.5110128785,1423.6895110128785,417188.6934557627,417.1886934557627,0.0,3.713858397405905e-06,-5.494814142794371,-75.46011624720977,0.0,75460.11624720976,0.0,1423689.5110128785,0.0,75460.11624720976,0.0,269.3985381625159,250.63905093412257,228.8258910759812,206.20242156542315,185.17907192515193,167.51377869492683,154.08983443720493,145.14505218015822,140.70601502665278,140.93889581296497,146.06923459331688,155.46637244128726,165.93579541764987,171.33180934344307,258.281851329188,237.8732744620948,215.68993878072888,194.0616156903156,175.02678159481792,159.85449998184612,149.07143739665634,142.79498719836397,141.09837409897102,144.09791673288268,151.44279199198573,161.147051788876,168.81201006858697,170.08587841008162,277.10060245490735,260.2046574181764,239.74202479577994,217.2975981773226,195.29921431572225,175.8684591527423,160.31495502458608,149.16100746996233,142.49889941154626,140.40934464720706,143.1276301719084,150.5677248196151,160.94225999928506,169.3796055306709
2026-07-14 03:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007948676045774872,0.0,0.021,0.01305132395422513,0.021,168.5783660154776,209.6410588340613,182.0,,168.5783660154776,135.4749047096661,1424370.7398126728,1424.3707398126728,0.0,0.0,1424370.7398126728,1424.3707398126728,0.0,197.06448079830136,False,1840878.2044686412,1840.8782044686411,D*,-416507.46465596836,153672641036.0352,42.686844732232,30.0659942290943,169.89424787732798,274.1366777176858,283.6334647542684,153.54333687370826,171.2351299884151,1424370.7398126728,1424.3707398126728,416507.46465596836,416.50746465596836,0.0,3.713858397405905e-06,-5.507366332497716,-75.3131382200671,0.0,75313.1382200671,0.0,1424370.7398126728,0.0,75313.1382200671,0.0,268.6472881363584,249.785798406174,227.95426231687821,205.40030684364018,184.50967518271543,167.00868427493072,153.75791008134732,144.98762919527843,140.7270754497816,141.13786176137862,146.40660157264398,155.8158040699143,166.0996699548025,171.2351299884151,257.3945448079023,236.92582394687358,214.7770068433172,193.2646938460774,174.3961213477691,159.41104512290178,148.82004400451032,142.7372627086461,141.23281209190694,144.3972714855836,151.8141769751489,161.42135222954983,168.84787143429944,169.96228411725076,276.41588801498517,259.39726630192376,238.87279495083612,216.45577987815466,194.56150631331764,175.2817353604178,159.8980409114686,148.91768266289057,142.4315507955061,140.5214169601894,143.40297844474648,150.92603923119853,161.21327386091832,169.40429723679455
2026-07-14 03:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008001268346650511,0.0,0.021,0.01299873165334949,0.021,168.4669315794609,209.53380917765193,182.0,,168.4669315794609,135.48249718417227,1425069.5808544923,1425.0695808544922,0.0,0.0,1425069.5808544923,1425.0695808544922,0.0,197.06866576012519,False,1840878.2044686412,1840.8782044686411,D*,-415808.62361414894,152817599287.5225,42.44933313542291,29.898705633654664,169.76801502657395,273.35812695955315,283.0060632555392,153.22006347841912,171.13672284897282,1425069.5808544923,1425.0695808544922,415808.62361414894,415.8086236141489,0.0,3.713858397405905e-06,-5.519894014001938,-75.16608902534024,0.0,75166.08902534025,0.0,1425069.5808544923,0.0,75166.08902534025,0.0,267.88723258030785,248.92651309703086,227.0800500211356,204.59862223932677,183.84288052501853,166.50768326507946,153.43131429358266,144.8367676861513,140.7555124551991,141.34321656509098,146.7459251953108,156.1601957914443,166.25535707999757,171.13672284897282,256.49725474228114,235.9721186190244,213.86174499290848,192.4686899106249,173.7687908094312,158.9728029155255,148.57555050637833,142.68780298899102,141.37545581014453,144.7016952883306,152.18408065253286,161.68809847800276,168.87711394596576,169.8370219822683,275.721953962358,258.582420107285,237.99934545057732,215.6130197280397,193.82543460454397,174.69842773170595,159.48585329134693,148.68030441830973,142.37123574776444,140.64057282936764,143.68277023682464,151.28278121474813,161.4769426806619,169.42341418014504
2026-07-14 04:00:00,7.377,22890.38838,22890.388379999997,17450.802547522937,5439.58583247706,22.890388379999997,22.89038838,22890.388379999997,6.940064405735544e-05,6.940064405735544e-05,0.008476893084745576,0.0,0.021,0.01245370627119707,0.021,174.92925098240366,215.75763459733795,182.0,310.0,174.92925098240366,135.5945134859643,1435379.9992802008,1435.3799992802008,14948.95180008828,14.94895180008828,1420431.0474801126,1420.4310474801127,0.0,196.83016139220112,False,1840878.2044686412,1840.8782044686411,C*,-405498.2051884404,151921832256.76865,42.20050896021351,29.723449152112565,,,282.32677984190286,152.88337914890167,171.38131114587057,1420431.0474801126,1420.4310474801127,405498.2051884404,405.4982051884404,0.0,3.713858397405905e-06,-5.532396032905838,-75.01211342339815,2501.850747434655,2498.109647102101,2501.850747434655,1420431.0474801126,-75015.8545237307,-3.741100332554197,0.0,267.0579491473464,248.00029136827231,226.14609822918277,203.74737890041084,183.13776830903328,165.97945598781382,153.08811124408953,144.6795097157191,140.78673382647457,141.55702938228143,147.09211816112813,156.50485289248724,166.43924673194985,171.38131114587057,254.96908180723577,234.35000088503276,212.30807473858684,191.12078298687192,172.71041173258894,158.23847717673706,148.17322204616104,142.6194615016384,141.63504304913604,145.23613849097055,152.83707483074275,162.25369492291767,169.74725815478698,175.8045762806827,274.96884768831677,257.70898898099875,237.0722991672459,214.72464096280913,193.0529964718206,174.0880176015918,159.05533894491353,148.43291958145437,142.3086196588587,140.7631688710791,143.96689857088023,151.63851614723734,161.74186081847827,169.54701473039788
2026-07-14 04:10:00,74.817,232152.66197999992,232152.66197999995,157110.15786446747,75042.50411553247,232.15266197999995,232.15266197999992,232152.66197999995,0.0007375057298998963,0.0007375057298998963,0.00804350345542458,0.0,0.021,0.012218990814675524,0.021,179.35989777536327,220.0296494060769,182.0,310.0,179.35989777536327,136.07838386640987,1479917.3211377095,1479.9173211377095,154613.00577073562,154.6130057707356,1325304.3153669739,1325.304315366974,0.0,196.67152250071865,False,1840878.2044686412,1840.8782044686411,C*,-360960.88333093165,151083224916.89725,41.9675624769159,29.559375942521942,,,281.641964302932,152.55760273790676,171.8653568460592,1325304.3153669739,1325.304315366974,360960.88333093165,360.96088333093167,0.0,3.713858397405905e-06,-5.5448740333394175,-74.86800260147977,2497.1520937318564,2493.4181827887805,2497.1520937318564,1325304.3153669739,-74871.7365124228,-3.7339109430176904,0.0,266.2588405864544,247.11048408820568,225.25104238677181,202.93318041006373,182.46455439872238,165.47627207531366,152.76260134105186,144.53244379198495,140.8200084953193,141.76380061017974,147.42369384977007,156.84043793751243,166.67119295960217,171.8653568460592,254.67101663203115,234.0604612908072,212.0504781487936,190.91087302858853,172.55526649776718,158.13985018206245,148.13088296768134,142.6317347345731,141.6939106938012,145.3209556401413,152.92665191248514,162.43891927130338,170.72759869525285,179.9376281150722,274.22428648071485,256.848635842207,236.1624643054171,213.85546123788674,192.29936791265726,173.49432316033653,158.63866867895743,148.19632690078683,142.2534407660407,140.88875530179362,144.24818766724763,151.98859009851373,162.02363290728445,169.81646445038925
2026-07-14 04:20:00,203.254,630684.9667599999,630684.96676,456447.48210521264,174237.48465478735,630.68496676,630.6849667599998,630684.96676,0.0020715527476411768,0.0020715527476411768,0.006329020972827796,0.0,0.021,0.012599426279531029,0.021,181.30761862233706,221.90887856288947,182.0,310.0,181.30761862233706,137.05367907823202,1569687.3060560108,1569.6873060560108,453954.26900995965,453.95426900995966,1115733.0370460511,1115.733037046051,0.0,196.60302782824562,False,1840878.2044686412,1840.8782044686411,C*,-271190.8984126304,150370431445.61935,41.76956429044982,29.419918168844767,,,281.0389518829142,152.2696841086178,172.4342861782903,1115733.0370460511,1115.733037046051,271190.8984126304,271.1908984126304,0.0,3.713858397405905e-06,-5.557331627846551,-74.74556704280168,2493.2130952529697,2489.48529236429,2493.2130952529697,1115733.0370460511,-74749.29484569025,-3.727802888577571,0.0,265.5961385443046,246.37142713154128,224.50566700837393,202.2530452506765,181.9000972703238,165.0520844093102,152.48516605438397,144.4021713775809,140.83829686290073,141.92578348037767,147.69211214470468,157.1215369088903,166.88402328043733,172.4342861782903,256.183240054499,235.72325622024255,213.6882345133509,192.36382491197244,173.7200430289535,158.97046957967572,148.61546048176172,142.76496734971386,141.46951268533576,144.76642023028884,152.1878440248814,161.84994400676342,170.60919601027055,181.76071100830634,273.582456273017,256.107128428836,235.37732453990486,213.1040638219032,191.6464403754592,172.9784447706649,158.2747599702436,147.98693729258898,142.199479233986,140.98976389464946,144.48403909344722,152.288834038993,162.2803158124606,170.128505244392
2026-07-14 04:30:00,339.425,1053215.4095000003,1053215.4095,847108.6763478518,206106.7331521483,1053.2154095,1053.2154095000003,1053215.4095,0.0035118176635151777,0.0035118176635151777,0.004142323388082897,0.0,0.021,0.013345858948401927,0.021,180.7729747520164,221.3929602314333,182.0,310.0,180.7729747520164,138.316013674116,1685877.5182714872,1685.8775182714871,844618.429586337,844.6184295863369,841259.0886851501,841.2590886851501,0.0,196.62175418247026,False,1840878.2044686412,1840.8782044686411,C*,-155000.686197154,149822377011.97202,41.61732694777,29.312691525714413,,,280.5831168366224,152.04115180032065,172.94131917214366,841259.0886851501,841.2590886851501,155000.686197154,155.00068619715398,0.0,3.713858397405905e-06,-5.5697735430208155,-74.65149104558522,2490.2467615148344,2486.5236518372258,2490.2467615148344,841259.0886851501,-74655.2141552628,-3.7231096775794867,0.0,265.1249633500715,245.84378171679344,223.97009113133427,201.76075203212983,181.48791562440192,164.7383088518656,152.27461595310487,144.2948459812313,140.8351480288991,142.02493917126418,147.8712183643419,157.31725470390674,167.0347365482144,172.94131917214366,258.7619193113134,238.56171597124882,216.49263749378383,194.86149191564536,175.73121335306234,160.41324450529382,149.4681807571957,143.02109894168947,141.12302370163596,143.86340162104088,150.94318757633172,160.68131991336682,169.7540674726185,181.20749761544172,273.10346129237695,255.55295003385325,234.7876963294047,212.53648522932073,191.14996381067965,172.58277753246816,157.99153871193656,147.81799302758648,142.14524788435313,141.05051799669164,144.64749106262286,152.50674725589653,162.4722212997908,170.38632246285923
2026-07-14 04:40:00,459.357,1425357.2095800003,1425357.20958,1273031.2871383065,152325.9224416935,1425.35720958,1425.3572095800002,1425357.20958,0.0047329902735421215,0.0047329902735421215,0.0021245959435951317,0.0,0.021,0.014142413782862748,0.021,177.7245451874835,218.45238907994357,182.0,310.0,177.7245451874835,139.92374969459678,1833859.8282035966,1833.8598282035966,1270543.0687480303,1270.5430687480302,563316.7594555664,563.3167594555664,0.0,196.72961729195785,False,1840878.2044686412,1840.8782044686411,C*,-7018.376265044557,149441126005.56604,41.51142389043501,29.238099910179212,,,280.2828839596946,151.88154240838261,173.25732841275203,563316.7594555664,563.3167594555664,7018.376265044557,7.018376265044557,0.0,3.713858397405905e-06,-5.582204556870478,-74.58608309796978,2488.2183902762918,2484.4985435772833,2488.2183902762918,563316.7594555664,-74589.8029446688,-3.719846699023037,0.0,264.8338381470212,245.51861095493308,223.6389786466716,201.45439452807366,181.22880788182692,164.53777660121827,152.13554900123196,144.2168878702066,140.81854144979965,142.06907178843784,147.9647595369294,157.4243825471138,167.1114708550823,173.25732841275203,261.38006444405255,241.5127286558169,219.4737759546169,197.5701256952824,177.95636284757032,162.05240432868652,150.492634914949,143.42470137036116,140.89415589309004,143.02003953077192,149.64908593298142,159.34488967835276,168.61487019376273,178.28474237724302,272.79160748499896,255.19341738593164,234.40400632226536,212.16492563742653,190.82224346910073,172.31844157418487,157.798308027461,147.69687890135597,142.09618248002718,141.07390293187743,144.73727007961477,152.63507719825424,162.58644743977945,170.5375042571226
2026-07-14 04:50:00,559.21,1735195.0774,1735195.0774,1689327.5506413395,45867.52675866056,1735.1950774000002,1735.1950774000002,1735195.0774,0.00562891694235933,0.00562891694235933,0.0,0.0,0.021,0.01537108305764067,0.021,169.33195405582683,210.36641370273762,182.0,310.0,169.33195405582683,139.10972945072513,1758934.2219566195,1758.9342219566195,1686839.8285585889,1686.8398285585888,72094.3933980306,72.0943933980306,0.0,197.03624639728042,False,1840878.2044686412,1840.8782044686411,B*,-81943.98251202167,149354617047.75162,41.48739362437545,29.221174465227673,,,280.23293922142517,151.85720949148757,173.22873196873232,72094.3933980306,72.0943933980306,81943.98251202167,81.94398251202168,0.0,3.713858397405905e-06,-5.594633091193391,-74.5712059374828,2487.7220827507263,2484.00297814238,2487.7220827507263,72094.3933980306,-74574.92504209114,-3.7191046083462425,0.0,264.7869751861159,245.47560091242033,223.6003329486404,201.42017389011994,181.19862146002527,164.5109193317099,152.11116542158837,144.1940836996149,140.79641509140026,142.04669600745106,147.94120783894445,157.39894408421364,167.08410024585746,173.22873196873232,261.38006444405255,241.5127286558169,219.4737759546169,197.5701256952824,177.95636284757032,162.05240432868652,150.492634914949,143.42470137036116,140.89415589309004,143.02003953077192,149.64908593298142,159.34488967835276,168.61487019376273,178.28474237724302,272.74315711231816,255.1484774623379,234.36321332658434,212.1285686266352,190.79014353761073,172.29003239618618,157.7727949823102,147.67338063297046,142.07380129168092,141.05172564075286,144.71436211673472,152.61059398499827,162.5599793740263,170.50945030180642
2026-07-14 05:00:00,641.286,1989871.9808399994,1989871.9808399996,1840878.2044686412,148993.77637135843,1989.8719808399997,1989.8719808399994,1989871.9808399996,0.006070076430329967,0.005615573015574685,0.0,0.00045450341475528153,0.021,0.015384426984425315,0.021,162.06890726683645,203.12988947112586,182.0,310.0,161.80830017416866,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.32338854972147,True,1840878.2044686412,1840.8782044686411,B,0.0,149222733905.1977,41.45075941811047,29.195371578154163,310.0,174.1100686054588,280.8011981349871,151.8154049996738,173.3597727372735,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.607057927347895,-74.54901692702057,0.0,0.0,0.0,0.0,-219805.23758987428,-145256.22066285368,0.0,264.6738977849903,245.34995860649812,223.47288505158357,201.30252448633772,181.09919475991032,164.43388970755709,152.05753313259774,144.16365296794874,140.78924018884547,142.06248772239076,147.97554049001263,157.43801279950293,167.11116186801013,173.3597727372735,264.4330845465874,245.0762749557978,223.19941600656728,201.05913152677945,180.9052218026342,164.29779888287828,151.98127188814323,144.14804162748268,140.83643481810248,142.17134119407115,148.12784712024188,157.58671910062603,167.22684012284174,174.1100686054588,272.66599590505547,255.02469178985172,234.2317538081587,212.00153382474136,190.67805151384584,172.1993084934374,157.70590048042902,147.6305350823583,142.0548834165151,141.05682829411177,144.7415185949015,152.65058045654422,162.5948191578001,170.55713243185784
2026-07-14 05:10:00,708.93,2199767.2542,2199767.2542,1907906.6539082488,291860.6002917511,2199.7672542,2199.7672542,2199767.2542,0.006381610132108407,0.005743449118897567,0.0,0.0006381610132108403,0.021,0.015256550881102435,0.021,165.46769545147436,206.4203447407956,182.0,310.0,165.23082386255504,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.19131438039187,True,1840878.2044686412,1840.8782044686411,B,0.0,149218221631.7541,41.44950600882058,29.194488753557664,310.0,173.26244201908165,281.79922544113947,151.82048754526147,173.35852253085739,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.6194827262530405,-74.54879343087299,67028.4494396076,67028.3376915338,67028.4494396076,0.0,-74548.90517894679,-0.11174807380302809,0.0,264.6689548603984,245.3508272794595,223.47821581369342,201.3097348599496,181.1057704546476,164.43803747880355,152.05826865985966,144.160479994113,140.78169045006942,142.04985108262846,147.95724620970546,157.415176132932,167.08917532855486,173.35852253085739,265.2839522351403,246.08545503334918,224.27216735682566,202.0782395284161,181.7775901729663,164.9708765623948,152.43648421748185,144.38226777479773,140.84535286812905,141.9496781915736,147.70077890684473,157.06719572882758,166.80619834581222,173.26244201908165,272.7269453252527,255.02258867158326,234.23505588123768,212.00813015787134,190.68528376408747,172.20495649660876,157.70856223080673,147.6294960266978,142.04969662404037,141.04690441421332,144.72611567465128,152.6297302115753,162.57154825380016,170.542102486707
2026-07-14 05:20:00,765.134,2374164.8939599996,2374164.89396,1973542.2900604596,400622.6038995404,2374.16489396,2374.1648939599995,2374164.89396,0.007049064961446444,0.0063441584653018,0.0,0.0007049064961446444,0.021,0.014655841534698202,0.021,179.20247119511657,220.07645612204112,182.0,310.0,179.40841996383045,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.66980695351938,True,1840878.2044686412,1840.8782044686411,B,0.0,149253088858.18423,41.45919134949562,29.20131051325129,310.0,173.0670132774404,282.84315744133244,151.83647577519818,173.3314353799755,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.631908607861753,-74.5552896522797,132664.08559181844,132667.3337025218,132664.08559181844,0.0,-74552.04154157633,3.2481107033672743,0.0,264.69387042884,245.38702639408194,223.52115608507833,201.35278462737975,181.1431635885493,164.4661267196591,152.07540949200109,144.16607621344812,140.77514644938066,142.0302753632034,147.92486808808346,157.37486715758166,167.0529805005347,173.3314353799755,265.5564076796066,246.4164733205611,224.63163720867306,202.4253444287386,182.0784249370459,165.20533413423996,152.59683064681883,144.46696093607534,140.8528351298248,141.8772888565104,147.5541176649531,156.88035653653253,166.6482641354568,173.0670132774404,272.8349570942936,255.05412908669678,234.276018496111,212.05248337426096,190.72658161374727,172.23841110468598,157.73157396995842,147.64104181009685,142.04924690613595,141.03367399535585,144.6995733535947,152.59217152819545,162.53170387466673,170.51178116610723
2026-07-14 05:30:00,812.288,2520480.92672,2520480.92672,2004208.0199639439,516272.906756056,2520.48092672,2520.48092672,2520480.92672,0.008268817631179705,0.007441935868061735,0.0,0.0008268817631179705,0.021,0.013558064131938267,0.021,198.26517184411546,239.26632763765863,182.0,310.0,199.26135838268797,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.00671117856902,True,1840878.2044686412,1840.8782044686411,B,0.0,149306350682.02844,41.47398630056345,29.211731168987633,310.0,172.96540319141462,283.90153050184773,151.85892446425942,173.2978152411649,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.644336095949136,-74.56492852429987,163329.81549530273,163334.63493131282,163329.81549530273,0.0,-74560.10908828978,4.819436010089703,0.0,264.7311735216272,245.43805108924985,223.5801198232074,201.41132291508455,181.19405655806304,164.50486072618386,152.1000109938603,144.17589739475628,140.7695478475829,142.00826656964202,147.8868947081862,157.3271828759908,167.01056243464495,173.2978152411649,265.76048078907746,246.6679129574763,224.90844145890242,202.6955710481136,182.31474988049604,165.3910779324578,152.72529899735946,144.53675762456663,140.86277955331897,141.8249307271497,147.44225136741048,156.7328971330959,166.52046482112868,172.96540319141462,272.9680970167004,255.09946835019707,234.3326498680209,212.11278053269447,190.78246600781506,172.28394005245045,157.76358036416275,147.6583446218005,142.0512855766592,141.0195812067539,144.66883687279292,152.54785228047288,162.48479244244743,170.47600026258257
2026-07-14 05:40:00,852.237,2644440.2767800004,2644440.27678,2036875.6871960945,607564.5895839054,2644.4402767799997,2644.44027678,2644440.27678,0.010160024428809858,0.009144021985928872,0.0,0.0010160024428809856,0.021,0.01185597801407113,0.021,218.23996196243456,259.8160196684704,182.0,310.0,220.4355745500126,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.38215984860113,True,1840878.2044686412,1840.8782044686411,B,0.0,149379206315.76172,41.49422397660048,29.22598534623489,310.0,172.85831483923045,284.9824641850701,151.88941295663375,173.2598904321788,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.656765750030194,-74.57792448635223,195997.48272745335,196003.98070847953,195997.48272745335,0.0,-74571.42650532606,6.497981026172056,0.0,264.78053750600657,245.50359666017167,223.65491016523345,201.4852808540669,181.25849008882065,164.55435858601544,152.13224773613024,144.1901689550806,140.76517744562437,141.98415497036007,147.84363607959042,157.272274670174,166.96191844394795,173.2598904321788,266.0169423968761,246.9831298250019,225.25591928662942,203.0357255617551,182.61336854624076,165.627095922363,152.89019942923196,144.62883074097402,140.88072996861152,141.76575815489713,147.30887774870646,156.5537579080483,166.36400020332533,172.85831483923045,273.13043665433247,255.15829658023034,234.4047458774651,212.18897307763464,190.8530286034546,172.34173205095811,157.80482679897196,147.68168759815126,142.05613564773773,141.00498983584305,144.63426736180722,152.4970044240191,162.4308069549282,170.4353167278237
