timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-14 05:50:00,886.393,2750424.29542,2750424.29542,2081969.8789893184,668454.4164306815,2750.42429542,2750.42429542,2750424.29542,0.012881849166262905,0.011593664249636615,0.0,0.00128818491662629,0.021,0.009406335750363386,0.021,235.94785506669993,278.7064219786977,182.0,310.0,239.82625756262365,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.88185736265456,True,1840878.2044686412,1840.8782044686411,B,0.0,149479109277.9221,41.5219747994228,29.24553132308238,310.0,172.72210900866995,286.0857755758899,151.93137046662693,173.21669073692252,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.669198341811378,-74.59555068710264,241091.67452067725,241100.48762105242,241091.67452067725,0.0,-74586.73758672745,8.813100375191425,0.0,264.8460453738474,245.58862359070773,223.75101679127005,201.5800850330558,181.34129402566026,164.61851341366307,152.17493395390164,144.2106005560883,140.7626308698738,141.95738228850178,147.79339963719963,157.2076752818066,166.9047969608577,173.21669073692252,266.369411610567,247.41476290480773,225.73197162386856,203.50275711000975,183.024733822943,165.9538342949127,153.12050035674434,144.76038184712635,140.91199792499162,141.6928478893118,147.13533474542228,156.31668364794584,166.15475069497012,172.72210900866995,273.33329426094684,255.23530654972495,234.4977714111605,212.2867766144797,190.9436328147277,172.41633792854347,157.8588041455661,147.71342243203415,142.06499859311154,140.98992485769776,144.59468624082763,152.43741028543658,162.36717994521612,170.38801955568707
2026-07-14 06:00:00,915.841,2841799.67254,2841799.67254,2143697.854342446,698101.818197554,2841.7996725400003,2841.7996725400003,2841799.67254,0.016518085966712722,0.01486627737004145,0.0,0.0016518085966712726,0.021,0.006133722629958552,0.021,249.566430952286,294.14591290979604,182.0,310.0,255.624544038064,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.5230461953928,True,1840878.2044686412,1840.8782044686411,B,0.0,149616036551.11765,41.560010153088236,29.272321092412483,310.0,172.54759532101966,287.2022060683627,151.98916701211638,173.1664407400783,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.681634925990599,-74.61950507531837,302819.6498738049,302831.6270679128,302819.6498738049,0.0,-74607.5278812105,11.977194107879768,0.0,264.93330618003733,245.69993906119328,223.87601397302868,201.70326409093332,181.44920321078752,164.70277998580724,152.23203426895878,144.23962488731033,140.76279665143173,141.92724146897405,147.73390519548252,157.12999665694093,166.83599986715484,173.1664407400783,266.8387749789216,247.98777544533948,226.36557750978827,204.12664454213288,183.57662695900845,166.39455646132052,153.43378758148185,144.94301382805654,140.9621922957656,141.60565591326466,146.91472850437756,156.00928449394323,165.87858595709966,172.54759532101966,273.59062026713775,255.33688918057686,234.61919163882956,212.414039383732,191.06168045663506,172.5140677776088,157.93037598820737,147.75684729957212,142.07958905160595,140.97448441815297,144.54854007952136,152.36607538455308,162.29037019246488,170.331535469793
2026-07-14 06:10:00,941.423,2921179.0836199997,2921179.0836199997,2221393.554064217,699785.5295557827,2921.17908362,2921.17908362,2921179.0836199997,0.020838069874620533,0.01875426288715848,0.0,0.0020838069874620536,0.021,0.002245737112841522,0.021,258.57240717608244,305.4164755183493,182.0,310.0,267.12956239947874,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2885802336993,True,1840878.2044686412,1840.8782044686411,B,0.0,149799564485.5801,41.610990134883366,29.308228263534325,310.0,172.33588874008925,288.31567296939926,152.06684130335896,173.1073173289866,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.694076828086314,-74.6514125742884,380515.3495955757,380531.3033450607,380515.3495955757,0.0,-74635.45882480341,15.95374948499375,0.0,265.04773443152294,245.84390862542077,224.03711395493758,201.86211448017337,181.58885022848503,164.81261442821256,152.30758979428617,144.2798124672298,140.7667666197483,141.8933002543826,147.6631858105562,157.03608046998588,166.7522941449964,173.1073173289866,267.4190492940616,248.6861559344045,227.14155572054366,204.89493405276187,184.26010078571562,166.94377550509628,153.82765308963445,145.17714401513769,141.03464193173295,141.51059727399186,146.65589066202998,155.63983769028488,165.53823110019255,172.33588874008925,273.91466120826584,255.46897726041203,234.77599253225245,212.5782444705998,191.21435240481514,172.64114300554726,158.02442063533366,147.81535572491447,142.10179308980426,140.95902177623185,144.49460453049156,152.28032883677133,162.19697762631412,170.26318334495215
2026-07-14 06:20:00,963.796,2502171.547320115,2990601.16024,2262928.986540102,727672.1736998982,2990.60116024,2502.1715473201148,2990601.16024,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.80975189870895,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,150007993274.9325,41.66888702081458,29.34900727751884,310.0,172.23539959633231,289.378969652651,152.15071905871838,173.04317521980258,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.706524748151983,-74.6875203940116,422050.78207146085,422068.83598132245,422050.78207146085,0.0,-74669.46648415003,18.05390986156999,0.0,265.1777762361304,246.0054521539508,224.2179791434738,202.04082674133494,181.7464458524558,164.93713118268062,152.39394556725622,144.32677946839297,140.77346745443577,141.85791477572099,147.58685998338,156.93345205579166,166.65994655482024,173.04317521980258,267.672617821494,248.96193142262862,227.45474939483282,205.2104530340793,184.54448243161917,167.17451559995692,153.9943788948926,145.27720544357467,141.06706195864018,141.4728094887969,146.548203444178,155.4810268324129,165.3827310724677,172.23539959633231,274.27305527401916,255.61658444613485,234.9508254598944,212.7615606138991,191.38518751166666,172.78381569165268,158.13058155551326,147.88217655729574,142.12845427305098,140.94408759312395,144.4371727662398,152.18750001517478,162.09494193136652,170.1882824094922
2026-07-14 06:30:00,983.48,2490540.3258435596,3051679.4312,2271606.8565594046,780072.5746405954,3051.6794312,2490.5403258435595,3051679.4312,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.8029117219291,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,150221606864.91373,41.7282241291427,29.390800695789864,310.0,172.16015765175413,290.38875065477913,152.23636704342127,172.97777729382722,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.718978828793662,-74.72448385007672,430728.6520907636,430747.1338187962,430728.6520907636,0.0,-74706.00212204416,18.481728032566025,0.0,265.31311808325967,246.17049164359997,224.40303760197344,202.22401584387148,181.90830503264834,165.065309388945,152.48314921169225,144.375716580216,140.78126007002427,141.82272307361148,147.50977086910416,156.82912885612555,166.56541249098353,172.97777729382722,267.86885778224166,249.14778052046373,227.667260970552,205.42533265382937,184.73838605690173,167.33162526604985,154.10727867728232,145.34385993618972,141.08663048707348,141.4433867531509,146.46994218944982,155.36699160711174,165.2707322500339,172.16015765175413,274.6370091213123,255.7671174205394,235.12887335839233,212.94853206963714,191.55971725501107,172.9298387808137,158.23949289590345,147.95103550752057,142.15642098918175,140.92972269455058,144.37953490546158,152.09364795136304,161.9912168416481,170.11176637105868
2026-07-14 06:40:00,1000.891,2490875.5253377007,3105704.7195399995,2273669.540336584,832035.1792034153,3105.7047195399996,2490.8755253377008,3105704.7195399995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.7966261601303,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,150436435832.27396,41.78789884229832,29.432831902186457,310.0,172.09101647196724,291.34774891843057,152.32283296148645,172.9120150930921,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.731439100463392,-74.76163001837776,432791.33586794307,432809.90895209357,432791.33586794307,0.0,-74743.05693422724,18.573084150528302,0.0,265.45147016168363,246.33606584947395,224.58893408963408,202.40828815596313,182.07134348030027,165.19461239292525,152.573322680759,144.42543032717106,140.78963940534734,141.78792918949176,147.43283490283346,156.72457820286638,166.47019256349375,172.9120150930921,268.0440005945291,249.31484573485932,227.85835152110656,205.61841958405353,184.91237546868757,167.47227031854246,154.20791546037654,145.40264131275148,141.1027409749048,141.41504583648788,146.39733557239958,155.2622208427068,165.168426743967,172.09101647196724,275.00072991707276,255.91824783128243,235.30732292322824,213.13616359380566,191.73508388559074,173.07674972761222,158.349234823543,148.0206082217774,142.18497256871154,140.9158209127687,144.3222156468952,151.99986695156332,161.88716212267272,170.03468525384787
2026-07-14 06:50:00,1016.362,2491183.546591069,3153710.30428,2274427.275964248,879283.0283157518,3153.71030428,2491.183546591069,3153710.30428,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.79047710097984,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,150651697138.32468,41.847693649534634,29.474947695484694,310.0,172.02337682131224,292.25852297711185,152.40987806239855,172.84611110941643,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.743905571486243,-74.79882613710174,433549.0714956068,433567.6695549688,433549.0714956068,0.0,-74780.22807773977,18.598059361975174,0.0,265.5916423079483,246.50155126876626,224.77494106296547,202.59288816506245,182.23485793236247,165.3244484906228,152.6640163287979,144.47562186254055,140.79845819097514,141.75354117404302,147.35621953156198,156.62010462794325,166.37463377681095,172.84611110941643,268.20818655015006,249.4775922314627,228.04449078207202,205.80648904185298,185.08179051280405,167.6091399376955,154.3057479729683,145.45963633078364,141.1180933799645,141.38700284537717,146.32607355110733,155.15958118514192,165.06828348720322,172.02337682131224,275.36312542727495,256.06950791076116,235.48565661830045,213.32389048657078,191.91073655296344,173.22406405737883,158.45942152948186,148.0906204633046,142.21394863856622,140.90233722685738,144.26528919784002,151.9063449097198,161.78303432094245,169.95725721968319
2026-07-14 07:00:00,1030.167,2491484.8789552073,3196546.3909799997,2274927.6614088886,921618.729571111,3196.5463909799996,2491.4848789552075,3196546.3909799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.784341868237,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,150867236350.57846,41.90756565293846,29.517117861026694,310.0,171.95588926114107,293.12349777723335,152.49744348711448,172.78011568294855,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.756378245969151,-74.83604689744574,434049.4569402473,434068.06732041936,434049.4569402473,0.0,-74817.43651727372,18.610380172031,0.0,265.7332231430317,246.66681661971535,224.96089726443464,202.77764420589247,182.39868512457505,165.45467758731667,152.7551213489434,144.52621625270206,140.80767552705356,141.71955288691936,147.27995514236704,156.51577294972608,166.27881787505794,172.78011568294855,268.37206404006446,249.6393495368178,228.22956945372883,205.9936288592623,185.2504792168681,167.74550654266707,154.4032915770414,145.51654540414324,141.13356663529052,141.3592981157772,146.25533527403073,155.05749234343878,164.96842559365973,171.95588926114107,275.72402401697553,256.22079481892376,235.66378008176895,213.51160632521058,192.08656899766163,173.37168642367612,158.56997554468944,148.16101559401002,142.24331390081383,140.88925784608725,144.2087643327597,151.81311370921816,161.67888265750832,169.87952686970235
2026-07-14 07:10:00,1042.529,2491785.5341204517,3234904.9352599997,2275370.9351864555,959534.0000735442,3234.9049352599995,2491.7855341204518,3234904.9352599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.77819166908483,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,151083019188.5999,41.967505330166645,29.5593356918582,310.0,171.88823707046726,293.94497633814643,152.5855129940798,172.71403125079652,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.7688571272691505,-74.87328780000365,434492.7307178144,434511.3511690934,434492.7307178144,0.0,-74854.66734872467,18.620451278984547,0.0,265.8762208111872,246.83184046219813,225.14677222809104,202.9625234810698,182.56279379632394,165.58527287846394,152.84661687409675,144.57719889466006,140.81728295948452,141.6859622316559,147.20404688881146,156.41159622698015,166.18276266223617,172.71403125079652,268.5384152358475,249.8007479917115,228.41436784544425,206.18067918192813,185.41925106134235,167.88207373605331,154.50109967228045,145.5737552280406,141.14937824733738,141.3319774809675,146.1849897594537,154.9556591929584,164.86846953676087,171.88823707046726,276.0833902142632,256.3721034836383,235.84167609971,213.69929044304396,192.2625602989854,173.51959798031731,158.68088150450995,148.2317821997582,142.27306082383137,140.87657909615663,144.15264176206205,151.72017946621008,161.57471845412346,169.80150324533957
2026-07-14 07:20:00,1053.633,2492086.923069852,3269359.9810200003,2275793.4863480288,993566.4946719715,3269.3599810200003,2492.0869230698518,3269359.9810200003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.7720216421525,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,151299033206.96875,42.02750922415799,29.60159875303744,310.0,171.8203667742117,294.72514587946546,152.67407823948108,172.64785113365517,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.781342218612926,-74.91054806265348,434915.2818793877,434933.91201071255,434915.2818793877,0.0,-74891.91793132859,18.630131324884132,0.0,266.0207104353733,246.99661877285183,225.33255821089068,203.1475178213217,182.72717656201823,165.71622843000387,152.9384985526373,144.62856682952452,140.82727872651063,141.65276878406706,147.1284964021329,156.30757907695474,166.08647466816106,172.64785113365517,268.70749512127486,249.96186472443864,228.59899424165266,206.3677592380377,185.58822382413425,168.01894639470135,154.59925675657894,145.63132659048333,141.16556450986698,141.30505257590593,146.11502374624553,154.85404535800254,164.76836425473445,171.8203667742117,276.44119902911837,256.5234543429737,236.01934077425432,213.88693750997388,192.43870523194406,173.667794325498,158.79213607700507,148.30291790416425,142.30318774972082,140.8642999789387,144.09692158681185,151.6275443915759,161.47054652861243,169.7231885740825
2026-07-14 07:30:00,1063.634,2492389.284036654,3300392.48396,2276202.684169087,1024189.7997909128,3300.39248396,2492.389284036654,3300392.48396,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.76583062697193,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,151515270382.09225,42.08757510613674,29.64390547475152,310.0,171.7522656072255,295.4660836387984,152.76313245581758,172.58156742460514,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.793833523211797,-74.94782759322267,435324.4797004458,435343.1194657304,435324.4797004458,0.0,-74929.18782793806,18.639765284606256,0.0,266.1667684897067,247.16115012970982,225.5182507709965,203.33262270771345,182.89182965453188,165.84754153962487,153.03076464795623,144.6803189968395,140.83766222642905,141.6199725315248,147.05330494733607,156.20372498930598,165.98995879344466,172.58156742460514,268.8793419014309,250.12272279274586,228.7834636455461,206.55488622942556,185.75741561418604,168.15614167382677,154.6977774371516,145.689270550852,141.18213251675255,141.27852656299785,146.045436944618,154.75264807733038,164.66810524369444,171.7522656072255,276.79742551883265,256.67487364585736,236.19677259392773,214.07454499194895,192.61500150052441,173.81627381488863,158.9037382792396,148.3744221409464,142.3336942469704,140.8524201291577,144.0416039298926,151.53521009180977,161.3663705615491,169.6445838378469
2026-07-14 07:40:00,1072.659,2492692.673892909,3328396.5174600002,2276600.483375167,1051796.0340848332,3328.3965174600003,2492.692673892909,3328396.5174600002,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.7596181238504,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,151731723863.2271,42.14770107311864,29.68625451665509,310.0,171.68392807288862,296.1697624011077,152.85266942072622,172.51517219776585,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.806331044284626,-74.98512643697158,435722.2789065258,435740.92832840024,435722.2789065258,0.0,-74966.47701509716,18.649421874419204,0.0,266.31446866739105,247.3254343259034,225.70384609302417,203.51783432045056,183.05675001499796,165.97921015312824,153.1234139620674,144.73245474034982,140.84843311881437,141.5875735746523,146.97847374586948,156.10003725422243,165.89321964314217,172.51517219776585,269.0539828681805,250.2833364468985,228.9677766359571,206.7420611805001,185.92682829421986,168.2936620672005,154.79666434969818,145.74758938084614,141.1990838617885,141.25240041060226,145.97623027790436,154.65146919509337,164.56769515735178,171.68392807288862,277.1520444458532,256.82638896992563,236.3739705828305,214.26211088143236,192.79144736635735,173.96503533824986,159.01568759254295,148.44629471038687,142.36458014113836,140.84093932420225,143.98668893552227,151.44317806674562,161.26219402017847,169.56568983845014
2026-07-14 07:50:00,1080.82,2492997.117129692,3353719.6107999994,2276987.7344022146,1076731.8763977848,3353.7196107999994,2492.997117129692,3353719.6107999994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.75338379957316,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,151948387309.85623,42.20788536384895,29.728644638228385,310.0,171.61535050583845,296.8380557508228,152.94268323127352,172.44865774401885,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.818834785062366,-75.02244466644213,436109.5299335733,436128.1890483086,436109.5299335733,0.0,-75003.78555170685,18.65911473527376,0.0,266.4638816822529,247.48947181280872,225.88934051368022,203.70314900146957,183.2219347463155,166.11123236531802,153.2164454232063,144.784973501024,140.85959112759,141.55557204117108,146.9040040034856,155.99651910495027,165.7962617593095,172.44865774401885,269.2314405801735,250.44371352425463,229.1519307694448,206.92928160746592,186.09646008294607,168.4315066782795,154.89591728050274,145.8062831907006,141.21641870589784,141.2266743840345,145.90740470982058,154.55051135545585,164.46713811520436,171.61535050583845,277.50503031707257,256.97802826031716,236.5509339519355,214.44963326976213,192.9680411918959,174.11407788193566,159.12798358417777,148.51853548330845,142.39584530962347,140.8298573710824,143.93217675000267,151.35144978651704,161.15802032260868,169.4865074029327
2026-07-14 08:00:00,1088.207,2493302.6300799465,3376641.02858,2277365.049373926,1099275.979206074,3376.6410285800002,2493.3026300799465,3376641.02858,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.74712736861005,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,152165254748.6916,42.268126319081,29.77107467079985,310.0,171.54652976524454,297.4727430599801,153.03316824265215,172.38201662033714,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.8313447487889665,-75.05978235960214,436486.84490528493,436505.5137518649,436486.84490528493,0.0,-75041.11351302214,18.66884657999617,0.0,266.6150751654254,247.65326341877295,226.07473042226695,203.88856313662143,183.38738098961653,166.24360630395063,153.3098579873309,144.83787474150793,140.87113599013108,141.5239680598721,146.82989690964834,155.89317374321894,165.69908966877972,172.38201662033714,269.4117329441217,250.60386006023649,229.33592305885708,207.1165443170154,186.2663084327702,168.56967387529068,154.9955353817909,145.86535159665505,141.2341368676751,141.20134855578073,145.8389611590139,154.44977731187012,164.3664385115149,171.54652976524454,277.85635742714226,257.12981962627765,236.72766201884326,214.63711026788457,193.14478135357186,174.2634004437784,159.24062583211736,148.59114434088667,142.42748963866947,140.81917408108708,143.87806751427382,151.2600267024653,161.05385286590524,169.4070374207587
2026-07-14 08:10:00,1094.901,2493609.226739926,3397412.10894,2277732.974989505,1119679.1339504952,3397.41210894,2493.609226739926,3397412.10894,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.7408485652434,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,152382320534.4175,42.32842237067153,29.813543509865614,310.0,171.47746292821193,298.0755142255689,153.1241190468804,172.3152416536839,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.843860938721586,-75.09713959572022,436854.7705208639,436873.4491389229,436854.7705208639,0.0,-75078.46097766119,18.67861805902794,0.0,266.76811357226467,247.81681028849707,226.26001224488678,204.07407313393477,183.55308590072414,166.37633010698462,153.40365061831292,144.89115793051926,140.88306744632786,141.49276175442643,146.75615363618357,155.7900043428566,165.60170789108324,172.3152416536839,269.5948732878176,250.7637821877447,229.51975049524006,207.30384602957423,186.43637068837876,168.70816191440193,155.0955177042639,145.92479413242103,141.25223810378904,141.17642295367224,145.77090051238918,154.34926980162962,164.26560076537046,171.47746292821193,278.2059999012654,257.2817912754948,236.90415418967135,214.82453999249896,193.32166622593326,174.4130020171189,159.3536139105742,148.66412116278994,142.45951301465257,140.80888926437416,143.82436136185234,151.16891024845594,160.94969503048705,169.3272808490719
2026-07-14 08:20:00,1100.968,2493916.9201350464,3416237.64592,2278092.025769697,1138145.620150303,3416.23764592,2493.9169201350464,3416237.64592,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.7345471383514,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,152599579330.38306,42.38877203621752,29.856050111311916,310.0,171.40814723239956,298.64797416867486,153.21553046010192,172.24832593557392,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.856383358130681,-75.13451645457222,437213.82130105566,437232.50973048166,437213.82130105566,0.0,-75115.82802514621,18.688429426008952,0.0,266.92305809967877,247.9801138827055,226.44518244386083,204.25967542131008,183.71904664731852,166.50940191957665,153.49782228512422,144.9448225404736,140.89538523676774,141.46195324215822,146.68277533666148,155.68701404977267,165.50412093875087,172.24832593557392,269.78087044118456,250.92348645384143,229.7034101205334,207.49118348758756,186.60664420334504,168.84696905201247,155.19586329463195,145.9846103258567,141.2707221625783,141.151897591117,145.70322363162458,154.24899152777292,164.16462927923064,171.40814723239956,278.5539317373646,257.4339714666509,237.08040995740336,215.01192056384232,193.49869417884076,174.56288158788985,159.46694738728195,148.73746582489943,142.49191532237896,140.7990027289063,143.7710584184207,151.07810184107623,160.84555018070063,169.24723871225817
2026-07-14 08:30:00,1106.467,2494225.7225755365,3433300.71298,2278442.691147925,1154858.021832075,3433.30071298,2494.2257225755366,3433300.71298,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.72822285030594,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,152817026093.54938,42.44917391487483,29.898593488470127,310.0,171.3385800638994,299.1916471073944,153.30739751183106,172.18126281526904,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.868912010300058,-75.17191301625945,437564.48667928384,437583.18496012746,437564.48667928384,0.0,-75153.21473541582,18.698280843629618,0.0,267.0799666136004,248.143175985254,226.63023751902344,204.4453664473153,183.88526040948443,166.64281989437234,153.59237196191535,144.99886804740925,140.90808910254944,141.43154263377212,146.60976314604486,155.58420598148973,165.40633331648166,172.18126281526904,269.96972882269677,251.08297984609004,229.8868990388733,207.6785534724568,186.77712635870137,168.98609356303774,155.29657121182652,146.04479971199459,141.2895887934524,141.1277724728095,145.63593135513557,154.1489451570466,164.0635284326619,171.3385800638994,278.90012684752986,257.5863884642012,237.2564289042503,215.19925010546712,193.67586357702942,174.71303813412862,159.58062582301625,148.81117819889914,142.52469644479072,140.7895142803046,143.71815880184113,150.9876028797522,160.74142166480925,169.16691210054722
2026-07-14 08:40:00,1111.448,2494535.6457104217,3448756.4571200004,2278785.437737371,1169971.0193826295,3448.7564571200005,2494.5356457104217,3448756.4571200004,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.72187547650566,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,153034656060.7974,42.509626683554835,29.941172709437787,310.0,171.26875895209628,299.7079806148945,153.39971543497893,172.114045892926,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.8814468985269155,-75.2093293611455,437907.23326872976,437925.9414411728,437907.23326872976,0.0,-75190.62118870247,18.7081724430318,0.0,267.23889358630726,248.30599871024648,226.81517400941703,204.63114268241625,184.05172438075996,166.7765821923121,153.68729862856708,145.05329393130486,140.92117878539395,141.40153003327802,146.53711818043305,155.48158322665898,165.3083495201791,172.114045892926,270.16144853102156,251.24226979180256,230.07021442238522,207.86595280760267,186.94781456638881,169.1255337444245,155.39764053021796,146.10536183572208,141.30883774893525,141.1040475961253,145.5690244987992,154.04913331980342,163.96230258105788,171.26875895209628,279.2445590986812,257.7390704940551,237.43221070486945,215.38652674438353,193.85317278010783,174.8634706259492,159.6946487715508,148.88525815223701,142.55785626295705,140.78042372189668,143.66566262226988,150.89741474687284,160.6373128148963,169.0863021684694
2026-07-14 08:50:00,1115.954,2494846.700550431,3462738.30476,2279120.7106250715,1183617.5941349287,3462.73830476,2494.846700550431,3462738.30476,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.71550480502754,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,153252464736.01196,42.570129093336654,29.983786894551663,310.0,171.19868156583664,300.1983494734208,153.49247965643013,172.04666901289914,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.893988026121885,-75.24676556981824,438242.50615643035,438261.22426076676,438242.50615643035,0.0,-75228.04746548185,18.718104336381657,0.0,267.3998900432977,248.46858450858628,226.99998849513938,204.81700062022122,184.2184357692238,166.91068698349426,153.78260127130693,145.10809967646247,140.93465402781547,141.37191553796913,146.46484153685128,155.37914884460818,165.21017403599902,172.04666901289914,270.3560254415302,251.4013641551212,230.25335351402018,208.0533783589926,187.1187062699074,169.265287915851,155.4990703402877,146.16629625237854,141.32846878517586,141.08072295155563,145.50250385629397,153.94955861010848,163.86095605515357,171.19868156583664,279.5872023523964,257.89204570013834,237.60775512971583,215.5737486112875,194.03062014263878,175.01417802560226,159.80901577969775,148.95970554815844,142.59139465612324,140.77173085480416,143.61356998229476,150.80753880792022,160.53322694675884,169.00541013331377
2026-07-14 09:00:00,1120.023,2495158.897485048,3475364.16762,2279448.934431811,1195915.233188189,3475.36416762,2495.158897485048,3475364.16762,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.7091106363098,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,153470447877.802,42.630679966056114,30.02643521398519,310.0,171.12834570994204,300.6640593345144,153.58568578810073,171.97912625723058,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.906535396409062,-75.28422172305761,438570.72996316967,438589.4580397894,438570.72996316967,0.0,-75265.49364643788,18.728076619721833,0.0,267.56300351942355,248.6309361739229,227.18467759920065,205.00293677866085,184.3853917985322,167.04513244800367,153.87827888330716,145.16328477188426,140.94851457329872,141.34269923841904,146.39293429306963,155.27690586492432,165.11181133943234,171.97912625723058,270.55345130727613,251.56027123324836,230.4363136290043,208.24082703511667,187.28979894433346,169.40535441977943,155.60085974870395,146.22760252785525,141.34848166208627,141.05779852290055,145.43637019933212,153.85022358587383,163.75949316070313,171.12834570994204,279.92803050385663,258.0453421018849,237.78306204837853,215.76091384081772,194.20820401423404,175.1651592875504,159.9237263873635,149.03452024575498,142.6253115017708,140.7634354780384,143.56188097707664,150.71797641160202,160.42916735980393,168.92423727361057
2026-07-14 09:10:00,1123.687,2495472.2462980556,3486733.33978,2279770.5142832603,1206962.8254967397,3486.73333978,2495.472246298056,3486733.33978,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.70269278284843,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,153688601487.8033,42.691278191056476,30.06911688545993,310.0,171.05774932186688,301.1063501951814,153.6793296184435,171.9114119393301,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.9190890127260305,-75.32169790180632,438892.309814619,438911.0479039934,438892.309814619,0.0,-75302.95981243195,18.73808937436843,0.0,267.72827802397353,248.7930568479822,227.36923798934234,205.1889477010896,184.55258970888778,167.17991677668738,153.97433046524486,145.21884871162814,140.96276016647082,141.31388121848855,146.3213975074466,155.1748572870708,165.01326589442567,171.9114119393301,270.7537138640352,251.71899975187708,230.6190921559578,208.42829578683288,187.46109009617632,169.54573162134884,155.70300787825343,146.28928023857748,141.36887614339338,141.03527428741083,145.37062427787552,153.75113076901175,163.65791817820798,171.05774932186688,280.26701751986826,258.19898755270566,237.95813143287293,215.94802057182903,194.38592273965176,175.3164133585464,160.0387801276077,149.10970210001443,142.6596066756792,140.75553738859668,143.5105956944917,150.62872888998507,160.3251373369487,168.84278492764196
2026-07-14 09:20:00,1126.975,2495786.756182402,3496935.8064999995,2280085.836725477,1216849.9697745224,3496.9358064999997,2495.786756182402,3496935.8064999995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.69625106890237,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,153906921799.53073,42.75192272209187,30.111831172064473,310.0,170.98689046846044,301.52639969926986,153.77340710437448,171.84352059784018,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.931648878423888,-75.3591941871422,439207.63225683593,439226.38039950386,439207.63225683593,0.0,-75340.44604447426,18.748142667929642,0.0,267.89575401439873,248.95495002526852,227.553666379811,205.37502995730884,184.72002675793829,167.31503817187416,154.07075502582242,145.27479099513937,140.9773905532646,141.28546155534013,146.25023221879502,155.0730060800375,164.9145421525403,171.84352059784018,270.95679693901604,251.8775588598362,230.8016865579605,208.6157816071543,187.63257726317053,169.6864179082097,155.80551386772444,146.35132897145022,141.38965199666774,141.0131502159198,145.30526682035654,153.65228264560673,163.55623536267595,170.98689046846044,280.6041374759245,258.35300969947707,238.13296336087853,216.13506694767725,194.56377465889437,175.46793917771174,160.1541765267015,149.18525096187145,142.69428005198733,140.74803638155845,143.45971421527318,150.53979755862983,160.22114014452444,168.76105449198167
2026-07-14 09:30:00,1129.911,2496102.435754646,3506046.03834,2280395.2705918318,1225650.7677481682,3506.04603834,2496.102435754646,3506046.03834,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.6897853302081,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,154125405267.75043,42.812612574375116,30.15457738017517,310.0,170.91576734282322,301.92532627284237,153.86791436359843,171.77544699068102,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.944214996867264,-75.39671066025198,439517.06612319045,439535.82435974537,439517.06612319045,0.0,-75377.95242369705,18.7582365549315,0.0,268.0654683783629,249.11661955713063,227.73795953308877,205.56118014451312,184.88770022160642,167.45049484803894,154.1675515822482,145.33111112755796,140.99240548107403,141.25744031946002,146.17943944627052,154.97135518202347,164.8156445521482,171.77544699068102,271.1626805628586,252.0359581229651,230.98409437360698,208.80328153098847,187.80425801402117,169.82741169031848,155.90837687175883,146.41374832378207,141.41080899334014,140.99142627297383,145.24029853390704,153.55368166610734,163.45444894340815,170.91576734282322,280.93936459227,258.50743594308955,238.30755801891544,216.3220511165164,194.74175810730543,175.61973567661425,160.26991510418648,149.26116667825707,142.7293315032539,140.74093225017987,143.40923661315222,150.4511837167253,160.1171790321843,168.67904742006178
2026-07-14 09:40:00,1132.516,2496419.2930689408,3514129.19704,2280699.1678251764,1233430.0292148236,3514.12919704,2496.4192930689405,3514129.19704,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.6832954137019,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,154344048558.34555,42.87334682176265,30.197354857473297,310.0,170.8443782612548,302.30419210189257,153.96284766731145,171.70718608927015,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.956787371434332,-75.43424740240695,439820.96335653495,439839.73172761244,439820.96335653495,0.0,-75415.47903132945,18.768371077501797,0.0,268.2374544237991,249.27806965518306,227.92211426158198,205.74739488816135,185.05560739485227,167.58628503241303,154.2647191606776,145.38780862000198,141.00780469889992,141.22981757468622,146.1090201892802,154.8699075001515,164.71657751766534,171.70718608927015,271.3713410845529,252.19420751723374,231.16631321805514,208.99079263483432,187.97612994810825,169.9687113996973,156.01159606067748,146.47653790319134,141.43234690870864,140.97010241696165,145.175720104597,153.45533024553635,163.35256312381122,170.8443782612548,281.2726732689402,258.6622934000921,238.4819157054517,216.50897123160817,194.91987141566742,175.77180177934542,160.38599537293163,149.33744909214784,142.76476090051744,140.73422478598772,143.35916295499766,150.36288864722383,160.01325723281514,168.59676522076774
2026-07-14 09:50:00,1134.809,2496737.3356306404,3521244.23846,2280997.8642576975,1240246.3742023027,3521.2442384600004,2496.7373356306402,3521244.23846,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.6767811772504,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,154562848538.64978,42.93412459406938,30.240162991053893,310.0,170.7727216602888,302.66400596033105,154.0582034332609,171.6387330729114,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.969366005516822,-75.47180449493948,440119.65978905617,440138.4383353224,440119.65978905617,0.0,-75453.02594867325,18.77854626622866,0.0,268.41174187665257,249.43930489407717,228.10612742927086,205.93367084277543,185.22374559237005,167.72240696554164,154.36225679661644,145.44488298982736,141.02358795748785,141.20259337824328,146.03897542741242,154.76866591021292,164.61734545882084,171.6387330729114,271.5827512889234,252.35231742112484,231.3483407840706,209.17831203644118,188.1481906951523,170.11031549016175,156.11517062028113,146.53969732749525,141.45426552193743,140.94917860024364,145.11153219768104,153.3572307637184,163.25058208123482,170.7727216602888,281.60403811974703,258.8176088654651,238.65603683393633,216.69582545164295,195.09811291029854,175.92413640259682,160.50241683919074,149.41409804261406,142.8005681133549,140.72791377887205,143.30949330095518,150.274913616977,159.9093779624528,168.51420945705888
2026-07-14 10:00:00,1136.805,2497056.570409502,3527437.7067,2281291.680350844,1246146.0263491562,3527.4377067,2497.056570409502,3527437.7067,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.67024248938895,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,154781802268.22485,42.9949450745069,30.283001205621307,310.0,170.70079609381273,303.00572589577195,154.15397821914303,171.57008332334829,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.981950902520025,-75.50938201922106,440413.4758822024,440432.2646443432,440413.4758822024,0.0,-75490.5932570803,18.788762140771723,0.0,268.5883568859841,249.60033021361699,228.28999595332184,206.1200046926681,185.3921121492209,167.85885890178963,154.46016353528634,145.50233376086493,141.03975500945668,141.17576778078237,145.9693061203858,154.6676332564427,164.51795276996168,171.57008332334829,271.7968805163358,252.51029860729756,231.53017484306787,209.36583689443185,188.3204379148444,170.25222243701825,156.2190997516282,146.60322622458398,141.47656461604726,140.92865476928085,145.0477354578536,153.25938556552475,163.14850996683268,170.70079609381273,281.9334340051858,258.9734087765508,238.82992193574964,216.88261194107477,195.2764809131494,176.07673845573635,160.61917900265794,149.49111336486683,142.83675300993934,140.72199901717758,143.260227704585,150.1872598768709,159.8055444202013,168.43138174461606
2026-07-14 10:10:00,1138.518,2497377.0038525043,3532753.0429199995,2281580.921897055,1251172.1210229443,3532.7530429199996,2497.3770038525045,3532753.0429199995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.66367922906693,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,155000906990.05914,43.05580749723865,30.325868961767256,310.0,170.62860023027,303.3302617802677,154.25016871632062,171.50123241947654,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-5.994542065862799,-75.5469800566416,440702.7174284139,440721.5164471242,440702.7174284139,0.0,-75528.18103793135,18.79901871024049,0.0,268.7673220361128,249.76115092021692,228.47371680566494,206.3063931526025,185.56070442140344,167.99563910979765,154.5584384319541,145.56016046363436,141.05630560941879,141.14934082642694,145.900013208017,154.56681235132362,164.41840382939193,171.50123241947654,272.0136947842977,252.66816223355107,231.71181324614915,209.55336440789392,188.4928692964426,170.39443073673326,156.3233826707911,146.66712423228,141.49924397789837,140.90853086476318,144.98433050951053,153.1617969611332,163.04635090544645,170.62860023027,282.2608360642447,259.129719178168,239.00357166306554,217.06932887046835,195.4549737419,176.22960684088292,160.73628135652373,149.5684948903045,142.87331545709637,140.7164802877937,143.21136621299837,150.099928661962,159.7017597881554,168.34828375051381
2026-07-14 10:20:00,1139.958,2497698.6418963247,3537221.27652,2281865.880686604,1255355.395833396,3537.2212765199997,2497.6986418963247,3537221.27652,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.65709128540055,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,155220160122.16635,43.11671114504621,30.3687657543271,310.0,170.5561328499403,303.6384777327849,154.34677174384345,171.4321761322114,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.007139498977564,-75.58459868858965,440987.6762179627,441006.4855339367,440987.6762179627,0.0,-75565.78937261563,18.809315974023775,0.0,268.9486563654723,249.92177268769905,228.65728701453804,206.49283296838587,185.72951978636402,168.13274587288868,154.65708055222504,145.61836263553656,141.07323951409143,141.12331255282334,145.83109761020677,154.46620597541846,164.318702998746,171.4321761322114,272.23315691063664,252.82591983310897,231.8932539251416,209.74089181594093,188.6654825583369,170.53693890657647,156.42801860859265,146.73139099818366,141.52230339816643,140.88880682173735,144.9213179570185,153.0644672263032,162.94410899551124,170.5561328499403,282.5862197450977,259.286565688933,239.17698679161828,217.25597441685946,195.63358971005607,176.38274045298098,160.85372338752848,149.64624244655795,142.91025532035943,140.71135737624311,143.1629088669931,150.01292119161286,159.59802723132694,168.26491719191873
2026-07-14 10:30:00,1141.136,2498021.489979452,3540876.5398399993,2282146.8351402036,1258729.7046997957,3540.876539839999,2498.021489979452,3540876.5398399993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.65047855743296,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,155439559249.56378,43.17765534710105,30.411691110810384,310.0,170.483392842297,303.93119441986926,154.44378424275544,171.36291041950452,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.019743205310302,-75.62223799643364,441268.63067156234,441287.45032548433,441268.63067156234,0.0,-75603.41834251164,18.819653922008,0.0,269.13237539185957,250.08220155743004,228.84070366600045,206.67932091739902,185.8985556434484,168.270177489428,154.7560889723023,145.67693982102423,141.09055648239985,141.09768299119622,145.76256022694355,154.36581687722992,164.2188546223949,171.36291041950452,272.45522663795225,252.98358330424637,232.07449489363398,209.92841639724665,188.83827544758557,170.6797454842391,156.5330068103235,146.79602617950644,141.54574267131136,140.86948256973423,144.85869838498982,152.96739860266453,162.8417883089816,170.483392842297,282.90956083466517,259.44397346880686,239.35016822336917,217.44254676412956,195.81232712704517,176.536138179874,160.97150457601637,149.7243558575345,142.94757246402403,140.70663006676924,143.11485570118757,149.9262386696279,159.4943498975744,168.18128383481059
2026-07-14 10:40:00,1142.058,2498345.5530539397,3543737.45052,2282424.0509094754,1261313.3996105245,3543.73745052,2498.3455530539395,3543737.45052,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.6438409539004,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,155659102116.6109,43.23863947683636,30.454644589901886,310.0,170.41037920343828,304.20919124062476,154.54120327067275,171.29343142150637,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.0323531883205534,-75.6598980615046,441545.84644083434,441564.6764733698,441545.84644083434,0.0,-75641.06802896911,18.830032535493956,0.0,269.3184911437526,250.24244393779824,229.02396390541688,206.86585380906493,186.067809414297,168.40793227313688,154.8554627792122,145.7358915717516,141.10825627557196,141.0724521664081,145.69440193832344,154.2656477730868,164.11886302688484,171.29343142150637,272.67986075905225,253.14116489928142,232.2555342480127,210.1159354695554,189.01124573942477,170.82284902743004,156.6383465354423,146.8610294428918,141.56956159554008,140.85055803289535,144.79647235856376,152.8705932980191,162.73939289127742,170.41037920343828,283.2308354870325,259.6019671878856,239.52311698906595,217.62904410339334,195.99118429831367,176.6897989023773,161.08962439598767,149.8028349434614,142.9852667512002,140.70229814242182,143.06720674415328,149.83988228438872,159.39073091753573,168.0973854927292
