timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-14 15:50:00,992.761,2509001.8692462663,3080477.8173399996,2290168.306902846,790309.5104371537,3080.4778173399995,2509.0018692462663,3080477.8173399996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.4256236984731,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,162529369857.51144,45.14704718264207,31.798809880858336,310.0,168.00998939373798,308.39880113977557,157.75082966164246,169.01985431950138,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.426395390949686,-76.83809319966883,449290.10243420483,449309.2739627609,449290.10243420483,0.0,-76818.92167111277,19.171528556064004,0.0,276.1995407312888,255.16805851869884,234.61506552327836,212.65479962441788,191.40976543331064,172.83016118617277,158.1128221710029,147.74708216986895,141.84565131359963,140.48793585628528,143.77343768378918,151.28285684060413,160.97073811183805,169.01985431950138,280.5831614737032,258.0643030175657,237.76154021892947,215.91328902271715,194.4502933967852,175.399253915117,160.07473125603838,149.0572447375019,142.49530720294732,140.46153154315195,143.06494194181158,150.01082689429816,159.54892095488384,168.00998939373798,292.05930786853514,264.8946217770502,244.78129510902923,223.36387799230957,201.58575608794388,181.57731663276496,164.91615073534652,152.41592129681567,144.34006522764005,140.76290501399185,141.79049198422672,147.330409905442,156.22375234065822,165.37683932536663
2026-07-14 16:00:00,974.287,2509365.0276235016,3023154.10378,2290412.4112246907,732741.6925553093,3023.15410378,2509.3650276235016,3023154.10378,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.4181897272114,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,162752976015.74884,45.20916000437468,31.842558341337902,310.0,167.9282157098597,308.4521328012942,157.86019317669744,168.94239473633434,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.439208134203204,-76.8764595211096,449534.20675604965,449553.38991677,449534.20675604965,0.0,-76857.27636038925,19.183160720349406,0.0,276.4510572075775,255.32765427264212,234.79223794619642,212.8412845642992,191.58476821444756,172.97746145374035,158.22347269130023,147.81782775980744,141.87549143883967,140.47544384776876,143.7177619565087,151.19097133068738,160.86832213720152,168.94239473633434,280.85580685084193,258.22709635156275,237.93567155488176,216.09941978337014,194.6279031193643,175.55119250323233,160.19099394214962,149.13389497945346,142.53118731253207,140.45533184650066,143.01550703405016,149.92342993218787,159.44611385656373,167.9282157098597,292.3051202154453,265.08030297229675,244.94819621871574,223.5470890483313,201.76753195336283,181.7387636707289,165.0447933778486,152.50598679507576,144.38975093332448,140.77110756669285,141.7557629336611,147.25503199391645,156.12354823618114,165.2856459029202
2026-07-14 16:10:00,953.345,2509729.3528314587,2958172.3342999998,2290657.0150093175,667515.3192906822,2958.1723343,2509.7293528314585,2958172.3342999998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.4107320879895,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,162976705909.4628,45.271307197073,31.886331010616765,310.0,167.84618167841865,308.5027825037661,157.96990719567603,168.8646719164866,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.4520272757332675,-76.91484918038074,449778.81054067635,449798.00537031196,449778.81054067635,0.0,-76895.65435074514,19.19482963559858,0.0,276.7038446667504,255.48744225067145,234.96920154316862,213.0277275863985,191.75991639970002,173.12503785384317,158.33446450177615,147.88893717676035,141.9057080105726,140.46334836890213,143.66248405124318,151.09937785874683,160.76589359185243,168.8646719164866,281.12872112295486,258.3903126234516,238.10959146065701,216.2854747532425,194.80562864526271,175.70338836537053,160.30758916524914,149.2109060452352,142.56744204819967,140.44952710630872,142.96647537796625,149.83635257157408,159.34335106717887,167.84618167841865,292.54840457693103,265.26697918539776,245.11497943012844,223.73017285247067,201.94937006422649,181.90043324727074,165.1737540086533,152.59641017435482,144.43980885619234,140.77969813496136,141.72143641188023,147.18001164046396,156.02349587047408,165.19426703019693
2026-07-14 16:20:00,929.472,2510094.838486483,2884095.8476799997,2290902.1625556475,593193.6851243521,2884.0958476799997,2510.094838486483,2884095.8476799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.4032509156314,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,163200559850.8857,45.33348884746825,31.930127949783078,310.0,167.76388878247997,308.5508851172714,158.0799707624641,168.78668610671843,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.464852819441699,-76.95326225058994,450023.95808700635,450043.16462211095,450023.95808700635,0.0,-76934.05571548536,19.20653510458942,0.0,276.9578396483589,255.64743694427275,235.1459562208858,213.21412658025545,191.9352081221624,173.2728891784966,158.4457970213273,147.96041019783883,141.93630087786053,140.45164927967423,143.60760426277523,151.00807811454604,160.66345603913996,168.78668610671843,281.4018291300829,258.5539667741202,238.28330142045084,216.47145225189442,194.98346834052523,175.855840432485,160.4245164350726,149.2882777776243,142.60407128994046,140.44411713104432,142.91784705641382,149.7495960933349,159.24063578305967,167.76388878247997,292.78915858285694,265.45464871025,245.28165063859632,223.9131281748914,202.13126865059448,182.06232404063974,165.30303190879008,152.68719114574654,144.49023883950755,140.78867649980396,141.68751230857697,147.10534958561172,155.92359776907884,165.10270553391166
2026-07-14 16:30:00,902.084,2510461.4779859637,2799112.52696,2291147.895280581,507964.63167941896,2799.1125269599997,2510.4614779859635,2799112.52696,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.3957463493273,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,163424538177.05637,45.395705049182325,31.97394922477834,310.0,167.68133855313428,308.5965687296961,158.19038294444493,168.70843763053412,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.4776847692424395,-76.9916988044423,450269.69081193994,450288.90908886614,450269.69081193994,0.0,-76972.4805275161,19.218276926185354,0.0,277.21297800511206,255.80765286405006,235.3225019855659,213.40047946247364,192.1106415295093,173.42101422835805,158.55746967445657,148.03224660420068,141.96726989169062,140.44034643689756,143.55312287267142,150.91707376215373,160.56101301903624,168.70843763053412,281.6750563548704,258.718073519208,238.4568030308446,216.65735062075578,195.16142057808227,176.00854763756308,160.5417752619023,149.3660100202262,142.6410749186115,140.43910172747977,142.86962214311495,149.66316175784925,159.13797117836086,167.68133855313428,293.0273805548988,265.6433090142904,245.44821586213706,224.09595381530298,202.31322594229354,182.22443472401008,165.4326263540325,152.77832941731896,144.5410407262247,140.79804244292475,141.65399051093934,147.0310465587873,155.82385643965856,165.01096425632107
2026-07-14 16:40:00,870.438,2510829.2645132975,2700916.8877199995,2291394.251834346,409522.63588565355,2700.9168877199995,2510.8292645132974,2700916.8877199995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.3882185325337,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,163648641248.1602,45.45795590226672,32.01779490607271,310.0,167.59853256840475,308.63995498778166,158.30114283133048,168.62992688639187,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.4905231290614775,-77.03015891423142,450516.0473657049,450535.2774205994,450516.0473657049,0.0,-77010.92885933688,19.230054894534987,0.0,277.4691949857339,255.96810452434303,235.4988389437362,213.58678417639527,192.28621478351045,173.56941181231053,158.66948189095416,148.10444618084756,141.99861490490798,140.42943969430107,143.49904014953992,150.82636644027355,160.458568048217,168.62992688639187,281.94832898173087,258.8826473329031,238.63009800108085,216.8431682229236,195.33948373726636,176.1615089152001,160.65936515623716,149.4441026172597,142.6784528158568,140.43448070077125,142.82180070291116,149.57705080535075,159.03536040523815,167.59853256840475,293.26306950068226,265.83295674668784,245.6146812382945,224.27864860379063,202.4952401690525,182.38676396552214,165.56253661491004,152.8698246941103,144.59221435898834,140.8077957467484,141.62087090371992,146.9571032784253,155.72427437201574,164.91904605457694
2026-07-14 16:50:00,833.58,2511198.191042756,2586548.7252,2291641.2682143697,294907.45698563056,2586.5487252000003,2511.198191042756,2586548.7252,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.3806676128763,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,163872869445.9378,45.5202415127605,32.06166506835359,310.0,167.51547245217398,308.6811594210237,158.41224953403508,168.5511543459574,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.503367902836783,-77.0686426518308,450763.06374572846,450782.30561452813,450763.06374572846,0.0,-77049.40078303113,19.241868799668737,0.0,277.7264253162857,256.12880642780533,235.67496730298257,213.77303869178428,192.4619260595466,173.71808074704617,158.78183310557856,148.17700871642137,142.0303357721478,140.4189289026223,143.44535634928772,150.73595776257528,160.35612462014848,168.5511543459574,282.2215739532985,259.0477024320458,238.80318815327976,217.02890344298353,195.51765620334334,176.3147232011841,160.77728562847082,149.522555413347,142.71620486402884,140.43025385453723,142.77438279201104,149.49126445627667,158.93280659402382,167.51547245217398,293.49622510737464,266.02358774721864,245.78105302082517,224.46121140164917,202.67730956064037,182.54931042832405,165.6927619567183,152.96167667812313,144.64375958012926,140.81793619444178,141.5881533693031,146.8835204520731,155.624854038113,164.82695380009048
2026-07-14 17:00:00,790.272,2452166.59968,2452166.59968,2286482.7029763428,165683.89670365723,2452.1665996799998,2452.1665996799998,2452166.59968,0.020503324401485536,0.018452991961336984,0.0,0.0020503324401485515,0.021,0.002547008038663017,0.021,257.6117395561569,304.71520751882997,182.0,310.0,266.414369771989,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.30250546798536,True,1840878.2044686412,1840.8782044686411,B,0.0,164093979575.35025,45.581660993152845,32.10492518173545,310.0,167.45307508168705,308.72004315173405,158.52150025802672,168.47289721979647,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.516219001112686,-77.10658965542194,445604.49850770144,445623.472009497,445604.49850770144,0.0,-77087.61615362635,18.973501795582706,0.0,277.9812531855818,256.28766095663934,235.84865305698656,213.95689935587902,192.63556011318295,173.86512669811722,158.89305818346799,148.2489368967365,142.06191074749358,140.40877816281917,143.39252933711987,150.6467311499576,160.25472327637328,168.47289721979647,282.40446546984924,259.1568614301185,238.91683260207094,217.15230231621072,195.63691782974038,176.41756698692743,160.85625326579586,149.57450005969082,142.74010118710595,140.42509790395957,142.73916862437434,149.42898616704053,158.85790900159208,167.45307508168705,293.7241134143581,266.21245293552386,245.9450695905094,224.64120477033288,202.85700158159773,182.70988142641912,165.82151093320377,153.05257179790746,144.69486253561215,140.8281575244898,141.5560518288459,146.81101100891698,155.52664241523215,164.73568101505188
2026-07-14 17:10:00,738.899,2292759.2630600007,2292759.2630600003,2265139.7666275776,27619.49643242266,2292.75926306,2292.7592630600006,2292759.2630600003,0.018887064395175835,0.016998357955658253,0.0,0.0018887064395175825,0.021,0.004001642044341749,0.021,254.74536595327103,300.9737731025016,182.0,310.0,262.59716316091453,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.37828096205595,True,1840878.2044686412,1840.8782044686411,B,0.0,164302261837.47516,45.639517177076435,32.145675527723206,310.0,167.4434232529383,308.75610397840785,158.62332511921812,168.39756741480787,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.5290760557092575,-77.14232757942236,424261.5621589362,424279.4311209364,424261.5621589362,0.0,-77124.45861742215,17.868962000211468,0.0,278.2232571710363,256.438185260322,236.01309829136127,214.13121646665905,192.80033255517148,174.004725498543,158.9986334543583,148.3171324465249,142.0916929826628,140.39882258265143,143.34190164218475,150.56134007345418,160.15753452385877,168.39756741480787,282.3601487739104,259.12425097492894,238.88214145299415,217.1196531163752,195.60804037115253,176.39318287972404,160.83635573539604,149.5586868337811,142.72792103590797,140.4162126852878,142.73312966151454,149.42452077884786,158.85219100440764,167.4434232529383,293.9387641435686,266.3913011757958,246.09998990142302,224.8113844404165,203.02707164657218,182.86193142158925,165.94342287397086,153.13856770636042,144.74306725358454,140.8375139057822,141.52516783482844,146.74166445068556,155.43273777304287,164.64819528130604
2026-07-14 17:20:00,677.353,2101785.71782,2101785.7178199994,2101785.71782,0.0,2101.7857178199993,2101.7857178199997,2101785.7178199994,0.01640927722216163,0.014768349499945467,0.0,0.0016409277222161622,0.021,0.006231650500054534,0.021,248.8938097311409,293.78430290067206,182.0,310.0,255.2550322100533,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.53094835834588,True,1840878.2044686412,1840.8782044686411,B,0.0,164486271079.2571,45.6906308553492,32.181676866440476,310.0,167.4851832276253,308.7888015016248,158.71244879400024,168.32813211279336,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.541938370996322,-77.17389172238418,383840.1792874898,383855.96135897073,383840.1792874898,0.0,-77158.10965090326,15.782071480920422,0.0,278.43975175320935,256.5724526830991,236.16009836036608,214.28733635133088,192.94800073343933,174.12977498694153,159.09302070978822,148.3777802984096,142.117624396626,140.38879708678945,143.29503408693935,150.4829482588612,160.0683944698579,168.32813211279336,282.09689272845816,258.95367298031596,238.7044617736246,216.936368424573,195.43583903436559,176.24542937023276,160.72035781243235,149.47677948372578,142.68023923171606,140.40305029379613,142.75459005713535,149.47535039215452,158.91319199841593,167.4851832276253,294.1309592894257,266.5504011261013,246.23791350356288,224.963269582954,203.17902393023954,182.9977705527376,166.0521885041564,153.21501405981886,144.7854642296277,140.84486469758411,141.49617341337503,146.6779000817658,155.34675746525392,164.56798761922184
2026-07-14 17:30:00,602.934,1870868.0259599995,1870868.0259599998,1870868.0259599995,2.3283064365386963e-10,1870.8680259599998,1870.8680259599996,1870868.0259599998,0.013197722951568,0.012986164813891863,0.0,0.0002115581376761367,0.021,0.008013835186108138,0.021,246.74537985190767,286.2380455729241,182.0,310.0,247.53841758082257,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.70131307764217,True,1840878.2044686412,1840.8782044686411,B,0.0,164567418909.78467,45.71317191938463,32.19755340886141,310.0,168.02568374309232,308.7994153029951,158.7503372230641,168.28417866920788,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.554803000197978,-77.18777520994436,212427.2176787599,212434.15942254,212427.2176787599,0.0,-77180.83346616427,6.941743780087563,0.0,278.5471405520953,256.63621865466564,236.2318208579106,214.36494359356576,193.02183695400223,174.19198620077583,159.13905645423208,148.405780614843,142.12686391629643,140.37839769172834,143.2643182434205,150.43468333170767,160.01392942307356,168.28417866920788,279.70306551287314,257.39899992421164,237.0476783875337,215.21151383781512,193.814963826109,174.86550910521086,159.65692714658456,148.75585619407542,142.30685944167578,140.38466617304988,143.0952433654153,150.11909143707612,159.654658497669,168.02568374309232,294.22584177450346,266.6265499879231,246.30387541413924,225.0377677497623,203.25442023950293,183.0651776044625,166.1055117521886,153.2512358303353,144.8034596875164,140.84389403028615,141.4753295076357,146.63787352463524,155.29432101563253,164.5184498283044
2026-07-14 17:40:00,512.39,1589915.4266000001,1589915.4266,1578443.029930786,11472.396669213893,1589.9154265999998,1589.9154266,1589915.4266,0.010831996927464999,0.010831996927464999,0.0018216011017066901,0.0,0.021,0.008346401970828312,0.021,245.7406346815058,284.48142412616505,182.0,310.0,245.7406346815058,138.43428203265518,1696763.4004471404,1696.7634004471404,1575866.9596324228,1575.8669596324228,120896.44081471761,120.89644081471762,0.0,194.7424763224799,False,1840878.2044686412,1840.8782044686411,C*,-144114.80402150075,164450122925.8917,45.680589701636585,32.17460449387533,,,308.678896741648,158.69119413673417,171.54832143241515,120896.44081471761,120.89644081471762,144114.80402150075,144.11480402150076,0.0,3.713858397405905e-06,-6.567664514741729,-77.16908726250362,2576.0702983632073,2572.221588929824,2576.0702983632073,120896.44081471761,-77172.93597193701,-3.848709433383192,0.0,278.3697532999233,256.49357329432456,236.08387207195014,214.21958341756377,192.88984247308574,174.08067606379961,159.05157500361568,148.3424079098861,142.08698890854885,140.36172160856103,143.269765249076,150.4559946862112,160.0346216032057,171.54832143241515,275.91979058049395,254.6490683167561,234.05940703150586,212.1555091216123,190.99545180336244,172.50754579912618,157.87606257596744,147.5875694232519,141.75876485601435,140.4721756838513,143.81703125874353,151.33874341408838,160.94866982191442,230.98050389640093,294.08043080431946,266.51860698723584,246.20021272701993,224.9346255117066,203.158186527563,182.98113424469648,166.03637505867192,153.1975289137882,144.76462787624757,140.81931546096322,141.46434087882747,146.63803339482445,155.2983334999889,164.81620046637707
2026-07-14 17:50:00,402.561,1249122.62934,1249122.62934,1208131.5975214313,40991.03181856871,1249.12262934,1249.12262934,1249122.62934,0.008376124351892443,0.008376124351892443,0.004414178825974135,0.0,0.021,0.008209696822133423,0.021,245.34039221141262,284.09042163334465,182.0,310.0,245.34039221141262,137.0304728599838,1567551.3149869458,1567.5513149869457,1205555.8451500114,1205.5558451500115,361995.4698369344,361.99546983693443,0.0,194.75171670208607,False,1840878.2044686412,1840.8782044686411,C*,-273326.88948169537,164188193653.52435,45.60783157042343,32.12335813057777,,,308.29282054547866,158.516535207593,175.58797831609002,361995.4698369344,361.99546983693443,273326.88948169537,273.3268894816954,0.0,3.713858397405905e-06,-6.58051871862382,-77.12522329254044,2575.752371420036,2571.9058505746943,2575.752371420036,361995.4698369344,-77129.06981338578,-3.846520845341729,0.0,277.9300692956615,256.12815453023785,235.69378266673337,213.83263333621457,192.54033679499625,173.79191958295468,158.83417482593035,148.19865674469372,142.01698647010522,140.36653688473572,143.34658770990674,150.58255822149547,160.16254159342876,175.58797831609002,271.66848810511004,250.98065053255814,230.07944869385724,208.19760748824388,187.44057037977112,169.61189821580572,155.7574741019941,146.27658484928568,141.2661385611353,140.81941271001284,144.97273217056284,153.03475985650397,162.66811152104148,239.01293354023989,293.62013528802373,266.19238100933933,245.87767053216203,224.60188335125292,202.8436162858713,182.7091381514371,165.82086443367467,153.04336679136125,144.67232997110236,140.78923668204385,141.49624897262999,146.7224785389317,155.40393282345275,165.85719825898457
2026-07-14 18:00:00,273.118,847468.7669199997,847468.7669199998,757491.225418077,89977.54150192288,847.4687669199999,847.4687669199998,847468.7669199998,0.005647347176364006,0.005647347176364006,0.00812380293551136,0.0,0.021,0.007228849888124635,0.021,245.61720464219744,284.3608406254572,182.0,310.0,245.61720464219744,134.5305269463412,1337446.5177481906,1337.4465177481904,754917.2179214795,754.9172179214795,582529.2998267111,582.529299826711,0.0,194.74532298502632,False,1840878.2044686412,1840.8782044686411,C*,-503431.68672045064,163793983409.42523,45.49832872484034,32.04623104507818,,,307.4606085297703,158.1976986922054,179.60659415132858,582529.2998267111,582.529299826711,503431.68672045064,503.4316867204506,0.0,3.713858397405905e-06,-6.593361708291342,-77.05793800513669,2574.007496597522,2570.164333312554,2574.007496597522,582529.2998267111,-77061.78116842161,-3.8431632849242305,0.0,277.1433408221469,255.4179210480118,234.94240833104595,213.1021421731683,191.89501063883648,173.2727248562902,158.45866454933372,147.9708668710938,141.93838257159092,140.4385308403389,143.55792226418063,150.91805059521755,161.17005456541253,179.60659415132858,265.5760980210469,244.96464704397135,223.77756411158893,202.20006009572384,182.26891997194306,165.5745454944547,152.97607425122348,144.7812236824711,141.0795021260489,141.94704414432456,147.26976854117683,156.61649916226622,177.6838222488028,242.2691591134122,292.74639927235165,265.54734444427453,245.22106721871873,223.93288919764072,202.22246413541507,182.18366054324161,165.41699261630836,152.76997706259507,144.53119832165783,140.781884865304,141.61983022564803,146.96082146953748,155.8856894755175,167.9014313314297
2026-07-14 18:10:00,135.485,420401.82589999994,420401.8259,313046.7052810525,107355.12061894749,420.4018259,420.40182589999995,420401.8259,0.0028136033017664877,0.0028136033017664877,0.013868884494126642,0.0,0.021,0.004317512204106873,0.021,246.40168808505916,285.12727725694333,182.0,310.0,246.40168808505916,131.57960173742157,1065831.8227423285,1065.8318227423285,310475.33543036756,310.4753354303676,755356.4873119609,755.3564873119609,0.0,194.72727538784417,False,1840878.2044686412,1840.8782044686411,C*,-775046.3817263127,163296126522.31906,45.36003514508863,31.94882553298616,,,305.97966528480794,157.71310824446445,183.51939618529417,755356.4873119609,755.3564873119609,775046.3817263127,775.0463817263127,0.0,3.713858397405905e-06,-6.606190461982827,-76.97252214890634,2571.369850684976,2567.53095058279,2571.369850684976,755356.4873119609,-76976.36104900856,-3.8389001022151206,0.0,275.7339322415919,254.08116191897412,233.5883986996828,211.8443051280801,190.83326340583804,172.46597819498044,157.9315285721803,147.73182973476273,141.99630479560707,140.81045553375225,144.27979331573528,152.1153425037668,163.30048953988685,183.51939618529417,254.54013974811323,233.93905572250188,213.1217005942175,192.81875990626884,174.8070707385036,160.36396100361978,150.1486973960759,144.4148284475005,143.29893534874356,147.0160245691641,155.97471194390016,171.29983137246336,197.02238356952967,244.45543552659953,291.2545506409343,264.34230465912424,244.00129502936312,222.7386924240001,201.15670564496548,181.3205752807779,164.7945501197493,152.40189417091278,144.42378288359177,140.94506621643492,142.07057348463002,147.7463655544711,157.2713378669485,170.8055558774049
2026-07-14 18:20:00,30.437,94444.18478,94444.18478,0.0,94444.18478,94.44418478,94.44418478,94444.18478,0.0006399387693357875,0.0,0.021,0.0006399387693357875,0.021,0.0,0.021,238.80632253039272,278.9123774804471,182.0,310.0,240.03729116078327,129.64196785616548,887484.4237301127,887.4844237301128,0.0,0.0,887484.4237301127,887.4844237301128,0.0,194.87677904513043,False,1840878.2044686412,1840.8782044686411,D*,-953393.7807385285,162494843453.60852,45.137456514891255,31.79205480296355,310.0,198.41129963619886,303.2292939326725,157.0200575807582,188.49106495133452,887484.4237301127,887.4844237301128,953393.7807385285,953.3937807385284,0.0,3.713858397405905e-06,-6.618996348120703,-76.83531682726141,0.0,0.0,0.0,887484.4237301127,-447987.3574541219,-371152.0406268605,0.0,272.6978589320668,251.1938536539353,230.7821965828866,209.34890973392032,188.8341349499191,171.0682168955827,157.17939023742144,147.64297838103866,142.58729809072372,142.1027111950998,146.30060991532963,154.94864890594886,167.22626177738903,188.49106495133452,266.76187647009425,245.42523580721672,225.21001947663623,204.4470942763157,184.96368430509813,168.427788020947,155.85109073061358,147.6621678985797,143.99063396995024,144.93619155617384,150.62397771922167,160.95468534390272,175.53146432884537,198.41129963619886,287.9716931671747,261.52920445741637,241.231456652393,220.15024544049132,198.95967162251142,179.65629435520907,163.7330580888648,151.97041621784976,144.63772428094782,141.823971682874,143.64023498738314,150.06360840369175,160.5367279122369,175.4363709169085
2026-07-14 18:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.005885349618178816,0.0,0.021,0.015114650381821186,0.021,164.35200090925485,205.57520146503052,182.0,,164.35200090925485,127.91012306057232,728078.6568436178,728.0786568436178,0.0,0.0,728078.6568436178,728.0786568436178,0.0,197.22499552443043,False,1840878.2044686412,1840.8782044686411,D*,-1112799.5476250234,162057996259.50235,45.01611007208398,31.706585814284473,166.4957436810389,290.968351862095,302.6400366965726,156.83714073566935,187.31707747538775,728078.6568436178,728.0786568436178,1112799.5476250234,1112.7995476250235,0.0,3.713858397405905e-06,-6.631789599064169,-76.75950566079699,0.0,76759.50566079699,0.0,728078.6568436178,0.0,76759.50566079699,0.0,272.145507032546,250.70455457429685,230.27402768258474,208.86230149093353,188.4112345124549,170.7361224168155,156.95019788118552,147.5200226610588,142.57215176416605,142.19795817546748,146.50521854095302,155.25368182024144,167.64761222417556,187.31707747538775,263.8572297767148,243.39823057427176,222.61678292433652,201.48676500084326,181.98684219680467,165.69854892381616,153.4986656919444,145.71428835138005,142.443449262915,143.7936617630416,149.8133607462111,160.12660769654678,174.31925674483875,167.98034091561738,287.3437401982479,261.03646067642944,240.7411209593748,219.6691944867699,198.52911377593975,179.3074657806165,163.48263569561203,151.8245225457661,144.59840506885266,141.89356338371653,143.8205754090468,150.3523892846402,160.93860431251872,175.62951520095112
2026-07-14 18:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00703779496017566,0.0,0.021,0.01396220503982434,0.021,171.9484552184628,212.8857895814687,182.0,,171.9484552184628,133.51518631731176,1243990.5960435995,1243.9905960435995,0.0,0.0,1243990.5960435995,1243.9905960435995,0.0,196.93911688428034,False,1840878.2044686412,1840.8782044686411,D*,-596887.6084250417,161311601901.8762,44.80877830607672,31.560554039872823,173.52746031121563,286.4752053451705,301.7316480851342,156.54673909258668,186.49375914169966,1243990.5960435995,1243.9905960435995,596887.6084250417,596.8876084250417,0.0,3.713858397405905e-06,-6.644561414597617,-76.63089320069108,0.0,76630.89320069108,0.0,1243990.5960435995,0.0,76630.89320069108,0.0,271.437094966586,250.0540501446225,229.59509981994063,208.21223253143262,187.84640859973547,170.29175969688663,156.64137548114613,147.35074256487704,142.54461385953974,142.31444102157727,146.7585094332415,155.616354982122,167.9166295834379,186.49375914169966,260.7615053193124,240.23644609066022,219.300138865861,198.33532144722736,179.27025642968485,163.5706490572499,152.0165412007882,144.8914293360548,142.29239342420226,144.3116677075988,150.89729787357197,161.46845265755434,172.21123168476714,174.26307873702385,286.49811130628547,260.38970542464784,240.08429796677626,219.01240976256437,197.93132016256428,178.813699124845,163.11686785114463,151.59524335791772,144.50815509809127,141.94497497138408,144.01298318995023,150.67103179659927,161.31223709029794,175.58909398463987
2026-07-14 18:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007216863508751893,0.0,0.021,0.01378313649124811,0.021,170.0888571653398,211.09507656900607,182.0,,170.0888571653398,134.9026455822275,1371697.7720621745,1371.6977720621744,0.0,0.0,1371697.7720621745,1371.6977720621744,0.0,197.00800492438003,False,1840878.2044686412,1840.8782044686411,D*,-469180.4324064667,160488583238.6389,44.58016201073303,31.39953074898315,171.625968721518,284.82788852000107,300.71538337103095,156.22518104775008,185.62630014693957,1371697.7720621745,1371.6977720621744,469180.4324064667,469.1804324064667,0.0,3.713858397405905e-06,-6.657309594059962,-76.48907677407068,0.0,76489.07677407068,0.0,1371697.7720621745,0.0,76489.07677407068,0.0,270.6851908254685,249.35493500941968,228.8701969269299,207.52309209940128,187.25162621290758,169.82728141707145,156.3223660340692,147.1813235584672,142.5270222752134,142.449767091362,147.0347540569619,155.975003444894,168.2081385531261,185.62630014693957,259.40355110465896,238.8538643534342,217.93910446138693,197.11573037999835,178.27792288205646,162.8485542286175,151.57961684091077,144.7453503353348,142.4395885060666,144.73431542250876,151.51018947476913,161.72412190729895,172.95791788427445,172.40631098432303,285.57914089507193,259.6712960377947,239.35263311847342,218.2851415728586,197.2733617238382,178.27346448200157,162.71961945794757,151.34981122913695,144.41730341297801,142.01106875115002,144.23255793193192,151.01546970108367,161.6801680010204,175.55337203180727
2026-07-14 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007324593068812483,0.0,0.021,0.013675406931187517,0.021,170.05964585230817,211.0669529624093,182.0,,170.05964585230817,135.2054696991931,1399570.887897644,1399.570887897644,0.0,0.0,1399570.887897644,1399.570887897644,0.0,197.00909267817653,False,1840878.2044686412,1840.8782044686411,D*,-441307.31657099724,159648840705.9003,44.34690019608342,31.23523543933644,171.5603525334196,283.58926576154033,299.6798661674485,155.90306534182824,184.80046504334808,1399570.887897644,1399.570887897644,441307.31657099724,441.3073165709972,0.0,3.713858397405905e-06,-6.670033663355324,-76.34441577216955,0.0,76344.41577216955,0.0,1399570.887897644,0.0,76344.41577216955,0.0,269.91717811715193,248.63665358832296,228.12891131732448,206.82177505185925,186.64913674021287,169.3593857394305,156.00405257198042,147.0166865607355,142.51812005857792,142.59646858804948,147.31964690016832,156.34138946161335,168.4751388615181,184.80046504334808,258.3995110295731,237.85343593332584,216.95856387619696,196.23870434857224,177.56649456149077,162.33535290451297,151.27681686517278,144.65654918572594,142.56396732984976,145.05284560023668,151.9212767626592,162.21907234635307,172.81369190258474,172.28695912803084,284.64548928816674,258.93282899171516,238.6013652422486,217.54204461794845,196.60420605465941,177.72669888705136,162.32029989724305,151.10667164765022,144.33306354875032,142.0874877313925,144.46331380438713,151.3654036734764,162.0458764958477,175.49238144010675
2026-07-14 19:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007395945703780779,0.0,0.021,0.013604054296219224,0.021,169.85176422755558,210.8668170156392,182.0,,169.85176422755558,135.28740030985844,1407112.101670278,1407.112101670278,0.0,0.0,1407112.101670278,1407.112101670278,0.0,197.01683869342662,False,1840878.2044686412,1840.8782044686411,D*,-433766.1027983632,158804573444.89813,44.11238151247171,31.070054868312404,171.33071471412583,282.48341415002085,298.6375643951357,155.5839106966682,184.00901010061864,1407112.101670278,1407.112101670278,433766.1027983632,433.7661027983632,0.0,3.713858397405905e-06,-6.6827334956954605,-76.19899404081755,0.0,76198.99404081755,0.0,1407112.101670278,0.0,76198.99404081755,0.0,269.1412042998661,247.9075655730482,227.3793278826817,206.115397760448,186.0446330758482,168.89212714635906,155.68876559525202,146.85738421946638,142.51662690593486,142.751438422033,147.6121677198252,156.70673197364985,168.72839791676006,184.00901010061864,257.50376976723607,236.96067228704942,216.08395516923744,195.45694468281533,176.93311583475707,161.87954226652187,151.0092168703606,144.579891188812,142.67643192808526,145.3342826912449,152.33185859145965,162.5631688411088,172.86209389317767,172.02011240667935,283.70717549060896,258.1841981145283,237.8405005910443,216.79236127653542,195.93162362744,177.17931959046166,161.9228255470749,150.867673272155,144.25514577198058,142.1717619011525,144.7015643034439,151.71938714346598,162.40164115680534,175.42286431541078
2026-07-14 19:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007462377981333032,0.0,0.021,0.01353762201866697,0.021,169.69150829108466,210.71253825765706,182.0,,169.69150829108466,135.3167518133274,1409813.7288204955,1409.8137288204955,0.0,0.0,1409813.7288204955,1409.8137288204955,0.0,197.02281613217775,False,1840878.2044686412,1840.8782044686411,D*,-431064.47564814566,157958685207.60583,43.877412557668286,30.904557153888888,171.15009492590724,281.4043729529369,297.5927402376749,155.26861986028865,183.2524021902838,1409813.7288204955,1409.8137288204955,431064.47564814566,431.0644756481457,0.0,3.713858397405905e-06,-6.695409047458637,-76.05331057905788,0.0,76053.31057905788,0.0,1409813.7288204955,0.0,76053.31057905788,0.0,268.3590137616311,247.1695697969828,226.62326921571383,205.405540891887,185.43935545688132,168.4263618867286,155.376961525291,146.7034572345396,142.52215656682404,142.91425912257597,147.9106321973399,157.07142063402918,168.96740118262252,183.2524021902838,256.6253771436647,236.0849617874883,215.22777021293516,194.6932514069553,176.31581759101192,161.43680497493983,150.75119951129216,144.50900260586567,142.79045633865996,145.61860089732855,152.72166264403492,162.9185649173908,172.88014623265502,171.80251010067215,282.7671709583603,257.42827532949644,237.07295904415025,216.0387791524394,195.25786146820332,176.63301783298556,161.52828333255982,150.6332764152302,144.18336146841403,142.26314671131783,144.94636445040604,152.07525624239722,162.7486737015661,175.34502025234434
2026-07-14 19:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007527964887860777,0.0,0.021,0.013472035112139225,0.021,169.53012905037716,210.55718340472023,182.0,,169.53012905037716,135.3339978108999,1411401.1178727723,1411.4011178727724,0.0,0.0,1411401.1178727723,1411.4011178727724,0.0,197.02884078226646,False,1840878.2044686412,1840.8782044686411,D*,-429477.0865958689,157111844536.88217,43.642179038022824,30.738873096223934,170.96886947269812,280.33097698053666,296.54623419142933,154.95741640963504,182.52874059562905,1411401.1178727723,1411.4011178727724,429477.0865958689,429.4770865958689,0.0,3.713858397405905e-06,-6.708060293932062,-75.90747884055175,0.0,75907.47884055175,0.0,1411401.1178727723,0.0,75907.47884055175,0.0,267.57095066052676,246.42318398283106,225.8612772618075,204.69270161575773,184.83371831835973,167.96240691202874,155.0688562412551,146.55501373222882,142.53472398626516,143.08464333850944,148.2147473770225,157.4347315057935,169.19251865350802,182.52874059562905,255.74573316076075,235.208177434454,214.37339849102608,193.9337325432761,175.70416864860172,161.00052417990597,150.50011469631272,144.44532002952917,142.9119692387295,145.90606526498203,153.1134282004766,163.26051815229133,172.89085029333026,171.5868140600409,281.82592604566173,256.66558958020977,236.29935276239374,215.28188338624162,194.58342283681858,176.08818876069807,161.1369524576853,150.40363964579518,144.11774546313592,142.36154686891652,145.1972856283395,152.43271085031856,163.08658836357102,175.25976405015075
2026-07-14 19:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0075943563982216,0.0,0.021,0.013405643601778401,0.021,169.37057003062517,210.4035860662429,182.0,,169.37057003062517,135.34825988665284,1412713.855092977,1412.713855092977,0.0,0.0,1412713.855092977,1412.713855092977,0.0,197.03480272312868,False,1840878.2044686412,1840.8782044686411,D*,-428164.34937566426,156264216223.8264,43.40672672884066,30.573034936633924,170.78940980017688,279.25693446189257,295.498238985426,154.6504539002931,181.83624887825746,1412713.855092977,1412.713855092977,428164.34937566426,428.16434937566424,0.0,3.713858397405905e-06,-6.7206872149420125,-75.76152605969665,0.0,75761.52605969665,0.0,1412713.855092977,0.0,75761.52605969665,0.0,266.7769887655484,245.6685670425547,225.09356234596387,203.97709789730942,184.22792648324292,167.50044801186726,154.76461642494988,146.41219499381796,142.55438705993973,143.26252892247888,148.52416266975945,157.7961488303455,169.40384763533186,181.83624887825746,254.85959193369374,234.3254327650624,213.51638523590688,193.17467725606141,175.0954267936879,160.5690482352645,150.2554516234836,144.38946863144426,143.04149472712535,146.20020342081514,153.50500929366748,163.59275006875575,172.88907545488323,171.37495550408175,280.88338314629726,255.89620240782767,235.51984830438357,214.52186687544108,193.90849863425763,175.54501035219744,160.74899713966246,150.1789116071344,144.05841086891814,142.46696568039468,145.4541851100313,152.79132703070042,163.41518725755438,175.16747949622876
2026-07-14 19:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007661929741372317,0.0,0.021,0.013338070258627684,0.021,169.2113902454674,210.25035899016518,182.0,,169.2113902454674,135.36181229902826,1413961.2721209717,1413.9612721209717,0.0,0.0,1413961.2721209717,1413.9612721209717,0.0,197.04075569140562,False,1840878.2044686412,1840.8782044686411,D*,-426916.9323476695,155415839460.5538,43.1710665168205,30.407050343041437,170.6101769619532,278.1805530007481,294.4487439791172,154.34787102902106,181.1731679984186,1413961.2721209717,1413.9612721209717,426916.9323476695,426.9169323476695,0.0,3.713858397405905e-06,-6.73328979126515,-75.61545793882853,0.0,75615.45793882852,0.0,1413961.2721209717,0.0,75615.45793882852,0.0,265.9770120291971,244.9057902679434,224.32025503001014,203.25888222703992,183.6221379375959,167.04064485043992,154.4644026882229,146.2751474933076,142.58123641391515,143.44785429265772,148.83856218716537,158.1551539694503,169.60150806295502,181.1731679984186,253.96559297001065,233.43558335122603,212.65575716873977,192.4153358160732,174.4891099090032,160.14218724784138,150.01729946520112,144.34166041426064,143.17963096030385,146.50082860816082,153.89671260641293,163.91453713557786,172.87549879280198,171.16531731332336,279.93933945409674,255.12004742506582,234.73448950270193,213.7588145215537,193.23319453912424,175.00360293953148,160.36455319257644,149.95923926723,144.00548568058903,142.5794532316563,145.71692245417242,153.15073345680045,163.7342530688092,175.0685127490105
2026-07-14 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007730836944785812,0.0,0.021,0.01326916305521419,0.021,169.05251455533963,210.09742981555794,182.0,,169.05251455533963,135.37521381231917,1415194.7998071797,1415.1947998071796,0.0,0.0,1415194.7998071797,1415.1947998071796,0.0,197.0467024658534,False,1840878.2044686412,1840.8782044686411,D*,-425683.4046614615,154566722580.6695,42.935200716852634,30.240920945913146,170.43106036585527,277.10113082607097,293.39768045349666,154.04980599673246,180.53782841678864,1415194.7998071797,1415.1947998071796,425683.4046614615,425.68340466146145,0.0,3.713858397405905e-06,-6.74586800375737,-75.46927495331154,0.0,75469.27495331154,0.0,1415194.7998071797,0.0,75469.27495331154,0.0,265.1708789309953,244.13489934162587,223.54146282461792,202.53818880611192,183.01649866654415,166.58315188107656,154.16837643197744,146.1440232063568,142.61536359355603,143.64055899010904,149.15762571570522,158.51124858290632,169.7856311089694,180.53782841678864,253.06323296945084,232.53830986116327,211.7912936667792,191.65558313266052,173.88519572729732,159.72002542769212,149.7858351655534,144.30213326723648,143.3264654013589,146.80790272992598,154.28812520388283,164.2257137277561,172.85041144051127,170.95766012703768,278.99355545787387,254.33702933411607,233.9432925444115,212.99278782427382,192.55759908790546,174.4640770918159,159.98375389989374,149.74477185927995,143.95910435710826,142.69905780983274,145.98535764710556,153.51055799753334,164.04359113884067,174.9631770022852
2026-07-14 20:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007801163437998291,0.0,0.021,0.013198836562001711,0.021,168.89385633559783,209.94471513667702,182.0,,168.89385633559783,135.38861034019496,1416427.8686162822,1416.4278686162822,0.0,0.0,1416427.8686162822,1416.4278686162822,0.0,197.05264626551195,False,1840878.2044686412,1840.8782044686411,D*,-424450.33585235896,153716865859.49973,42.69912940541659,30.074646799116543,170.25196098807484,276.01822098888675,292.344952487334,153.75640056809632,179.92864911199015,1416427.8686162822,1416.4278686162822,424450.33585235896,424.45033585235893,0.0,3.713858397405905e-06,-6.758421833133969,-75.32297625959167,0.0,75322.97625959167,0.0,1416427.8686162822,0.0,75322.97625959167,0.0,264.35843905996666,243.35593029590726,222.7572848497541,201.81514579381485,182.41115171698786,166.12812390237036,153.876702203013,146.01897633515466,142.65685944649073,143.8405756731425,149.48102792224685,158.86395228563188,169.95636666849694,179.92864911199015,252.15223253295156,231.6335072951559,210.92297164943062,190.89546026070855,173.28378655879797,159.30272582497807,149.56127321503197,144.27107395435445,143.4820778010382,147.12124715914894,154.67884290122703,164.52607499944898,172.81425753972817,170.75176953690462,278.04577891513054,253.5470457314128,233.14626667003915,212.223843037108,191.88179801328425,173.9265433749534,159.6067350665221,149.53566180461306,143.91940155653717,142.82582309767264,146.2593407167973,153.8704296891797,164.3430259798366,174.85177078936022
2026-07-14 20:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007872982954619601,0.0,0.021,0.0131270170453804,0.021,168.73537467950854,209.7921755621015,182.0,,168.73537467950854,135.4020452591191,1417664.4710875957,1417.6644710875958,0.0,0.0,1417664.4710875957,1417.6644710875958,0.0,197.0585886057599,False,1840878.2044686412,1840.8782044686411,D*,-423213.7333810455,152866267176.84717,42.462851993568655,29.90822748783582,170.07282995643473,274.93142900664895,291.29044553734,153.46780047967437,179.3441355358469,1417664.4710875957,1417.6644710875958,423213.7333810455,423.21373338104553,0.0,3.713858397405905e-06,-6.770951259911277,-75.17656066384448,0.0,75176.56066384449,0.0,1417664.4710875957,0.0,75176.56066384449,0.0,263.53953723526104,242.56891352185025,221.96781555361446,201.08987845791555,181.80623959438614,165.67571758836968,153.58954766213157,145.90016306145606,142.70581242329789,144.047828902135,149.8084374569976,159.21280230753712,170.1138820463531,179.3441355358469,251.2323649311218,230.72112098674717,210.0508153461025,190.1350494721529,172.6850178491345,158.8904749618953,149.34382941021036,144.24866922584502,143.64651853842506,147.44066061033243,155.06844065923715,164.81543040219785,172.7674727936335,170.54748708239384,277.09575121264675,252.74999272945522,232.34341958268868,211.45203597696977,191.20587811421052,173.3911150815971,159.2336363762628,149.33206452652377,143.88651144243107,142.9597857879086,146.53871075051592,154.229977864632,164.63240189258138,174.73458009507195
2026-07-14 20:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007946369321707258,0.0,0.021,0.013053630678292743,0.021,168.57703292113143,209.63977578732317,182.0,,168.57703292113143,135.41554470463961,1418907.012839152,1418.907012839152,0.0,0.0,1418907.012839152,1418.907012839152,0.0,197.06453084808857,False,1840878.2044686412,1840.8782044686411,D*,-421971.1916294892,152014922969.14368,42.226367491428796,29.74166231486021,169.8936237096197,273.8403665528636,290.23402870018344,153.1841560384391,178.78287518421988,1418907.012839152,1418.907012839152,421971.1916294892,421.97119162948917,0.0,3.713858397405905e-06,-6.78345626437472,-75.03002678065867,0.0,75030.02678065868,0.0,1418907.012839152,0.0,75030.02678065868,0.0,262.71401465748784,241.77387494073812,221.1731458648579,200.36251022429414,181.20190511546718,165.2260918092346,153.30708136860534,145.78774119361316,142.76230789810958,144.2622344038241,150.13951674594085,159.55735063197383,170.2583604342495,178.78287518421988,250.30341616478776,229.80110852268285,209.17486202291994,189.3744463935656,172.08903777539467,158.4834658927049,149.13368500259486,144.23510178668568,143.81982500615297,147.76592171301473,155.45648444343146,165.09355843068957,172.71048534011757,170.344666452332,276.14320893668867,251.9457662052859,231.53475870927824,210.67742320403838,190.52992826769642,172.857908918123,158.86460091802147,149.13413844129366,143.86056711152216,143.10097491673181,146.82329549034932,154.58883162104607,164.91158226222112,174.61187930903438
2026-07-14 20:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00802139991057036,0.0,0.021,0.01297860008942964,0.021,168.41879635429774,209.48748239873765,182.0,,168.41879635429774,135.4291215833273,1420156.6818421937,1420.1566818421936,0.0,0.0,1420156.6818421937,1420.1566818421936,0.0,197.07047428511865,False,1840878.2044686412,1840.8782044686411,D*,-420721.5226264475,151162828960.03836,41.989674711121765,29.574950443523278,169.71430072722075,272.7446398961144,289.175555530699,152.9056210689863,178.24353312190374,1420156.6818421937,1420.1566818421936,420721.5226264475,420.7215226264475,0.0,3.713858397405905e-06,-6.795936826567389,-74.88337315601841,0.0,74883.37315601841,0.0,1420156.6818421937,0.0,74883.37315601841,0.0,261.8817093041991,240.97083645963826,220.37336370299354,199.63316320095544,180.5982918745334,164.779408122022,153.0294779499684,145.68186990957346,142.82642759886897,144.48369859347088,150.4739222700468,159.89716830059552,170.38999914909976,178.24353312190374,249.3651747657705,228.8734301761423,208.29515351763828,188.61375317784675,171.49600230887305,158.08190205512963,148.9311113699924,144.23055168761243,144.00202217684785,148.09679253851527,155.84253885340982,165.3603272263883,172.64371010863772,170.14316971498064,275.18788432022114,251.13426203163579,230.72029151111963,209.9000623822697,189.85403979904652,172.32704532841998,158.49977650980748,148.94204485765897,143.84170022855542,143.24941138862147,147.11291133340129,154.94662119368513,165.18044900129047,174.48393150792666
