timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-14 20:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008098156685829557,0.0,0.021,0.012901843314170445,0.021,168.26063069406786,209.33526239264032,182.0,,168.26063069406786,135.44278502340296,1421414.318293864,1421.414318293864,0.0,0.0,1421414.318293864,1421.414318293864,0.0,197.0764201981409,False,1840878.2044686412,1840.8782044686411,D*,-419463.8861747773,150309980369.06204,41.75277232473945,29.40809093852803,169.53481978378775,271.6438473605158,288.11486447703146,152.63235355671475,177.7248476478758,1421414.318293864,1421.414318293864,419463.8861747773,419.4638861747773,0.0,3.713858397405905e-06,-6.808392926283797,-74.73659829844578,0.0,74736.59829844578,0.0,1421414.318293864,0.0,74736.59829844578,0.0,261.0424561311243,240.15981624882465,219.5685543356042,198.90195858766018,179.99554469083301,164.33583132766188,152.756913554102,145.5827095114586,142.89824908612317,144.71211826261572,150.81130538209237,160.23184425942637,170.50900792529728,177.7248476478758,248.41742927375049,227.93804669662887,207.41173447122827,187.85307735014538,170.90607555589642,157.6859987677144,148.73630560028988,144.2351967909607,144.1931228180703,148.43302079440636,156.2261762809114,165.61560185036927,172.5675480331267,169.94286521119486,274.2295053963211,250.31537605272857,229.90002556188924,209.12001244549367,189.17830672310365,171.79864883962935,158.13931537307562,148.7559481830717,143.83004067900544,143.4051076088216,147.40736364068502,155.30297908553854,165.43890168949966,174.35098864400516
2026-07-14 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008176726722704322,0.0,0.021,0.012823273277295679,0.021,168.1025019502619,209.18308305344706,182.0,,168.1025019502619,135.45654303824753,1422680.659777069,1422.680659777069,0.0,0.0,1422680.659777069,1422.680659777069,0.0,197.08236986180663,False,1840878.2044686412,1840.8782044686411,D*,-418197.5446915722,149456371973.1958,41.51565888144328,29.241082777992787,169.3551397829553,270.5375788697958,287.0517792116077,152.3645163966833,177.2256261878374,1422680.659777069,1422.680659777069,418197.5446915722,418.1975446915722,0.0,3.713858397405905e-06,-6.820824543065296,-74.58970068899387,0.0,74589.70068899388,0.0,1422680.659777069,0.0,74589.70068899388,0.0,260.19608721357605,239.34082897107723,218.7588007021155,198.16901707115164,179.39381002337038,163.89552962762065,152.48957017631247,145.49042119174624,142.97784526700957,144.947380430199,151.1513135785934,160.56098534900607,170.6156072895872,177.2256261878374,247.45996751873508,226.9949188587936,206.5246521926826,187.09253202857812,170.3194296552689,157.2959769460286,148.54954254358776,144.2492117249116,144.39312754362157,148.77434220128276,156.6069851677481,165.85926584292054,172.48238577360664,169.74362700972537,273.2677960713035,249.4890040016865,229.07396857991222,208.33733373441146,188.5028259722677,171.2728482936482,157.7833747088385,148.57601519689123,143.82571622982613,143.56806719877957,147.7064473326686,155.6575404655285,165.68685685121426,174.21329171555925
2026-07-14 21:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008257202611305954,0.0,0.021,0.012742797388694048,0.021,167.94437646925536,209.03091199386827,182.0,,167.94437646925536,135.47039768539295,1423955.8956750997,1423.9558956750998,0.0,0.0,1423955.8956750997,1423.9558956750998,0.0,197.08832454250586,False,1840878.2044686412,1840.8782044686411,D*,-416922.3087935415,148601998435.79074,41.27833289883076,29.073924917804206,169.17521980564902,269.42541592397697,285.9861089223207,152.10227649395674,176.74474141742684,1423955.8956750997,1423.9558956750998,416922.3087935415,416.9223087935415,0.0,3.713858397405905e-06,-6.833231656204037,-74.44267883245135,0.0,74442.67883245135,0.0,1423955.8956750997,0.0,74442.67883245135,0.0,259.3424318598143,238.51388599524262,217.9441837338191,197.43445922335053,178.7932363981388,163.4586753059308,152.2276338895009,145.4051681687507,143.06528391453293,145.18936206168783,151.49358960742504,160.88421620676294,170.71002702969363,176.74474141742684,246.49257631679833,226.04400744845907,205.6339569351636,186.3322363755985,169.73624542174215,156.91207241587472,148.3710702901964,144.27279152231054,144.60202439927656,149.1204780118317,156.98453424203913,166.09121896051542,172.3885956280121,169.54533459902044,272.3024761673477,248.65504140662068,228.2421284599327,207.5520881420008,187.8276976337341,170.7497771817589,157.43211711792694,148.40241606135785,143.8288522025758,143.73828469741548,148.00994688158514,156.00994373182215,165.92424718559525,174.0710709458743
2026-07-14 21:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008339682865035456,0.0,0.021,0.012660317134964546,0.021,167.7862210292489,208.878717246535,182.0,,167.7862210292489,135.48435833060404,1425240.8880495706,1425.2408880495707,0.0,0.0,1425240.8880495706,1425.2408880495707,0.0,197.09428549472358,False,1840878.2044686412,1840.8782044686411,D*,-415637.3164190706,147746853902.961,41.0407927508225,28.90661621265173,168.99501922287234,268.30693157494926,284.9176485782462,151.8458058128779,176.28112760759691,1425240.8880495706,1425.2408880495707,415637.3164190706,415.6373164190706,0.0,3.713858397405905e-06,-6.845614244734901,-74.29553118518348,0.0,74295.53118518348,0.0,1425240.8880495706,0.0,74295.53118518348,0.0,258.4813167024341,237.6789956015899,217.12478267659498,196.69840590645882,178.1939748002726,163.0254444150959,151.97129134081422,145.32711528217243,143.16062714836517,145.43792964063434,151.8377716624492,161.2011790855223,170.79250475600665,176.28112760759691,245.51504122518378,225.08527334480834,204.73970226310504,185.57231611107247,169.15671216866699,156.53451936601303,148.20108253571325,144.30612585521314,144.8197877255548,149.47113230020392,157.35839131669556,166.3113757293832,172.28653553183585,169.3478726645224,271.3332614454569,247.81338349670511,227.40451331532623,206.76433927521097,187.1530251920115,170.229573767459,157.0857091563002,148.23532410215103,143.83957109181964,143.91574517960692,148.31763621830672,156.3598310462228,166.1510207940104,173.924545974606
2026-07-14 21:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008424272366265985,0.0,0.021,0.012575727633734017,0.021,167.62800293271016,208.7264673528872,182.0,,167.62800293271016,135.49843238054055,1426536.3186384074,1426.5363186384075,0.0,0.0,1426536.3186384074,1426.5363186384075,0.0,197.1002539574861,False,1840878.2044686412,1840.8782044686411,D*,-414341.8858302338,146890932111.77795,40.803036697716095,28.73915543719573,168.8144978085703,267.18168991560447,283.84617916783003,151.59528025440588,175.83377718006355,1426536.3186384074,1426.5363186384075,414341.8858302338,414.3418858302338,0.0,3.713858397405905e-06,-6.857972287430143,-74.14825617145472,0.0,74148.25617145472,0.0,1426536.3186384074,0.0,74148.25617145472,0.0,257.6125656023234,236.83616187933563,216.3006754177587,195.9609786845411,177.59617907486148,162.59601754069993,151.72073730011718,145.25642591340835,143.26393091429105,145.69293896000931,152.18349420412898,161.51153283487838,170.8632845536966,175.83377718006355,244.52714346218323,224.11865551468554,203.84194544311126,184.81290402295124,168.58102826604392,156.16356891899278,148.03990364784494,144.34935390074338,145.04637763776165,149.82599534693728,157.72813347420845,166.51965108836643,172.17654910598273,169.15113088714187,270.35986355284894,246.9639246635507,226.56113151993674,205.97415263431097,186.4789157816171,169.7123813750594,156.74432325870208,148.07491497194508,143.8579921484806,144.1004239102247,148.62927907645854,156.7068485420801,166.36714039668266,173.77392606129837
2026-07-14 21:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008511082891175732,0.0,0.021,0.01248891710882427,0.021,167.46969002695954,208.57413138290443,182.0,,167.46969002695954,135.51263710310715,1427843.7768470764,1427.8437768470765,0.0,0.0,1427843.7768470764,1427.8437768470765,0.0,197.10623115350575,False,1840878.2044686412,1840.8782044686411,D*,-413034.4276215648,146034225845.6697,40.56506273490825,28.571541179516647,168.63361577416546,266.04923548841805,282.7714677809681,151.35088038535662,175.40173745676282,1427843.7768470764,1427.8437768470765,413034.4276215648,413.0344276215648,0.0,3.713858397405905e-06,-6.87030576277776,-74.00085208569787,0.0,74000.85208569787,0.0,1427843.7768470764,0.0,74000.85208569787,0.0,256.7359954153569,235.9853846907875,215.47193881805688,195.22230026260212,177.0000064635791,162.17058046809612,151.47617011174913,145.19326320274294,143.37524448428113,145.95423491758257,152.53038797688995,161.8149502632742,170.9226157211233,175.40173745676282,243.52858966077707,223.14408874064117,202.94074785586184,184.0541408417604,168.0094038412969,155.79948762099716,147.88778470811081,144.40263564443802,145.28173985702585,150.18474337670787,158.0933339263001,166.7159323319509,172.05896572849005,168.95500368533945,269.38198848580475,246.1065579569477,225.71199178401366,205.18159581626603,185.80548050223013,169.1983488849059,156.40813788235198,147.92136625488328,143.88423103423594,144.2922860384433,148.94462919907946,157.05064575079766,166.57258253983446,173.61941029804194
2026-07-14 21:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00860023447435294,0.0,0.021,0.01239976552564706,0.021,167.31124916799945,208.4216774569273,182.0,,167.31124916799945,135.5269770374184,1429163.6804734294,1429.1636804734294,0.0,0.0,1429163.6804734294,1429.1636804734294,0.0,197.11221834717583,False,1840878.2044686412,1840.8782044686411,D*,-411714.5239952118,145176727637.38565,40.32686878816268,28.40377197864971,168.45233205034643,264.9090998925933,281.69326690779263,151.11279116835127,174.98410749214435,1429163.6804734294,1429.1636804734294,411714.5239952118,411.71452399521183,0.0,3.713858397405905e-06,-6.882614648980127,-73.85331721420161,0.0,73853.31721420161,0.0,1429163.6804734294,0.0,73853.31721420161,0.0,255.8514227349824,235.12666343837932,214.63864898727348,194.48249487963085,176.4056179478227,161.74932363355782,151.2377894069847,145.1377899251124,143.49461122844667,146.22165139390114,152.8780810215383,162.11112432315568,170.97075157047516,174.98410749214435,242.51919620284048,222.16156754098884,202.0361743720946,183.29617488628568,167.44205795951345,155.44253754896437,147.74494411507678,144.466128046044,145.52582678841634,150.54703975726053,158.45357936827835,166.90022710896682,171.93410029049716,168.75938827365573,268.39933789808254,245.24117623778375,224.8571032253084,204.38673869663617,185.13283469001087,168.68763078797517,156.07733588027847,147.77485772951596,143.91839985009932,144.4912863372001,149.26343074125907,157.39087771898477,166.76733694133978,173.46118778816395
2026-07-14 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00869185557407609,0.0,0.021,0.01230814442592391,0.021,167.15264760254487,208.2690740755722,182.0,,167.15264760254487,135.54145472121164,1430496.2631007386,1430.4962631007386,0.0,0.0,1430496.2631007386,1430.4962631007386,0.0,197.11821679245233,False,1840878.2044686412,1840.8782044686411,D*,-410381.94136790256,144318429879.5252,40.088452744312555,28.23584634620987,168.270605819336,263.760728653759,280.6113159003577,150.88120179941293,174.5800351665194,1430496.2631007386,1430.4962631007386,410381.94136790256,410.3819413679026,0.0,3.713858397405905e-06,-6.894898923955041,-73.70564984948585,0.0,73705.64984948585,0.0,1430496.2631007386,0.0,73705.64984948585,0.0,254.95866255965237,234.25999498175952,213.80087987039002,193.7416887149827,175.81317857743088,161.3324423610865,151.00579797085595,145.09016808772853,143.62206685008837,146.49501124777944,153.22619951272605,162.39976495712483,171.0079483058356,174.5800351665194,241.49875295193735,221.1710486386382,201.1282649871833,182.53916270506568,166.87921882539615,155.09298974269757,147.61163435238308,144.5399809411732,145.7785545605364,150.9125368287803,158.80846747397177,167.07250635770484,171.802253269576,168.56418588589128,267.41160989581823,244.36767195673008,223.99647475398388,203.58965360901817,184.4610981646082,168.18038727020655,155.75210476336534,147.63557126229023,143.9606065654248,144.69736895644286,149.58541883400355,157.72720574736644,166.95140559932273,173.29943783989367
2026-07-14 22:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008786089710641298,0.0,0.021,0.012213910289358703,0.021,166.99384169744536,208.11627927590064,182.0,,166.99384169744536,135.55608377580202,1431842.7784881084,1431.8427784881085,0.0,0.0,1431842.7784881084,1431.8427784881085,0.0,197.12422815961992,False,1840878.2044686412,1840.8782044686411,D*,-409035.4259805328,143459324212.43234,39.84981228123121,28.067762646633582,168.0883838230373,262.60371584468874,279.5253403130875,150.6563057904021,174.18871371771968,1431842.7784881084,1431.8427784881085,409035.4259805328,409.03542598053275,0.0,3.713858397405905e-06,-6.907158565318888,-73.55784818307737,0.0,73557.84818307737,0.0,1431842.7784881084,0.0,73557.84818307737,0.0,254.05752676036414,233.38537333214447,212.95870508018132,193.00000993534792,175.22285764647955,160.92013718675227,150.78040202396343,145.05055829627838,143.75763802457425,146.7741264298643,153.57436813698664,162.68059882784794,171.03446382295627,174.18871371771968,240.46702305734578,220.1724822389429,200.21708940645857,181.78326340245377,166.32112154017568,154.7511254984519,147.4881148102305,144.6243328406239,146.03980947750108,151.28087783102293,159.15760003919505,167.2327551906076,171.66370824939318,168.3692892148935,266.41849807096617,243.48593622433458,223.1301151204158,202.79041529488237,183.79039528778674,167.6767843909045,155.43263719991646,147.5036904640606,144.01095405488095,144.9104673242824,149.91032004534398,158.05929725497526,167.12480204417736,173.13432988255812
2026-07-14 22:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00888307744709693,0.0,0.021,0.012116922552903071,0.021,166.83481463090547,207.963276895903,182.0,,166.83481463090547,135.57085027207185,1433201.9445450846,1433.2019445450846,0.0,0.0,1433201.9445450846,1433.2019445450846,0.0,197.13025310849315,False,1840878.2044686412,1840.8782044686411,D*,-407676.2599235566,142599403045.7053,39.610945290473694,27.899519394861592,167.90564272301262,261.43758457149283,278.4350525120928,150.43830095126182,173.8093808698128,1433201.9445450846,1433.2019445450846,407676.2599235566,407.6762599235566,0.0,3.713858397405905e-06,-6.919393550413581,-73.40991056816306,0.0,73409.91056816306,0.0,1433201.9445450846,0.0,73409.91056816306,0.0,253.14782520334518,232.5027912809493,212.11220029563637,192.25759000567908,174.63482999102624,160.51261582564658,150.56181894425225,145.01911931905425,143.90134259387202,147.05879749649424,153.9222101662354,162.95336881004448,171.05055702037785,173.8093808698128,239.4237863005535,219.1658433832808,199.3027566373292,181.02866022666856,165.76802732005964,154.41726447429681,147.37477911499533,144.71931377959243,146.30947280451082,151.65168682399135,159.50057847216553,167.3809669271957,171.5187394260453,168.1746232575269,265.4196917666071,242.59585951417992,222.25803441782674,201.98910171793548,183.12085583763536,167.17699520097383,155.11913407755824,147.37940055840983,144.0695396939327,145.13050372107938,150.23785241915837,158.3868259116118,167.28755056779045,172.96602421876298
2026-07-14 22:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008982974090171958,0.0,0.021,0.012017025909828043,0.021,166.6755380202337,207.81003965347836,182.0,,166.6755380202337,135.5857474863616,1434573.1423997497,1434.5731423997497,0.0,0.0,1434573.1423997497,1434.5731423997497,0.0,197.1362927397106,False,1840878.2044686412,1840.8782044686411,D*,-406305.0620688915,141738659160.26544,39.371849766740404,27.73111517848391,167.7223465642862,260.2618450181201,277.34015199009355,150.22738956075244,173.44131565260054,1434573.1423997497,1434.5731423997497,406305.0620688915,406.30506206889146,0.0,3.713858397405905e-06,-6.931603856321085,-73.26183544502041,0.0,73261.8354450204,0.0,1434573.1423997497,0.0,73261.8354450204,0.0,252.22936564074035,231.61224039041517,211.2614422908721,191.51456402407211,174.0492762765131,160.11009210918183,150.3502645382639,144.9960077547136,144.05318912262138,147.3488136447025,154.2693480487462,163.21783376577991,171.0564869602219,173.44131565260054,238.36881804973086,218.15110493079797,198.385360116871,180.27554474465154,165.22020713615984,154.09171448059215,147.27181228869662,144.825046516217,146.587409318225,152.02457731877107,159.83701275487732,167.5171475451873,171.3676081098556,167.9801039655504,264.414876213313,241.69733181625094,221.38024417121386,201.18579446073247,182.45261549530764,166.68119993547228,154.81180172223742,147.2628878930183,144.13645505752524,145.35738897258804,150.56772578563908,158.70947193766608,167.43968556416942,172.7946723586239
2026-07-14 22:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009085946444810544,0.0,0.021,0.011914053555189458,0.021,166.51598560611166,207.65654231306883,182.0,,166.51598560611166,135.60077534790372,1435956.365538381,1435.956365538381,0.0,0.0,1435956.365538381,1435.956365538381,0.0,197.1423480770772,False,1840878.2044686412,1840.8782044686411,D*,-404921.83893026016,140877085340.9424,39.132523705817334,27.56254858585516,167.53846152074675,259.07599766879395,276.2403252439787,150.0237779265844,173.08383616231848,1435956.365538381,1435.956365538381,404921.83893026016,404.92183893026015,0.0,3.713858397405905e-06,-6.943789459867438,-73.11362127812228,0.0,73113.62127812229,0.0,1435956.365538381,0.0,73113.62127812229,0.0,251.30195368335515,230.7137110885788,210.40650926836804,190.77107115271886,173.46638323340352,159.71278565360342,150.14595756455012,144.9813776246536,144.21317641504527,147.6439527208436,154.61540388937016,163.4737681621156,171.0525119890784,173.08383616231848,237.30189119593732,217.12824016809526,197.46500056422792,179.5241193083226,164.67794164743333,153.77478438607042,147.17948103641407,144.94164489027332,146.87346655986073,152.39915159657158,160.1665198953603,167.64131263897772,171.21056129542976,167.78565224329634,263.4037323236677,240.7902424399407,220.49675715472898,200.38057895768287,181.7858160820623,166.18958581489582,154.5108509806776,147.1543399204281,144.21178547133448,145.59102226794823,150.89964217124552,159.0269224062727,167.58125080354526,172.6204171116084
2026-07-14 22:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009192173388868843,0.0,0.021,0.011807826611131158,0.021,166.35613230066218,207.50276076956982,182.0,,166.35613230066218,135.61593496467393,1437351.7159434,1437.3517159434,0.0,0.0,1437351.7159434,1437.3517159434,0.0,197.14842010340845,False,1840878.2044686412,1840.8782044686411,D*,-403526.48852524115,140014674311.37637,38.89296508649344,27.3938181933583,167.3539551158711,257.8795341681046,275.1352457880032,149.82767643096886,172.73629743147103,1437351.7159434,1437.3517159434,403526.48852524115,403.5264885252411,0.0,3.713858397405905e-06,-6.955950337624471,-72.96526654219899,0.0,72965.266542199,0.0,1437351.7159434,0.0,72965.266542199,0.0,250.36539284241442,229.80719294575158,209.54748129225246,190.02725500417355,172.88634342600616,159.32091862506087,149.949120101615,144.97537994135638,144.3812930142411,147.94398121176545,154.9599998553998,163.7209616430941,171.03888899926397,172.73629743147103,236.22277723047657,216.09722589609493,196.54178728629563,178.7745966601829,164.14151353550932,153.46673417930143,147.09805873662287,145.06921303874245,147.16747406383365,152.77500044585304,160.48872321443844,167.75348634948116,171.04783317872443,167.59119303999452,262.3859365939035,239.8744799781255,219.607587590421,199.57354479721275,181.1206056769524,165.70234595515018,154.2164983499185,147.05394487247045,144.295609533017,145.8312909444745,151.23329613902476,159.3388714467141,167.71229871284768,172.44339285842176
2026-07-14 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009301846879058754,0.0,0.021,0.011698153120941248,0.021,166.19595457526088,207.3486724212177,182.0,,166.19595457526088,135.6312105094285,1438757.7368134053,1438.7577368134052,0.0,0.0,1438757.7368134053,1438.7577368134052,0.0,197.15450974560548,False,1840878.2044686412,1840.8782044686411,D*,-402120.4676552359,139151419669.28833,38.653172130357866,27.22492274838985,167.16879669408155,256.6719368496902,274.02457417727726,149.63929949135303,172.39808944338944,1438757.7368134053,1438.7577368134052,402120.4676552359,402.1204676552359,0.0,3.713858397405905e-06,-6.968086465938535,-72.81676988438205,0.0,72816.76988438205,0.0,1438757.7368134053,0.0,72816.76988438205,0.0,249.4194845677829,228.89267497583265,208.68444080758462,189.28326441181733,172.30935719223655,158.93472543149716,149.75997783875343,144.97816372017363,144.55751670027453,148.24865423928685,155.3027585216283,163.95921858370713,171.0158727547787,172.39808944338944,235.1312461946372,215.0580430378644,195.61584003849248,178.02720684848995,163.61124426882427,153.16799210774158,147.0278268967604,145.20786941917507,147.4692428467808,153.15170321892595,160.80325175780138,167.85370065083492,170.8796454434325,167.3966556337702,261.3611610170961,238.9499323310704,218.71275141518086,198.76478618063146,180.4571394573833,165.2196824448688,153.92896643205424,146.9618920186187,144.3879986370388,146.07807026561144,151.56837509415575,159.64502040498056,167.83288968582198,172.26372582696592
2026-07-14 23:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00941517317486629,0.0,0.021,0.01158482682513371,0.021,166.03543049598653,207.19425620345217,182.0,,166.03543049598653,135.6465777342436,1440172.1962746684,1440.1721962746685,0.0,0.0,1440172.1962746684,1440.1721962746685,0.0,197.16061787306697,False,1840878.2044686412,1840.8782044686411,D*,-400706.00819397275,138287316351.52353,38.41314343097876,27.055861260345498,166.98295752746313,255.45267758320315,272.90795800316675,149.4588657593403,172.06863526488624,1440172.1962746684,1440.1721962746685,400706.00819397275,400.70600819397276,0.0,3.713858397405905e-06,-6.980197820972017,-72.66813020088627,0.0,72668.13020088627,0.0,1440172.1962746684,0.0,72668.13020088627,0.0,248.46402825167442,227.9701459432149,207.81747319888495,188.53925414731577,171.73563307530662,158.55444787359457,149.57875987631633,144.98987376764725,144.74181417681987,148.55771644070347,155.64330740229508,164.1883574504405,170.9837144201617,172.06863526488624,234.0270661376373,214.01067702506487,194.68729016553792,177.2821969065741,163.08746942241322,152.87891173184775,146.96906709141564,145.35769253616485,147.77856809881936,153.52884282378426,161.1098115429065,167.94199164588903,170.70619306506896,167.20197357630983,260.32907297290177,238.01648674481683,217.8122665968671,197.9544024642117,179.79558046421562,164.74180679277933,153.64848386821646,146.8783710303966,144.4890164918246,146.3312235317828,151.90456116459166,159.94507796480232,167.943091085474,172.08153436156536
2026-07-14 23:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00953237427106901,0.0,0.021,0.01146762572893099,0.021,165.87453970555453,207.03949257129244,182.0,,165.87453970555453,135.66202482602665,1441594.0070039623,1441.5940070039624,0.0,0.0,1441594.0070039623,1441.5940070039624,0.0,197.1667452981321,False,1840878.2044686412,1840.8782044686411,D*,-399284.1974646789,137422359947.32115,38.17287776314476,26.88663286626155,166.7964108648701,254.22121617792442,271.7850318431984,149.28659792488975,171.74738928645235,1441594.0070039623,1441.5940070039624,399284.1974646789,399.2841974646789,0.0,3.713858397405905e-06,-6.9922843787246745,-72.51934651595109,0.0,72519.34651595108,0.0,1441594.0070039623,0.0,72519.34651595108,0.0,247.49882118498317,227.03959465250733,206.94666732183953,187.79538549046208,171.16538805592808,158.18033571395813,149.40570160473632,145.01064862436232,144.9341403397208,148.8709004096215,155.98126967202072,164.40820973516895,170.94266219960215,171.74738928645235,232.9100023371186,212.9551178119778,193.75628068731478,176.53982910290702,162.57053650837457,152.59986612273582,146.9221131041903,145.51872295714847,148.09522170418583,153.90596488654825,161.407954325875,168.0183917898148,170.52767894296218,167.0070845917485,259.28933507806954,237.0740298491106,216.90615346358373,197.14249865673054,179.1361000035392,164.26893939228123,153.37528659799557,146.8035707606928,144.59871854088476,146.59060145912764,152.241528766823,160.23875978372294,168.04297683885517,171.89692923518075
2026-07-14 23:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009653689542963419,0.0,0.021,0.011346310457036582,0.021,165.7132633568486,206.88436343516014,182.0,,165.7132633568486,135.67754759770116,1443022.7836063893,1443.0227836063893,0.0,0.0,1443022.7836063893,1443.0227836063893,0.0,197.17289277837185,False,1840878.2044686412,1840.8782044686411,D*,-397855.4208622519,136556546277.15732,37.932373965877034,26.717236748415747,166.60913193590017,252.97700585366238,270.65541733356946,149.12272136389626,171.4338355613322,1443022.7836063893,1443.0227836063893,397855.4208622519,397.8554208622519,0.0,3.713858397405905e-06,-7.004346115042785,-72.37041790865977,0.0,72370.41790865977,0.0,1443022.7836063893,0.0,72370.41790865977,0.0,246.52365827791445,226.10101021135145,206.07211600171226,187.05182670951254,170.59884744463093,157.81264387711983,149.2410384036703,145.04062146177066,145.13443774505197,149.18792707663548,156.31626989780924,164.61861980092382,170.8929615332075,171.4338355613322,231.77981329314684,211.8913597191357,192.8229662804523,175.8003800664359,162.06079953099325,152.33118857972931,146.8871970283328,145.69101109845633,148.41895509241786,154.28261020836797,161.6973290295408,168.08294446420217,170.34430600928857,166.8119304405289,258.2416049352989,236.12244767677342,215.99443502803678,196.329185871536,178.4788778942687,163.8013088298332,153.1096161891925,146.73767892547502,144.71715140653504,146.85604177286186,152.57894493535306,160.5257887517124,168.13262732262837,171.71001392834566
2026-07-14 23:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009779376878490108,0.0,0.021,0.011220623121509893,0.021,165.55158507523254,206.72885308622978,182.0,,165.55158507523254,135.69313050268957,1444457.0951141613,1444.4570951141613,0.0,0.0,1444457.0951141613,1444.4570951141613,0.0,197.1790609796259,False,1840878.2044686412,1840.8782044686411,D*,-396421.10935447994,135689872020.08882,37.69163111669134,26.54767225706679,166.4210991452126,251.71945269767406,269.51872177186766,148.96746467908514,171.12748630643165,1444457.0951141613,1444.4570951141613,396421.10935447994,396.42110935447994,0.0,3.713858397405905e-06,-7.016383005646237,-72.22134362070784,0.0,72221.34362070785,0.0,1444457.0951141613,0.0,72221.34362070785,0.0,245.5383324328591,225.15438236933753,205.1939165993179,186.30875370178276,170.03624546220715,157.45163405522035,149.0850070193698,145.07991957456827,145.34263629667802,149.5085064159452,156.64793554455864,164.8194472807835,170.83485380420976,171.12748630643165,230.63626158880723,210.81940299283315,191.8875149310614,175.06414401381633,161.55863067275607,152.07324603208056,146.86457721323757,145.87459295930051,148.749502318148,154.65831969044314,161.97760858396143,168.13574654510478,170.15625249113978,166.6164579497712,257.1855349640598,235.16162573045727,215.07713736417935,195.5145818579542,177.82410293108086,163.33915214716637,152.85171924731918,146.6808821079985,144.84435237564583,147.12736931909586,152.91647116433816,160.8058961380633,168.2121286385217,171.52088491297545
2026-07-14 23:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009909718676181673,0.0,0.021,0.011090281323818328,0.021,165.3894852467957,206.57294270246518,182.0,,165.3894852467957,135.70874639243553,1445894.4426679993,1445.8944426679993,0.0,0.0,1445894.4426679993,1445.8944426679993,0.0,197.18525069380314,False,1840878.2044686412,1840.8782044686411,D*,-394983.7618006419,134822335354.48802,37.45064870958001,26.377939035813924,166.2322876549601,250.44802341599092,268.3745402770189,148.82105955274585,170.82788011967313,1445894.4426679993,1445.8944426679993,394983.7618006419,394.9837618006419,0.0,3.713858397405905e-06,-7.028395026174029,-72.07212316675584,0.0,72072.12316675585,0.0,1445894.4426679993,0.0,72072.12316675585,0.0,244.542635591283,224.19970192614002,204.312171358707,185.5663506612085,169.47782644686558,157.09757797923282,148.93784643999234,145.12866389041193,145.55865295399155,149.83233766311344,156.97589687316352,165.01056448272482,170.7685757974224,170.82788011967313,229.47912536330705,209.739255296527,190.9501047943954,174.33143378008202,161.0644311432728,151.8264666541776,146.85452749235228,146.06949061376827,149.08657998477034,155.03262664576084,162.24846648414353,168.1768651741291,169.96368401931386,166.42061265228648,256.1207728136268,234.19144904742916,214.15428979636255,194.69881149604083,177.17197367302853,162.88271663834763,152.60184811797745,146.63336536058515,144.9803489666539,147.40439609638287,153.25376381222017,161.0788214337338,168.28157171933245,171.3296318131547
2026-07-15 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01004501305528564,0.0,0.021,0.01095498694471436,0.021,165.22695714653474,206.41662586072812,182.0,,165.22695714653474,135.72436035548537,1447331.61288119,1447.3316128811898,0.0,0.0,1447331.61288119,1447.3316128811898,0.0,197.19146222278187,False,1840878.2044686412,1840.8782044686411,D*,-393546.5915874513,133953936386.75931,37.20942677409981,26.208037105475128,166.0426878983018,249.1621360327091,267.2224544733615,148.68374045206625,170.53458135341145,1447331.61288119,1447.3316128811898,393546.5915874513,393.5465915874513,0.0,3.713858397405905e-06,-7.040382152241648,-71.92275640571111,0.0,71922.75640571112,0.0,1447331.61288119,0.0,71922.75640571112,0.0,243.536358116509,223.23696217500512,203.4269885051035,184.82481106586812,168.92384472087366,156.75075298722248,148.79979778537654,145.18696834770043,145.78239129359977,150.15910988609872,157.29978967680125,165.19185578273382,170.69435957231724,170.53458135341145,228.3081708806364,208.65094952857,190.01093727475632,173.6025868422488,160.5786094232713,151.5912122497991,146.8573215107464,146.27570946972543,149.42988449402282,155.40506323767573,162.50962534514957,168.2063712009805,169.76675971360325,166.22435666168158,255.04696121528812,233.21180287942056,213.2259257352413,193.88200771126702,176.52269906853374,162.43225913723478,152.36026108236547,146.59531174561096,145.12515837830315,147.68692123639076,153.590475222502,161.3443118501765,168.34105183684554,171.13633796024345
2026-07-15 00:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01018558696171922,0.0,0.021,0.010814413038280781,0.021,165.06398974268694,206.25989199698523,182.0,,165.06398974268694,135.73992485337885,1448764.2301279705,1448.7642301279704,0.0,0.0,1448764.2301279705,1448.7642301279704,0.0,197.19769603431183,False,1840878.2044686412,1840.8782044686411,D*,-392113.97434067074,133084677848.68253,36.96796606907848,26.0379670005221,165.85228633850613,247.86120535873224,266.0620322492777,148.55574433226278,170.24717844508197,1448764.2301279705,1448.7642301279704,392113.97434067074,392.1139743406707,0.0,3.713858397405905e-06,-7.052344359518146,-71.77324365899035,0.0,71773.24365899035,0.0,1448764.2301279705,0.0,71773.24365899035,0.0,242.51928910117147,222.2661584647899,202.53848293486246,184.0843393352208,168.37456771912966,156.4114537739903,148.67110408564835,145.2549392909913,146.01374084668436,150.4885007228686,157.61924893070852,165.36321708619795,170.6124320546175,170.24717844508197,227.1231683657343,207.55451306056574,189.07023092626233,172.87797750421626,160.10163687646784,151.36805071858439,146.87323159276028,146.49323800129574,149.7790878746445,155.77512989848245,162.760704821505,168.22433861235763,169.56562712783514,166.02764990743094,253.96373778802135,232.22257269683354,212.29208317169045,193.06431255336486,175.87649997291697,161.98805008164774,152.12722273563506,146.56690184750087,145.2787868424029,147.97473040399797,153.9262519085193,161.6021221717252,168.39066806209246,170.94108067860813
2026-07-15 00:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010331794443889757,0.0,0.021,0.010668205556110245,0.021,164.90057616125085,206.1027345473657,182.0,,164.90057616125085,135.75541349931817,1450189.8656642914,1450.1898656642913,0.0,0.0,1450189.8656642914,1450.1898656642913,0.0,197.20395243853716,False,1840878.2044686412,1840.8782044686411,D*,-390688.33880434977,132214563929.28395,36.72626775813443,25.86772954053625,165.661075034431,246.54461364953733,264.89282812930776,148.43731033207428,169.9652828605643,1450189.8656642914,1450.1898656642913,390688.33880434977,390.68833880434977,0.0,3.713858397405905e-06,-7.064281623769646,-71.62358550900194,0.0,71623.58550900195,0.0,1450189.8656642914,0.0,71623.58550900195,0.0,241.49121544625453,221.28728802766452,201.64677662941148,183.34515020122865,167.83027254061233,156.07997450245915,148.55201002229288,145.33267490530073,146.25257686747352,150.82017755224246,157.9339144794767,165.5245552330086,170.52301476974526,169.9652828605643,225.9238711061821,206.44997263746114,188.12821765808155,172.15797963636336,159.6339383117568,151.15725990811998,146.9025274551204,146.72204779477772,150.13384450717587,156.14233600060027,163.00142269108244,168.23084322982646,169.3604243681463,165.8304592987661,252.87073456422712,231.2236439686902,211.35280512680177,192.24587756595932,175.23360877427703,161.5503690727871,151.90300317812628,146.54831328994203,145.4412290804369,148.2675957728205,154.2607356387994,161.8520147193004,168.43052271411622,170.7439315588543
2026-07-15 00:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010484022826826036,0.0,0.021,0.010515977173173966,0.021,164.73670889751872,205.94514634256518,182.0,,164.73670889751872,135.77080476607443,1451606.5380398305,1451.6065380398304,0.0,0.0,1451606.5380398305,1451.6065380398304,0.0,197.2102317708758,False,1840878.2044686412,1840.8782044686411,D*,-389271.6664288107,131343600006.46005,36.48433333512779,25.697325777700993,165.46904650002398,245.211722723559,263.71438224881445,148.32867994225595,169.68852781623846,1451606.5380398305,1451.6065380398304,389271.6664288107,389.2716664288107,0.0,3.713858397405905e-06,-7.0761939208947195,-71.4737827504422,0.0,71473.7827504422,0.0,1451606.5380398305,0.0,71473.7827504422,0.0,240.45192193704224,220.30035154879974,200.7519991947372,182.6074696002076,167.29124809178936,155.75661890276254,148.44275898651185,145.42026456333124,146.49875967779712,151.15379635564372,158.24342536283157,165.67578738488515,170.42632352228253,169.68852781623846,224.71003193997268,205.33738347294636,187.18514539665833,171.44299275905666,159.17598592381682,150.95929565630595,146.94543099019907,146.96209149538583,150.49378353908372,156.50616093337192,163.23140324637947,168.2259616036934,169.15127885036406,165.6327536471715,251.7675775303479,230.21490261454775,210.40814004176298,191.42686428279345,174.59426987097837,161.11950557465,151.68787770362476,146.53972021849899,145.61246766957714,148.56527557284315,154.5935623921252,162.093759152611,168.46072081213697,170.54495671192234
2026-07-15 00:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010642695090656394,0.0,0.021,0.010357304909343607,0.021,164.57238221766661,205.7871219174044,182.0,,164.57238221766661,135.78606016296658,1453010.7044217936,1453.0107044217937,0.0,0.0,1453010.7044217936,1453.0107044217937,0.0,197.21653429998418,False,1840878.2044686412,1840.8782044686411,D*,-387867.5000468476,130471793583.80698,36.242164884390824,25.526757180092076,165.27619662136226,243.86186723187015,262.5262199940516,148.2300955205923,169.4165672328734,1453010.7044217936,1453.0107044217937,387867.5000468476,387.8675000468476,0.0,3.713858397405905e-06,-7.08808122698684,-71.32383655271865,0.0,71323.83655271864,0.0,1453010.7044217936,0.0,71323.83655271864,0.0,239.40119057716052,219.30535206879424,199.85428860154863,181.87153563634527,166.75779619902465,155.44170091520672,148.34359430208693,145.5177882922992,146.75213466541422,151.4890034221244,158.54742652964623,165.81684040011444,170.3225681451998,169.4165672328734,223.4813903523539,204.21678504531474,186.2412819440753,170.73344343005215,158.72828146327473,150.7746295208282,147.00218469655888,147.21330421325777,150.8585194565154,156.86610199322746,163.45038582228403,168.20977041084677,168.93830818241705,165.43450640597683,250.65388608223606,229.1962347617226,209.45814232333524,190.6074451056883,173.95874094256232,160.69576154046368,151.48212632427473,146.54129275474318,145.79247257233143,148.86751431949625,154.92436403684718,162.3271324569468,168.48136953671832,170.34421702759101
2026-07-15 00:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010808274740526898,0.0,0.021,0.010191725259473103,0.021,164.40759119926946,205.62865658789735,182.0,,164.40759119926946,135.80114120814778,1454398.8227905273,1454.3988227905272,0.0,0.0,1454398.8227905273,1454.3988227905272,0.0,197.22286026431175,False,1840878.2044686412,1840.8782044686411,D*,-386479.38167811395,129599154290.13266,35.999765080592404,25.356025631582146,165.08252388397682,242.4943559417095,261.32785124560826,148.14180047528822,169.14907470844406,1454398.8227905273,1454.3988227905272,386479.38167811395,386.47938167811395,0.0,3.713858397405905e-06,-7.099943518396735,-71.17374845936826,0.0,71173.74845936826,0.0,1454398.8227905273,0.0,71173.74845936826,0.0,238.33879975319883,218.3022959460401,198.95379303051442,181.13759884850003,166.23023041329253,155.13553868131075,148.25476038953485,145.62531619375008,147.01253206052607,151.82543564222598,158.84556823427783,165.94765020691267,170.21195226799125,169.14907470844406,222.23766929810228,203.08823593228433,185.29693426604874,170.02977444578568,158.2913189557176,150.6036417539409,147.07305003649375,147.47560214483025,151.2276480509371,157.22165101445447,163.65810252591353,168.18234568556585,168.72162020243732,165.23569484060636,249.5292722050939,228.16752679516816,208.5028733991043,189.78780393363584,173.32729305990733,160.27944931977245,151.28603482937973,146.5531965126952,145.98120069958927,149.17404305515404,155.25276956798942,162.55191863221432,168.49257770700206,170.14176844326002
2026-07-15 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010981270434596558,0.0,0.021,0.010018729565403443,0.021,164.24233220804348,205.46974690953647,182.0,,164.24233220804348,135.81598648295582,1455765.2399322002,1455.7652399322,0.0,0.0,1455765.2399322002,1455.7652399322,0.0,197.22920985364297,False,1840878.2044686412,1840.8782044686411,D*,-385112.964536441,128725695146.17334,35.75713754060371,25.18513367967333,164.88803024942365,241.1086141311303,260.11876972471504,148.064038845924,168.88574259816963,1455765.2399322002,1455.7652399322,385112.964536441,385.11296453644104,0.0,3.713858397405905e-06,-7.111780771830709,-71.02352060384639,0.0,71023.5206038464,0.0,1455765.2399322002,0.0,71023.5206038464,0.0,237.2645312450664,217.29119431918255,198.05067512805294,180.40592355643693,165.70887868657064,154.8384626022539,148.17650068203113,145.74290456961032,147.27976659070808,152.16272054154126,159.13750554773233,166.06816117936697,170.0946731329452,168.88574259816963,220.97870667629766,201.95182227712982,184.35249048642677,169.33246360059326,157.86564974791912,150.44685516895632,147.15825392681526,147.74882649832867,151.60074425269852,157.57229092235403,163.85428288674618,168.1437623121268,168.50131355172974,165.03630080428474,248.39334296639615,227.12866608892278,207.5424040960069,188.96813715466007,172.7002119908653,159.8708941704759,151.0998940435012,146.57559064248187,146.17859535299874,149.48457919846865,155.5784049096989,162.76790829975127,168.49445527631192,169.93766221973726
2026-07-15 01:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011162222753640757,0.0,0.021,0.009837777246359244,0.021,164.07662155117043,205.31040861277123,182.0,,164.07662155117043,135.83054891201522,1457105.6228451792,1457.1056228451791,0.0,0.0,1457105.6228451792,1457.1056228451791,0.0,197.23558249122038,False,1840878.2044686412,1840.8782044686411,D*,-383772.581623462,127851431772.46623,35.51428660346284,25.014084380517843,164.69274324284072,239.70384382262222,258.89845568088595,147.99705408356377,168.62628242857195,1457105.6228451792,1457.1056228451791,383772.581623462,383.77258162346203,0.0,3.713858397405905e-06,-7.123592964426133,-70.87315557254357,0.0,70873.15557254356,0.0,1457105.6228451792,0.0,70873.15557254356,0.0,236.1781602681211,216.272060922509,197.14510052887888,179.67678982609692,165.19408487263487,154.55081549131776,148.10905830093643,145.87059938192309,147.55363608011461,152.50047419482706,159.42289257919037,166.1783256833901,169.97092205884363,168.62628242857195,219.70417301466216,200.8075975392322,183.40815797547873,168.64203494160492,157.45186366151967,150.30480389294814,147.25803454253324,148.0328646074346,151.97734407297693,157.91746017644633,164.03856412547918,168.09409620730068,168.2774883674005,164.83633223457403,247.2456978819602,226.07954074388394,206.5768112986014,188.14865549292875,172.07780016247395,159.47043654108725,150.92400005695546,146.60862825312597,146.38458508143296,149.79882524497546,155.9008902740571,162.9748986116365,168.48711312654268,169.7319458875008
2026-07-15 01:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01135175311918093,0.0,0.021,0.009648246880819071,0.021,163.9104491088581,205.1506320166155,182.0,,163.9104491088581,135.8447898443695,1458416.4139442951,1458.416413944295,0.0,0.0,1458416.4139442951,1458.416413944295,0.0,197.2419786158693,False,1840878.2044686412,1840.8782044686411,D*,-382461.79052434606,126976381924.09966,35.271217201138796,24.842881207892017,164.49666298558486,238.27926067657688,257.66637070869496,147.94108961474961,168.37042224912759,1458416.4139442951,1458.416413944295,382461.79052434606,382.46179052434604,0.0,3.713858397405905e-06,-7.135380073813484,-70.72265632410587,0.0,70722.65632410588,0.0,1458416.4139442951,0.0,70722.65632410588,0.0,235.07945755861326,215.2449138472536,196.2372490650006,178.95049245151733,164.68620598216728,154.27294353636512,148.05267579938382,146.0084356343076,147.833922309788,152.83830398999902,159.7013901950934,166.2781046711615,169.84088355861118,168.37042224912759,218.41377176131533,199.65564847813727,182.46434074525536,167.9590103491134,157.05051959580197,150.1778822574808,147.3726250921407,148.3275815513648,152.35698167745932,158.2566332022748,164.21071489314124,168.03344148025943,168.05022383355265,164.63577146758723,246.08592680521951,225.02003924115314,205.60618012904035,187.32958404170202,171.46037593364048,159.0784283703915,150.75865416876758,146.65245664456202,146.59908349765584,150.11646947388624,156.21984258617508,163.17269350648354,168.47066241055472,169.52466288410918
2026-07-15 01:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011550542647094262,0.0,0.021,0.009449457352905739,0.021,163.74381440176273,204.9904167105508,182.0,,163.74381440176273,135.8586310470212,1459690.412358551,1459.6904123585512,0.0,0.0,1459690.412358551,1459.6904123585512,0.0,197.24839829641786,False,1840878.2044686412,1840.8782044686411,D*,-381187.79211009014,126100567676.68452,35.0279354657457,24.671528480880788,164.29980374283213,236.83405421376514,256.42195766520547,147.89638833794746,168.11790646287807,1459690.412358551,1459.6904123585512,381187.79211009014,381.18779211009013,0.0,3.713858397405905e-06,-7.1471420782412975,-70.57202656688237,0.0,70572.02656688237,0.0,1459690.412358551,0.0,70572.02656688237,0.0,233.96819026384412,214.20977886958775,195.32731251810773,178.2273436795678,164.18561779096228,154.00520142796992,148.0075945132947,146.1564361301683,148.1203909852135,153.17580969460195,159.9726686064042,166.36746876484906,169.7047354461918,168.11790646287807,217.10721595151517,198.49612149385925,181.5214144486291,167.2839726840816,156.66228509010259,150.06657792773603,147.50224736858038,148.63281083506533,152.73917430859024,158.58929258667143,164.370550974594,167.96191883352856,167.81959449835477,164.43461558086068,244.91361021541542,223.95005210364667,204.63060542158232,186.51116364355173,170.84827603495984,158.6952339174624,150.6041627124113,146.70721643090513,146.8219890448345,150.43718673907944,156.53487828102135,163.3611045018359,168.4452140438455,169.31585271413385
2026-07-15 01:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01175934497036158,0.0,0.021,0.00924065502963842,0.021,163.57671791508085,204.82976321163503,182.0,,163.57671791508085,135.8720216840154,1460922.938947881,1460.922938947881,0.0,0.0,1460922.938947881,1460.922938947881,0.0,197.25484156472896,False,1840878.2044686412,1840.8782044686411,D*,-379955.2655207601,125224013913.3158,34.78444830925439,24.500031067852305,164.10218521864795,235.36736929061834,255.16463999817032,147.8631919571728,167.86849522507387,1460922.938947881,1460.922938947881,379955.2655207601,379.95526552076007,0.0,3.713858397405905e-06,-7.158878956657042,-70.42127049446894,0.0,70421.27049446895,0.0,1460922.938947881,0.0,70421.27049446895,0.0,232.84412061642306,213.16668667951276,194.41549764691555,177.50767437460772,163.6927147520822,153.74795811529484,147.97405103552146,146.31461025028602,148.41278979546217,153.51257885531254,160.23639331092994,166.44639086863268,169.56264885359562,167.86849522507387,215.78419245219715,197.32912274364156,180.57981863111328,166.61754071029037,156.2878426338169,149.9714817245927,147.6470628416314,148.94835368185718,153.12339052479146,158.91483552348453,164.51766001671004,167.87953389683784,167.5856684560816,164.2328679177347,243.72831835405574,222.86947131448125,203.65019290253778,185.69365257018276,170.24185731415182,158.32123374500637,150.46083552860475,146.77304049794856,147.0531836980353,150.7606363546074,156.8456076236935,163.53994759106143,168.41087828872077,169.10555140482464
2026-07-15 01:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011978998900455192,0.0,0.021,0.009021001099544809,0.021,163.40915960854866,204.66867153186496,182.0,,163.40915960854866,135.88493809228086,1462111.8156706747,1462.1118156706746,0.0,0.0,1462111.8156706747,1462.1118156706746,0.0,197.26130847306533,False,1840878.2044686412,1840.8782044686411,D*,-378766.38879796653,124346746823.91339,34.54076300664261,24.32839409285451,163.9038315058429,233.8782916710337,253.89382014906099,147.84174006228235,167.62196380096785,1462111.8156706747,1462.1118156706746,378766.38879796653,378.76638879796656,0.0,3.713858397405905e-06,-7.170590688744926,-70.2703925273013,0.0,70270.3925273013,0.0,1462111.8156706747,0.0,70270.3925273013,0.0,231.70700461771094,212.1156723581735,193.50202446524054,176.7918326326226,163.20790302315007,153.50159275975625,147.9522782743604,146.48295326834403,148.71084835625214,153.84818834834218,160.49223148361241,166.51484885936182,169.4147883058318,167.62196380096785,214.44436167949203,196.15475566066763,179.6399776210438,165.96032802319203,155.92777614462648,149.89312839277287,147.8072473922004,149.2739868475601,153.50908070480813,159.2326749288355,164.65173803432526,167.786342773313,167.34850838652912,164.03053700044566,242.52960975392634,221.77818939139468,202.66505933344578,184.87732664593867,169.64149419829207,157.95682447240182,150.32898576480684,146.85005322660902,147.29253211620667,151.08646158491635,157.15163477346914,163.70904302134764,168.3677644562055,168.8937918029377
