timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-15 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012210442632876906,0.0,0.021,0.008789557367123096,0.021,163.24113732069227,204.5071396441868,182.0,,163.24113732069227,135.8973343476028,1463252.8154826355,1463.2528154826355,0.0,0.0,1463252.8154826355,1463.2528154826355,0.0,197.26779915585297,False,1840878.2044686412,1840.8782044686411,D*,-377625.3889860057,123468795134.62381,34.296887537395506,24.15662317614713,163.70477020670225,232.365896786139,252.60887783942673,147.83226960088794,167.3781019066742,1463252.8154826355,1463.2528154826355,377625.3889860057,377.6253889860057,0.0,3.713858397405905e-06,-7.1822772549991845,-70.11939752555492,0.0,70119.39752555492,0.0,1463252.8154826355,0.0,70119.39752555492,0.0,230.5565916949554,211.05677278075962,192.58712864224125,176.080186604458,162.73160637009676,153.2664919065395,147.94250948814135,146.6614456099663,149.01427799111985,154.1822051709609,160.73985452826588,166.5728262351784,169.26131503931407,167.3781019066742,213.08737264268277,194.97308462040093,178.70237004195525,165.3130134175814,155.5827831400271,149.8320168947256,147.98304056637514,149.60946077581096,153.89567351012477,159.54222575479795,164.7725230417015,167.68241634339154,167.108226136868,163.82763561631768,241.31703010848895,220.67609786169166,201.6753334463234,184.06248082149472,169.0475805885186,157.60241729309638,150.20893198649023,146.93836980259903,147.53988108280356,151.4142900066673,157.45256016541532,163.86821610060272,168.31598205138317,168.68060385636525
2026-07-15 02:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012454720271639819,0.0,0.021,0.008545279728360182,0.021,163.0726527870915,204.34516926834144,182.0,,163.0726527870915,135.90910816991789,1464336.5241267905,1464.3365241267904,0.0,0.0,1464336.5241267905,1464.3365241267904,0.0,197.2743135972523,False,1840878.2044686412,1840.8782044686411,D*,-376541.68034185073,122590193220.14774,34.05283145004104,23.984725043127376,163.50504066684277,230.82926340957385,251.309169283729,147.83501433332574,167.13671356596646,1464336.5241267905,1464.3365241267904,376541.68034185073,376.54168034185074,0.0,3.713858397405905e-06,-7.193938636886801,-69.96829132570335,0.0,69968.29132570335,0.0,1464336.5241267905,0.0,69968.29132570335,0.0,229.39262618556012,209.9900352859409,191.6710649569119,175.3731302243781,162.26427757597415,153.04305100434865,147.94497438941076,146.85005197163832,149.32277159157957,154.51418835368702,160.9789436057996,166.62030895708932,169.1023795745225,167.13671356596646,211.71289290510168,193.78432247643985,177.76754725628325,164.67639085195702,155.25376807365745,149.7886800863707,148.17461522746083,149.95449653882022,154.28257708696137,159.84292497602112,164.87984930590355,167.56777782534667,166.86480419856,163.624188830496,240.0901123553682,219.56309066014836,200.68115864108216,183.24943314995352,168.46053710582828,157.2584387798406,150.100997370378,147.03809528639394,147.79505887723462,151.74373417692462,157.7479835305634,164.01729583950814,168.25563762173797,168.46601497825623
2026-07-15 02:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012712994831204553,0.0,0.021,0.008287005168795448,0.021,162.90371219207486,204.1827664005171,182.0,,162.90371219207486,135.92021561117903,1465358.8964530437,1465.3588964530436,0.0,0.0,1465358.8964530437,1465.3588964530436,0.0,197.28085160911476,False,1840878.2044686412,1840.8782044686411,D*,-375519.3080155975,121710977882.27591,33.80860496729886,23.81270689405173,163.30469623574544,229.2672805838542,249.99402638490199,147.85020370006598,166.8976171191653,1465358.8964530437,1465.3588964530436,375519.3080155975,375.5193080155975,0.0,3.713858397405905e-06,-7.205574816916739,-69.81708017963084,0.0,69817.08017963084,0.0,1465358.8964530437,0.0,69817.08017963084,0.0,228.21484969277785,208.91551642085108,190.75410742955881,174.67107870644833,161.8063804292288,152.83168034084645,147.95989767916888,147.04871887961082,149.63599967570184,154.84367819004595,161.20917258639645,166.6572861770575,168.93812587057081,166.8976171191653,210.32062401041912,192.58866820041501,176.83608062377874,164.0512022214981,154.94135756936643,149.7637587605537,148.38211752677256,150.30875881261804,154.66911504801212,160.13402004708854,164.97327249097194,167.44246633056036,166.6182869489822,163.42023619883895,238.84837737584243,218.43906548356503,199.68269427993528,182.43852474552105,167.88080581620673,156.9253341061281,150.00550850830385,147.14932295311164,148.0578727932305,152.07438649956174,158.0374968086707,164.15611429207408,168.18683486333265,168.25005082372147
2026-07-15 02:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012986600135408836,0.0,0.021,0.008013399864591165,0.021,162.73430278039623,204.01991883056652,182.0,,162.73430278039623,135.93054571191274,1466309.7193175761,1466.309719317576,0.0,0.0,1466309.7193175761,1466.309719317576,0.0,197.287413736563,False,1840878.2044686412,1840.8782044686411,D*,-374568.48515106505,120831192050.68536,33.56422001407927,23.64057712809529,163.10377872719363,227.67880212297393,248.66275371613403,147.87806181888376,166.66064374096752,1466309.7193175761,1466.309719317576,374568.48515106505,374.56848515106503,0.0,3.713858397405905e-06,-7.217185778816528,-69.66577139873623,0.0,69665.77139873622,0.0,1466309.7193175761,0.0,69665.77139873622,0.0,227.02299327878492,207.83328347180827,189.8365540542436,173.9744797700129,161.35841753548303,152.63280037384092,147.9874988622045,147.25737540546774,149.9536143169355,155.17021045305862,161.43021704567593,166.6837495118087,168.7686910272292,166.66064374096752,208.91013302922107,191.38635630653823,175.90864020484852,163.4384008331706,154.64666282527804,149.75782790592524,148.60568595845322,150.67190699535635,155.05465606426057,160.4149823755867,165.05249834112058,167.30651169660294,166.3687056452964,163.21580671044364,237.59132945762948,217.30392337077117,198.68011803487852,181.6301247599639,167.3088606730784,156.60356730950983,149.92279501124696,147.27213386232054,148.32810981016374,152.405823620478,158.32068537520266,164.28450650186306,168.1096748241713,168.03273506799604
2026-07-15 02:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013277041208378306,0.0,0.021,0.0077229587916216955,0.021,162.56441307779596,203.85661558162695,182.0,,162.56441307779596,135.94004866134105,1467184.4079416147,1467.1844079416148,0.0,0.0,1467184.4079416147,1467.1844079416148,0.0,197.29400047701552,False,1840878.2044686412,1840.8782044686411,D*,-373693.79652702645,119950881405.9204,33.319689279422334,23.46834468263932,162.902343920063,226.06268567840044,247.3146256646229,147.91880680928807,166.42563749758187,1467184.4079416147,1467.1844079416148,373693.79652702645,373.69379652702645,0.0,3.713858397405905e-06,-7.2287715076106025,-69.51437276444543,0.0,69514.37276444542,0.0,1467184.4079416147,0.0,69514.37276444542,0.0,225.81678171305234,206.74341482907317,188.91872501099408,173.28380362138256,160.9208973838035,152.446841572874,148.0279907139435,147.47593061049935,150.2752450635286,155.49330765106274,161.6417539405038,166.6996925438078,168.59420569861817,166.42563749758187,207.481050711102,190.1776376209358,174.98588827827297,162.83880020845584,154.37027092618086,149.77147169937263,148.84542810530877,151.0435398809181,155.43848049645555,160.6851269743658,165.11722553820903,167.15993814089248,166.11609178745044,163.01094367007843,236.31845594113705,216.1575693001835,197.67362650773882,180.82462865107726,166.7451979511837,156.29362007883836,149.85318890126027,147.40659538134562,148.60553479133875,152.73760453659122,158.59712915999614,164.40230987079755,168.0242556166519,167.81408972918598
2026-07-15 02:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013586014366200926,0.0,0.021,0.007413985633799075,0.021,162.39403444042827,203.69284839918254,182.0,,162.39403444042827,135.94862307515353,1467973.6305167899,1467.9736305167899,0.0,0.0,1467973.6305167899,1467.9736305167899,0.0,197.3006122198193,False,1840878.2044686412,1840.8782044686411,D*,-372904.57395185134,119070097227.61032,33.07502700766953,23.29601959052394,162.7004664798642,224.41774547342814,245.94888593577807,147.97264909766747,166.19245572440582,1467973.6305167899,1467.9736305167899,372904.57395185134,372.9045739518513,0.0,3.713858397405905e-06,-7.240331989781168,-69.36289302339722,0.0,69362.89302339722,0.0,1467973.6305167899,0.0,69362.89302339722,0.0,224.59593586611533,205.6460045657031,188.0009696651156,172.5995551201822,160.49436129014268,152.27424574710517,148.08157768221162,147.70427142207507,150.60049708974063,155.81247770115846,161.84346062200453,166.70511045497892,168.4147947574622,166.19245572440582,206.0330401826564,188.96285074688177,174.06862729669496,162.25344392605697,154.11323847822302,149.80530649126297,149.10141851458727,151.4232015665343,155.81981671308841,160.9437366175929,165.1671378314975,167.00276589433983,165.86048143506306,162.80570956129102,235.02922841080786,214.99991470311022,196.66343925945728,180.02246352058594,166.19034433373858,155.99599364141645,149.79702354373174,147.55275916399063,148.88988804003324,153.06926767878605,158.86640187777147,164.50936366786888,167.9306724481239,167.5941359995767
2026-07-15 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013915448608687637,0.0,0.021,0.007084551391312364,0.021,162.2231537750119,203.5286047536041,182.0,,162.2231537750119,135.95614020862257,1468665.5368749492,1468.6655368749493,0.0,0.0,1468665.5368749492,1468.6655368749493,0.0,197.30724952865086,False,1840878.2044686412,1840.8782044686411,D*,-372212.66759369196,118188897905.48535,32.83024941819038,23.123613275677837,162.49823485286305,222.74267588957534,244.5647474311904,148.03978917178125,165.9609690893841,1468665.5368749492,1468.6655368749493,372212.66759369196,372.21266759369195,0.0,3.713858397405905e-06,-7.251867213471995,-69.21134214495162,0.0,69211.34214495162,0.0,1468665.5368749492,0.0,69211.34214495162,0.0,223.36017396267397,204.54116194271677,187.08366912109076,171.92227358009174,160.07937885313905,152.11546684226022,148.14845795104176,147.94226048234464,150.92894952975382,156.12721263720556,162.03501212120088,166.69999911142997,168.23057778994192,165.9609690893841,204.56578099534843,187.74234010389657,173.15772920959498,161.68340247933548,153.87656904673162,149.8599727862455,149.37375850415864,151.81037869085029,156.1978414589852,161.1900583009859,165.201874250477,166.83500159046983,165.60191295369242,162.60018105672768,233.7231030673088,213.8308782489868,195.6498024680781,179.2240916597577,165.64486101564546,155.71121027487763,149.75463472419685,147.71065904954108,149.1808833006593,153.40032937402415,159.12806904726605,164.60550825446532,167.82901763721713,167.37289495253643
2026-07-15 03:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014267562902910683,0.0,0.021,0.006732437097089318,0.021,162.05174370182033,203.3638583865439,182.0,,162.05174370182033,135.9624534800676,1469246.6350650534,1469.2466350650534,0.0,0.0,1469246.6350650534,1469.2466350650534,0.0,197.31391352493785,False,1840878.2044686412,1840.8782044686411,D*,-371631.56940358784,117307349924.44632,32.58537497901287,22.951138745846762,162.29574386556854,221.03615698015872,243.16138907086867,148.12041793095977,165.7310612105227,1469246.6350650534,1469.2466350650534,371631.56940358784,371.63156940358783,0.0,3.713858397405905e-06,-7.263377168720508,-69.05973149108002,0.0,69059.73149108002,0.0,1469246.6350650534,0.0,69059.73149108002,0.0,222.10921287529982,203.42901938085453,186.16724104200537,171.2525387940774,159.67655180995146,151.97096704668073,148.22881608121676,148.18973715047795,151.2601541966529,156.43698962440797,162.2160817339393,166.68435252124883,168.04166927959753,165.7310612105227,203.07897148666697,186.51659911938074,172.25417759270601,161.12988181611945,153.661360687731,149.93605760843045,149.66241905421086,152.2045511357558,156.57168459731554,161.42334064974506,165.2210822696971,166.6566102881412,165.34042236720356,162.39444172725976,232.39952018011428,212.65038972287022,194.6329924806376,178.43001483687016,165.109346023312,155.43981226195234,149.72635718286236,147.88031084311757,149.47820594472205,153.7302834859687,159.38168800600488,164.69058320472774,167.71938041638558,167.15038789014747
2026-07-15 03:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014644896736415395,0.0,0.021,0.006355103263584606,0.021,161.8797724509103,203.19857882448997,182.0,,161.8797724509103,135.96742251696554,1469704.0046511842,1469.7040046511843,0.0,0.0,1469704.0046511842,1469.7040046511843,0.0,197.32060550516803,False,1840878.2044686412,1840.8782044686411,D*,-371174.199817457,116425527521.65561,32.340424311571006,22.77861052550353,162.0931114099195,219.29684112160302,241.73795392021162,148.2147122248622,165.50262926637052,1469704.0046511842,1469.7040046511843,371174.199817457,371.174199817457,0.0,3.713858397405905e-06,-7.274861847679474,-68.90807375379337,0.0,68908.07375379337,0.0,1469704.0046511842,0.0,68908.07375379337,0.0,220.8427644394519,202.30973511169316,185.25214403863953,170.5909730990142,159.286510682242,151.84121668797266,148.32282158821133,148.44650709300072,151.5936322028901,156.74126751708354,162.38634196919094,166.6581665104774,167.8481793980098,165.50262926637052,201.57224660549133,185.28618611284438,171.35906438925352,160.59416077638596,153.46868594401428,150.0341556715141,149.9673361182771,152.6050008648807,156.94039258659285,161.64275953418516,165.2244233854969,166.46761761735723,165.07605379600724,162.18859842540527,231.0579016806918,211.458393364839,193.6133205546324,177.64077827795745,164.5844349304925,155.1823617298878,149.7125225643468,148.0617061560383,149.78151007623222,154.05859897111196,159.6268073672869,164.76442853076475,167.6018469402753,166.9266371967789
2026-07-15 03:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015050373309294053,0.0,0.021,0.0059496266907059486,0.021,161.70719756362212,203.03272532651957,182.0,,161.70719756362212,135.97080119450203,1470014.9913430277,1470.0149913430278,0.0,0.0,1470014.9913430277,1470.0149913430278,0.0,197.32732718715312,False,1840878.2044686412,1840.8782044686411,D*,-370863.2131256135,115543518526.8498,32.09542181301383,22.606045798502954,161.89047775593332,217.523417217161,240.29354989531473,148.3228323309556,165.2755845531093,1470014.9913430277,1470.0149913430278,370863.2131256135,370.8632131256135,0.0,3.713858397405905e-06,-7.28632124500682,-68.75638396407683,0.0,68756.38396407683,0.0,1470014.9913430277,0.0,68756.38396407683,0.0,219.56055143555255,201.18350199570907,184.33888201768707,169.938245041174,158.9099157454337,151.72669448085006,148.43062828840786,148.71234657507117,151.92887755278667,157.03949992732595,162.54546302951786,166.62143726093632,167.6502148334195,165.2755845531093,200.0455050922476,184.05183197730224,170.47359375106535,160.07762128520628,153.2996632974827,150.15487386702793,150.2884200436081,153.0110514103406,157.30304251643543,161.84769249845138,165.21153259988694,166.26802537879132,164.80886067991557,161.98278066905658,229.6976581526789,210.25485354738763,192.59113752792908,176.85697501786782,164.07080243711872,154.939441927638,149.71345872565675,148.25481195243373,150.09041845773885,154.384725225002,159.86296636174262,164.82688417318434,167.47650067050307,166.7016673776282
2026-07-15 03:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015487358708831328,0.0,0.021,0.005512641291168673,0.021,161.53396772189626,202.86624864424851,182.0,,161.53396772189626,135.972329137182,1470155.6291618855,1470.1556291618854,0.0,0.0,1470155.6291618855,1470.1556291618854,0.0,197.33408064065858,False,1840878.2044686412,1840.8782044686411,D*,-370722.5753067557,114661425149.35266,31.850395874820183,22.433464562060667,161.68801567847143,215.71455150304035,238.82725297564528,148.44491901833962,165.0498536072311,1470155.6291618855,1470.1556291618854,370722.5753067557,370.72257530675574,0.0,3.713858397405905e-06,-7.297755358277201,-68.6046796222869,0.0,68604.6796222869,0.0,1470155.6291618855,0.0,68604.6796222869,0.0,218.26230816409472,200.0505525592904,183.42801609898558,169.29507831445562,158.5474685367686,151.62789181296938,148.55236778105572,148.98699173742682,152.26534155700747,157.33110450424465,162.69311204925518,166.57416118187183,167.44788007766402,165.0498536072311,198.4986612451068,182.81438364262715,169.59921296544394,159.5818396393705,153.15563298416336,150.29889897239923,150.6254566158984,153.42181617609614,157.6584226089856,162.03699387102566,165.1820304710893,166.05783409290942,164.5389142559951,161.77715067336604,228.31819183783634,209.03976059725326,191.5668432814847,176.0792538084394,163.5691706852414,154.71166039611882,149.7294858897882,148.45956447257316,150.4045135336368,154.70807704130883,160.08969355400302,164.87778929946404,167.34342293403873,166.47550647907903
2026-07-15 03:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015959766400521012,0.0,0.021,0.005040233599478989,0.021,161.3600090223792,202.69907783344766,182.0,,161.3600090223792,135.97178464377717,1470105.5118598174,1470.1055118598174,0.0,0.0,1470105.5118598174,1470.1055118598174,0.0,197.34086882493767,False,1840878.2044686412,1840.8782044686411,D*,-370772.69260882377,113779361842.23677,31.605378289510213,22.260889208877117,161.4859246612803,213.86884945493418,237.3381077279284,148.58108804495842,164.82537893568863,1470105.5118598174,1470.1055118598174,370772.69260882377,370.7726926088238,0.0,3.713858397405905e-06,-7.309164188332074,-68.45298032923978,0.0,68452.98032923978,0.0,1470105.5118598174,0.0,68452.98032923978,0.0,216.94778590259614,198.91116593456783,182.52016643628912,168.66224753414286,158.19989482562798,151.54529551512596,148.68814610678263,149.27013643116504,152.60243544947772,157.61547618495874,162.8289459244811,166.51633449373,167.2412776986413,164.82537893568863,196.93173212279842,181.5748421592061,168.7374531396134,159.10837364758206,153.03768800408938,150.4666408941966,150.97815552295216,153.83633565845457,158.00532711790046,162.20971325343876,165.13541488407498,165.83703761021002,164.26628774085708,161.571897730896,226.91889947941178,207.81313682029864,190.54089227294713,175.30832113765538,163.08030419317848,154.499641569089,149.7609134622624,148.67586478170153,150.72333434352456,155.0280348550124,160.30650187279693,164.91698172830536,167.20269308889218,166.24818741312853
2026-07-15 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.016472184369833793,0.0,0.021,0.004527815630166208,0.021,161.18521283813524,202.531108594269,182.0,,161.18521283813524,135.96880308828324,1469831.077833608,1469.831077833608,0.0,0.0,1469831.077833608,1469.831077833608,0.0,197.34769606726644,False,1840878.2044686412,1840.8782044686411,D*,-371047.1266350332,112897463195.5366,31.360406443204614,22.088346071441777,161.28442961069499,211.98500075323972,235.82512840924898,148.73142634275945,164.60211962210474,1469831.077833608,1469.831077833608,371047.1266350332,371.0471266350332,0.0,3.713858397405905e-06,-7.320547739856673,-68.30130914759367,0.0,68301.30914759367,0.0,1469831.077833608,0.0,68301.30914759367,0.0,215.616759368359,197.76567623408334,181.61602016885934,168.04058495358444,157.8679612699945,151.47939654421566,148.83804214853768,149.56142950294742,152.9395315907059,157.89199494189933,162.95262194716338,166.4479532553282,167.03050941699792,164.60211962210474,195.34485822445157,180.33439299089974,167.89003660006992,158.65894534209426,152.94722888580796,150.65865514626637,151.3461751362916,154.2535633987748,158.3425296323478,162.36500302739503,165.07135344154176,165.60563020749794,163.9910703594639,161.36723699165722,225.49917646051964,206.57504386081538,189.51380086091325,174.54494687319624,162.6050180552473,154.30402913257174,149.80803785964244,148.90357535371987,151.04637585354382,155.34394997402134,160.5128925942655,164.9442973715057,167.0543889547178,166.01974913415384
2026-07-15 04:10:00,67.736,210180.74384,210180.74384,70146.24437058732,140034.4994694127,210.18074384000002,210.18074384000002,210180.74384,0.0006061335669270523,0.0006061335669270523,0.015833722025256583,0.0,0.021,0.004560144407816366,0.021,162.89691097007042,204.17622849929535,182.0,310.0,162.89691097007042,135.74215036048676,1448969.0745044113,1448.9690745044113,67872.7417096877,67.8727417096877,1381096.3327947236,1381.0963327947236,0.0,197.28111494136314,False,1840878.2044686412,1840.8782044686411,C*,-391909.1299642299,112029276250.51003,31.11924340291945,21.918485623264644,,,234.32704805683053,148.87266682812952,164.4785919199687,1381096.3327947236,1381.0963327947236,391909.1299642299,391.90912996422986,0.0,3.713858397405905e-06,-7.331906408640463,-68.15201270273812,2273.502660899627,2270.103786493608,2273.502660899627,1381096.3327947236,-68155.41157714417,-3.3988744060479803,0.0,214.32389442851337,196.65415949033667,180.7387504463753,167.4359769636002,157.54187130972875,151.40807036580748,148.97243566495342,149.82972667817592,153.25041755996904,158.14531088447777,163.0641813884411,166.3882993865656,166.86216411299162,164.4785919199687,194.96033271839025,180.0336709089983,167.68353317253403,158.54730460349816,152.9209554322009,150.7001546881854,151.43218197384974,154.3590322397274,158.4480083395911,162.47024661651912,165.2180588078593,165.9134495152445,164.7187219120026,163.03534389498782,224.10482980605664,205.3610317886544,188.50869862436573,173.79859685552216,162.1394892701886,154.10959947337193,149.84743786590772,149.11538439750703,151.34747445294866,155.6359036944866,160.69949658920302,164.96415853356066,166.92084065841055,165.84199258067054
2026-07-15 04:20:00,194.164,602479.2421599999,602479.2421599999,228644.4119596692,373834.8302003307,602.4792421599999,602.4792421599999,602479.2421599999,0.0017576234786270783,0.0017576234786270783,0.012535331479767573,0.0,0.021,0.006707045041605349,0.021,163.1128580256423,204.3838195051375,182.0,310.0,163.1128580256423,135.36333815398768,1414101.717777871,1414.101717777871,226375.2151241897,226.3752151241897,1187726.5026536814,1187.7265026536813,0.0,197.2727585277886,False,1840878.2044686412,1840.8782044686411,C*,-426776.48669077014,111277186222.11539,30.910329506143164,21.77133949301645,,,233.02029860244534,148.9869739946057,164.38530687214248,1187726.5026536814,1187.7265026536813,426776.48669077014,426.7764866907701,0.0,3.713858397405905e-06,-7.343243522376542,-68.02268241647613,2269.1968354794662,2265.8044124274165,2269.1968354794662,1187726.5026536814,-68026.07483952818,-3.3924230520497076,0.0,213.2633756025323,195.7318024129342,179.99902768320126,166.91370686203254,157.2456021379996,151.32224616904173,149.06083151807823,150.03698949124444,153.5035415567609,158.36072153988448,163.16717936143576,166.3467681621788,166.7242377302159,164.38530687214248,197.54159548432526,182.07429715550163,169.09615920921138,159.31100036094432,153.08714727001856,150.38248082678678,150.79601498943813,153.60758171561457,157.79535074441762,162.09204020025118,165.18639311326487,166.1512219340603,165.04390740003785,163.3870626743965,222.9180337138096,204.3221264689459,187.64071243834056,173.14575081078328,161.72305490894334,153.92394104313064,149.86355337700925,149.28361467563835,151.59902149856177,155.88728944033033,160.86666245794007,164.99074951697062,166.81589681053796,165.70660520735996
2026-07-15 04:30:00,331.12,1027445.4928,1027445.4927999999,514804.8300024113,512640.66279758856,1027.4454927999998,1027.4454928,1027445.4927999999,0.003001778882754704,0.003001778882754704,0.0077796625907961435,0.0,0.021,0.010218558526449154,0.021,161.27098680348078,202.6135317209309,182.0,310.0,161.27098680348078,135.54087112351192,1430442.5464864583,1430.4425464864582,512539.0082071665,512.5390082071665,917903.5382792918,917.9035382792919,0.0,197.34434508267827,False,1840878.2044686412,1840.8782044686411,C*,-410435.6579821829,110687048836.45395,30.746402454570543,21.655879336204872,,,232.03756584347488,149.05258590827341,164.2216025806116,917903.5382792918,917.9035382792919,410435.6579821829,410.43565798218293,0.0,3.713858397405905e-06,-7.3545637233082966,-67.92120559052417,2265.8217952448176,2262.4344340860116,2265.8217952448176,917903.5382792918,-67924.59295168298,-3.3873611588060157,0.0,212.51812202787255,195.07656047534917,179.46426629211453,166.52580741543784,157.01295204805825,151.2364734266622,149.0993514512595,150.16410425176565,153.6708726316438,158.510717067675,163.24472876027698,166.32123526253523,166.61334634107155,164.2216025806116,201.74244944036835,185.6119199658927,171.7805904026701,161.03548579001148,153.8567478157008,150.30070706897178,150.05352786722108,152.4766020614847,156.61404709138012,161.21213994853142,164.8616656592473,166.37497247101618,165.35270137186248,162.08219773711602,222.04296276294164,203.5510371370923,186.98734098492804,172.64417721457664,161.39153793297376,153.76112220745622,149.85103602084575,149.38796909225735,151.77247177051004,156.06983411339021,160.99476271454606,165.0168680835229,166.73613129413388,165.57039322233473
2026-07-15 04:40:00,452.5,1404080.3499999999,1404080.3499999999,962962.2818706175,441118.0681293823,1404.08035,1404.08035,1404080.3499999999,0.0040515099876302415,0.0040515099876302415,0.0037119389429837247,0.0,0.021,0.013236551069386034,0.021,156.87187105897303,198.38826501275034,182.0,310.0,156.87187105897303,137.1999910138203,1583154.4287199131,1583.154428719913,960698.8463599887,960.6988463599887,622455.5823599243,622.4555823599243,0.0,197.51820168885854,False,1840878.2044686412,1840.8782044686411,C*,-257723.77574872808,110274221402.23868,30.63172816728852,21.575109804484406,,,231.42227674726863,149.06995155880546,163.8867348248664,622455.5823599243,622.4555823599243,257723.77574872808,257.7237757487281,0.0,3.713858397405905e-06,-7.365872088812276,-67.8501930238801,2263.4355106288567,2260.0516916861234,2263.4355106288567,622455.5823599243,-67853.57684282283,-3.383818942733342,0.0,212.08109520412123,194.6877276325229,179.140115576108,166.28264068481585,156.85702694165843,151.1645096496076,149.10008863906037,150.21898191925243,153.753970775345,158.58986478851253,163.28680782600867,166.30359617719657,166.53584174190863,163.8867348248664,206.2170540217399,189.47071739805722,174.81695695830896,163.10419053161883,154.92918065749157,150.45385408450494,149.45570847155523,151.38146276022144,155.35292110210239,160.1574358842106,164.3321934780095,166.47848726766904,165.80990406952117,158.92592050558616,221.49283519799155,203.06358677052847,186.56761197663099,172.3139692110438,161.1638070139805,153.6367959066124,149.82060409232204,149.43283993838455,151.865251997256,156.17491626317258,161.0723575719474,165.03361833420513,166.6810481720511,165.4224439890733
2026-07-15 04:50:00,553.703,1718107.18682,1718107.18682,1552592.3670801844,165514.81973981555,1718.10718682,1718.10718682,1718107.18682,0.004815776458817673,0.004815776458817673,0.0,0.0,0.021,0.01618422354118233,0.021,146.2409271914672,188.19446207964106,182.0,310.0,146.2409271914672,137.55589238745003,1615912.9828026844,1615.9129828026844,1550329.3830295827,1550.3293830295827,65583.5997731018,65.5835997731018,0.0,197.9553616575432,False,1840878.2044686412,1840.8782044686411,B*,-224965.22166595678,110195525007.05492,30.609868057515254,21.55971288446342,,,231.38207852280743,149.04617942576533,163.8600074096254,65583.5997731018,65.5835997731018,224965.22166595678,224.9652216659568,0.0,3.713858397405905e-06,-7.3771781987744705,-67.8366597731683,2262.9840506016917,2259.600906667445,2262.9840506016917,65583.5997731018,-67840.04291710255,-3.3831439342466183,0.0,212.0447549192909,194.65485669008254,179.11034576244617,166.25543539116268,156.831701640731,151.1403197480561,149.07631049505488,150.19498060728426,153.7292643940754,158.5641938640915,163.2602000698227,166.2763867038354,166.50858594566836,163.8600074096254,206.2170540217399,189.47071739805722,174.81695695830896,163.10419053161883,154.92918065749157,150.45385408450494,149.45570847155523,151.38146276022144,155.35292110210239,160.1574358842106,164.3321934780095,166.47848726766904,165.80990406952117,158.92592050558616,221.45461758262437,203.0290451550262,186.5363606773966,172.28556092589207,161.13762270211691,153.61211289624814,149.79668223848012,149.4089954257423,151.8409223294909,156.14972701251332,161.04619150060645,165.00666216592444,166.65376341344407,165.3954102670866
2026-07-15 05:00:00,636.875,1976184.9125000003,1976184.9125,1840878.2044686412,135306.7080313589,1976.1849125,1976.1849125000003,1976184.9125,0.005181702442476708,0.004826918284853211,0.0,0.00035478415762349707,0.021,0.013558238474051555,0.018385156758904765,136.50769040591652,182.00000000000003,182.0,310.0,136.0,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.24025053726427,True,1840878.2044686412,1840.8782044686411,B,0.0,110042088446.32993,30.5672467906472,21.529693079258095,310.0,162.81655312484463,232.67420658345424,149.04617717673793,163.6967990723435,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.38848005183042,-67.81111833570063,0.0,0.0,0.0,0.0,-255727.60120831808,-187916.48287261746,0.0,211.8547888950369,194.4857053210079,178.9692774550596,166.14956641200936,156.76377055522278,151.10892092808646,149.07657471299194,150.2188639519974,153.76550663114213,158.59877435719523,163.27862566708012,166.26865209317683,166.47427247867518,163.6967990723435,210.9941500703565,193.72374619987943,178.34806897531917,165.70504149288027,156.50936280540566,151.03728406818163,149.1627853752336,150.42144006991282,154.0260451618311,158.8448699111396,163.43688657873525,166.29155800648223,166.36479852887794,162.81655312484463,221.3163488330541,202.84753160452738,186.37906655770544,172.16063333533629,161.05005326904632,153.5624784029069,149.78173551084663,149.4221826570487,151.87246853873822,156.18674521222738,161.0739703578562,165.01235537186673,166.63210115238,165.32371618708493
2026-07-15 05:10:00,705.375,2188736.3025,2188736.3025,1882565.501340136,306170.8011598643,2188.7363025000004,2188.7363025000004,2188736.3025,0.00541999274004291,0.004877993466038619,0.0,0.0005419992740042911,0.021,0.014315558201808055,0.019193551667846673,136.75941850742092,182.00000000000003,182.0,310.0,136.0,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,202.2084654036282,True,1840878.2044686412,1840.8782044686411,B,0.0,110026414564.54726,30.56289293459646,21.52662649020198,310.0,163.65232973221833,235.14807592311428,149.03746559716905,163.6626939387408,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.399781676499784,-67.80974801618598,41687.29687149485,41686.611711737525,41687.29687149485,0.0,-67810.4331759433,-0.6851597573258914,0.0,211.8330742655138,194.46652601989402,178.9532510289474,166.1364067560052,156.75290504104782,151.09964857193353,149.06811826038324,150.2103745355314,153.75609734738455,158.58766866696564,163.26547176541453,166.25390838585204,166.45910620670006,163.6626939387408,212.26335627100195,194.85772840903715,179.30108823278957,166.4185008609231,156.9549440446083,151.2173920302001,149.1057602617144,150.17915054941764,153.67450546722105,158.48273939981434,163.17224418839558,166.20900762612035,166.48425981698102,163.65232973221833,221.44833195363623,202.8270326440175,186.36159126300592,172.14625903368264,161.03829758682642,153.5526671630636,149.77310157065634,149.41388785561176,151.86361457192413,156.17646311283744,161.06166653910665,164.99810000657615,166.61687953028118,165.3041966225899
2026-07-15 05:20:00,762.242,2365191.1914799996,2365191.1914799996,1951413.7729155542,413777.41856444534,2365.1911914799994,2365.1911914799994,2365191.1914799996,0.005865366750310335,0.005278830075279302,0.0,0.0005865366750310332,0.021,0.0157211699247207,0.021,152.29592912404084,193.6887385274357,182.0,310.0,151.97395967447716,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.7165952262501,True,1840878.2044686412,1840.8782044686411,B,0.0,110052048338.87968,30.57001342746658,21.53164172847701,310.0,163.82352616727692,237.78815849540422,149.02796124341378,163.65578196901552,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.4110842555724865,-67.81547443621332,110535.56844691295,110538.43165692661,110535.56844691295,0.0,-67812.61122619966,2.8632100136601366,0.0,211.85487387357776,194.4862497388979,178.97006223308406,166.1480272031041,156.75778105228764,151.09713853487705,149.05838199206434,150.19429161164007,153.73532065145645,158.5647284038271,163.2436644619192,166.23659699648164,166.44821715184423,163.65578196901552,212.61547080905794,195.17315062091976,179.56946514226487,166.62208585668745,157.0841184669611,151.2713503241221,149.0911711097795,150.10936932951736,153.5697301685236,158.36999277415092,163.08241254088844,166.1684005616335,166.5022776597246,163.82352616727692,221.67446535706043,202.84775066473904,186.3801534717313,172.16071690042295,161.04667795952355,153.5538745299689,149.76690627798007,149.40081270191882,151.8449210381213,156.1542467435772,161.0388863017806,164.9782010256702,166.6026849552725,165.29595771342204
2026-07-15 05:30:00,809.914,2513114.5471599996,2513114.5471599996,1979906.0210933979,533208.5260666017,2513.11454716,2513.11454716,2513114.5471599996,0.006840811272084932,0.006156730144876439,0.0,0.0006840811272084933,0.021,0.014843269855123561,0.021,174.93060983503275,216.10590003473226,182.0,310.0,175.290601886979,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.81707535524373,True,1840878.2044686412,1840.8782044686411,B,0.0,110094773151.48962,30.58188143096934,21.54000082194159,310.0,163.87953301067915,240.4740645131748,149.01858806677532,163.65523086023393,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.422388275035847,-67.82411678016834,139027.8166247568,139032.13779673429,139027.8166247568,0.0,-67819.79560819083,4.321171977499034,0.0,211.89124147984276,194.51903643781495,178.99808852187928,166.16831528901196,156.76839032224606,151.09738885380193,149.04868933749094,150.1760519947636,153.7109670932713,158.53783935671092,163.2187473918232,166.21807290307743,166.43842949701653,163.65523086023393,212.8243121125363,195.36083991521278,179.73177541367605,166.74754216158595,157.16579972282153,151.30771968107908,149.08528165525027,150.06828799532227,153.50466876926953,158.29651579267798,163.0192793421131,166.1331329554302,166.50327279153814,163.87953301067915,221.9470415530196,202.88214949982452,186.41080424195349,172.18502980416602,161.0621375532576,153.55919019695844,149.76197304051212,149.38655033240613,151.82324571470565,156.1281768679613,161.01252452531025,164.95614577865703,166.58849598666873,165.29055570335896
2026-07-15 05:40:00,850.269,2638333.69086,2638333.69086,2008446.285055584,629887.4058044159,2638.33369086,2638.33369086,2638333.69086,0.008381578626148172,0.007543420763533355,0.0,0.0008381578626148172,0.021,0.013456579236466646,0.021,199.38290951537815,240.75485245007405,182.0,310.0,200.7980316383976,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.95856063876252,True,1840878.2044686412,1840.8782044686411,B,0.0,110154616057.3314,30.598504460369835,21.551709063887333,310.0,163.92710111826017,243.23458224253858,149.00962968548336,163.65777400233836,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.433694223633811,-67.83569158777871,167568.0805869429,167573.86799074808,167568.0805869429,0.0,-67829.90418397354,5.787403805166832,0.0,211.93922400842658,194.5622629897634,179.03521556723427,166.19578514561127,156.7839116083607,151.10020815235964,149.03938479817188,150.1563846454625,153.68394186125244,158.50782531270482,163.19120765010163,166.19833216589822,166.42928194327166,163.65777400233836,213.06502571114328,195.57731789354173,179.92042481585102,166.89511893950956,157.26403831056547,151.3544934437938,149.08370527528294,150.02601342383355,153.43399823709495,158.21476909358543,162.94771986150744,166.09227044028495,166.5038036339031,163.92710111826017,222.27292995350538,202.9275158901291,186.45125441916787,172.21749029826157,161.0836174669827,153.56819434302616,149.75844959032145,149.37168841508276,151.7994333164372,156.09911825863844,160.98320809951665,164.93212316714886,166.57402932270904,165.28680614402737
2026-07-15 05:50:00,884.748,2745319.9591200002,2745319.9591200002,2047967.8737766976,697352.0853433027,2745.31995912,2745.31995912,2745319.9591200002,0.010654660498921643,0.009589194449029479,0.0,0.0010654660498921643,0.021,0.011410805550970522,0.021,221.77843047128184,263.97476613567306,182.0,310.0,224.71039460887064,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.26608120279045,True,1840878.2044686412,1840.8782044686411,B,0.0,110238163757.25824,30.621712154793954,21.568055139850625,310.0,163.9903414978264,246.07797548067688,149.00137105223737,163.663641428168,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.445002775956958,-67.8513139388867,207089.6693080562,207097.48048361018,207089.6693080562,0.0,-67843.50276333271,7.811175553986686,0.0,212.00227169663052,194.61902671387924,179.08420274648947,166.23267998109546,156.8059492844345,151.1065210438962,149.03074259979167,150.13500169905475,153.6535412148373,158.4737799673293,163.16021119862302,166.17690156971304,166.42084640884136,163.663641428168,213.39694132971997,195.8755395037608,180.18123636096934,167.1006738939675,157.40303030750118,151.4239184724123,149.08765860807637,149.97469658547445,153.34384079057892,158.1089361117752,162.85478476237552,166.04007701221047,166.50734982370724,163.9903414978264,222.6741741328857,202.98719950239038,186.50453933430825,172.26069728056186,161.11311689562976,153.5822006783895,149.75695772947608,149.356216314662,151.7729592150314,156.06621579290595,160.95000426236274,164.90542202846387,166.55905805416538,165.28497701182633
2026-07-15 06:00:00,914.456,2837502.10064,2837502.10064,2103733.1532665454,733768.9473734545,2837.5021006399998,2837.5021006399998,2837502.10064,0.013826408019678639,0.012443767217710776,0.0,0.0013826408019678629,0.021,0.008556232782289225,0.021,239.76013562616575,283.5070063833378,182.0,310.0,244.74313710391908,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.76555716219724,True,1840878.2044686412,1840.8782044686411,B,0.0,110355159546.83214,30.65421098523115,21.590945321931457,310.0,164.07668198883223,248.98807786335877,148.9942398576179,163.67387345629356,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.45631487902539,-67.87261841059411,262854.9487979043,262865.601033758,262854.9487979043,0.0,-67861.96617474043,10.65223585368949,0.0,212.08633381875427,194.6946405079341,179.14975096071555,166.28279162636497,156.83718408761405,151.11783550708913,149.02315771669126,150.1113471197296,153.6185217502523,158.43414718140832,163.12435916982122,166.15301534405242,166.4132791315268,163.67387345629356,213.85628767127386,196.28731900459832,180.54252276714445,167.38730303594656,157.59937033886806,151.52563653227597,149.10011840721185,149.91156046237168,153.22717204367268,157.96988995259744,162.7319575649138,165.97145050038196,166.5140939340558,164.07668198883223,223.1809194362686,203.06692494066394,186.57580663570204,172.31902083291874,161.1539611968001,153.60335465165625,149.75846340640157,149.3400340662646,151.7428739089275,156.02799605865286,160.9113512907826,164.87488886766295,166.5432502132472,165.28567682380407
2026-07-15 06:10:00,940.249,2917536.23206,2917536.2320600003,2177933.904788641,739602.3272713595,2917.53623206,2917.5362320599997,2917536.2320600003,0.017885919823565376,0.01609732784120884,0.0,0.0017885919823565355,0.021,0.004902672158791161,0.021,252.36914617964268,298.3118747033488,182.0,310.0,259.879829486492,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.43371865112618,True,1840878.2044686412,1840.8782044686411,B,0.0,110516660746.86342,30.699072429684282,21.6225429707738,310.0,164.18561913731128,251.92628662873759,148.98884695436712,163.68959746822318,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.467631787157358,-67.90144879180315,337055.7003199995,337070.115510604,337055.7003199995,0.0,-67887.03360119864,14.415190604515374,0.0,212.1984789102961,194.79529542553763,179.23737109366223,166.35061115257244,156.88083880550684,151.136020014533,149.0172012082232,150.0848710863021,153.57750620734566,158.38714202757217,163.08199323952388,166.1256967390631,166.40664983879194,163.68959746822318,214.4622920074854,196.82528986730682,181.01623415687317,167.76572858629837,157.8617668856038,151.66586294177108,149.12465046275528,149.83761661109335,153.08273044589671,157.79461202379505,162.57526722712007,165.88262505432365,166.52182837663375,164.18561913731128,223.82611988975773,203.17340219353218,186.67107228999046,172.3976120613874,161.2101188297896,153.6342696933679,149.7642111037355,149.32313694773484,151.70816243486124,155.98279700130044,160.8654316389428,164.83912128302362,166.52611393123192,165.28950269954584
2026-07-15 06:20:00,962.795,2806345.5759089054,2987495.1172999996,2251232.2506303815,736262.8666696181,2987.4951172999995,2806.345575908905,2987495.1172999996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0863320105445,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,110722121440.73343,30.756144844648176,21.662741277997224,310.0,164.27778082652344,254.81256236814457,148.98533185656353,163.71032910478505,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.4789547311515205,-67.93766396497594,410354.04616174015,410372.1537483266,410354.04616174015,0.0,-67919.55637838953,18.107586586411344,0.0,212.33967351173774,194.92086208984415,179.34705473047242,166.43627785038913,156.93716415551688,151.16139342455637,149.01321813825123,150.0559010587821,153.5307518579642,158.3328911362366,163.03305751116287,166.09470239320422,166.4006125148423,163.71032910478505,215.06034910275838,197.32294561190363,181.4562008897342,168.11966933785914,158.10970984681356,151.80129562324333,149.15283461625893,149.77379298646989,152.95201790622045,157.6328660288706,162.42758485939765,165.79478080853923,166.52200874663228,164.27778082652344,224.60577501401596,203.30638011126965,186.7899590856654,172.49628112597995,161.2815890121401,153.6751018079138,149.77447195178175,149.30586295152807,151.66917013436068,155.9308968326802,160.81237443653006,164.79804046894745,166.5073772026581,165.29606132647
2026-07-15 06:30:00,982.623,2525993.6166873747,3049020.21162,2285020.9094207315,763999.3021992687,3049.0202116200003,2525.9936166873745,3049020.21162,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0889256021377,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,110947832600.8619,30.818842389128303,21.706901581302436,310.0,164.30631033404882,257.5612129511928,148.98265486451962,163.73291829977862,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.490284266514464,-67.97721217765928,444142.7049520905,444162.47905843216,444142.7049520905,0.0,-67957.43807131762,19.774106341661536,0.0,212.4986642470447,195.05824070122833,179.46731445491156,166.53066850778455,156.9998595359689,151.1905861830108,149.01058278512528,150.02611562088083,153.48154569991954,158.2753163339926,162.98091263529986,166.06166960927501,166.39446040410817,163.73291829977862,215.40788962058176,197.53580496089316,181.64531433815273,168.27280339097607,158.21729785325257,151.85966389495098,149.16360905822742,149.7430827941831,152.89030542917965,157.55539043142892,162.35388270389714,165.74531069693248,166.51050456543084,164.30631033404882,225.44508055090824,203.4516672693388,186.91933864535272,172.6040000139291,161.3601073378617,153.72065773135293,149.78708598564506,149.28875923061514,151.62855906458014,155.87619641603308,160.75616576509375,164.75443753664504,166.48763067767953,165.30348148735357
2026-07-15 06:40:00,1000.153,2525866.501404475,3103414.74982,2291869.8706644643,811544.8791555357,3103.41474982,2525.866501404475,3103414.74982,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0906856246637,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,111177629223.58769,30.882674784329915,21.75186120382314,310.0,164.32567058183454,260.1713138163467,148.98040848862314,163.7555092160671,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.501620496146906,-68.01737779465529,450991.6661958232,451011.74900432123,450991.6661958232,0.0,-67997.29498615727,20.082808498016675,0.0,212.66800244153146,195.19814812681,179.5899208882526,166.62712658525356,157.06420020726844,151.22091886635687,149.0085613881504,149.9964476181458,153.43203165065728,158.21712470460048,162.92801443882914,166.02797412201122,166.38797414126668,163.7555092160671,215.72213636478907,197.69472182996813,181.78619715927815,168.38640317458592,158.2962864287252,151.90118716974118,149.16885652581902,149.71668149040468,152.8402482703136,157.49333387349972,162.2947751704399,165.7047758208377,166.49896267916637,164.32567058183454,226.29349287979,203.6001830459187,187.05069112790719,172.71353166684983,161.44016252074027,153.76737715493286,149.80044443481026,149.27198100598144,151.58789076700768,155.82112608268199,160.69938642797902,164.71022586549435,166.46743879448687,165.3107620521018
2026-07-15 06:50:00,1015.726,2525780.2404569443,3151736.83444,2293742.7139737634,857994.1204662365,3151.7368344399997,2525.7802404569443,3151736.83444,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0922833480916,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,111408525417.51784,30.946812615977176,21.79703595703504,310.0,164.3432455395414,262.65014450197447,148.97847104406907,163.7778333254051,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.512963439721646,-68.05766144843854,452864.5095051223,452884.65133201395,452864.5095051223,0.0,-68037.5196215469,20.141826891631354,0.0,212.84505212386412,195.33874117718835,179.71321441758906,166.72427557632275,157.1291736705452,151.25177607138818,149.00692528525298,149.9670088024583,153.3825816358756,158.1588314384885,162.87486926182535,165.99394838673328,166.38119032367248,163.7778333254051,216.00086276269028,197.8416084374001,181.91619032833302,168.4909588342703,158.36861004421894,151.9386461639451,149.17257615154514,149.69098708815483,152.79260801952498,157.43463905654977,162.2389807884756,165.6664291975021,166.48768768635907,164.3432455395414,227.1416119018477,203.7503516605707,187.18254161549882,172.82359954039913,161.52075668638574,153.81458748112456,149.81420760284354,149.25549610106097,151.547386275727,155.76607597724893,160.64248018839058,164.66576541087608,166.44695212113552,165.3177904335012
