timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-15 07:00:00,1029.617,2525701.9340201947,3194839.7739799996,2294576.5724651366,900263.201514863,3194.83977398,2525.7019340201946,3194839.7739799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0938331193197,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,111639897751.81647,31.011082708837908,21.842303866930354,310.0,164.36029302305067,265.00430727523826,148.97680613470447,163.79984766844603,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.5243130997576095,-68.09796021578664,453698.36799649557,453718.5173801696,453698.36799649557,0.0,-68077.81083211262,20.149383674026467,0.0,213.02760165976144,195.4796042942829,179.83681059013125,166.82178926026086,157.19453235123646,151.28299880813617,149.00560384910432,149.937808311186,153.33326840187806,158.1005486155614,162.8215958627123,165.95968028726426,166.37413431126706,163.79984766844603,216.2624474835319,197.98594997454666,182.04376476372886,168.5935380725915,158.43950936540074,151.97527307340053,149.1760327838261,149.6655220703173,152.74556076593035,157.37671650167175,162.18390531315774,165.62850896452684,166.47639129390157,164.36029302305067,227.98761247723803,203.9017411821247,187.31460117551495,172.93394840452868,161.60168543118053,153.86214573988133,149.82829691351768,149.23928670151722,151.50707931135545,155.71111647707488,160.5855330785962,164.6211317658648,166.42620995666996,165.3245558612311
2026-07-15 07:10:00,1042.052,2525625.9778039497,3233424.8328799997,2295191.704092449,938233.1287875506,3233.4248328799995,2525.62597780395,3233424.8328799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0953537790396,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,111871614986.97256,31.07544860749238,21.887639256548283,310.0,164.37702027996983,267.240072116109,148.97540591659805,163.82154725124795,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.535669475620638,-68.1382551781708,454313.49962380773,454333.6471049998,454313.49962380773,0.0,-68118.10769697872,20.147481192063424,0.0,213.21500585957037,195.62065404664986,179.96062278310552,166.9195926568918,157.26021786639868,151.314547974415,149.0045776411526,149.90884488495445,153.28410575337253,158.0423002252132,162.7682215433177,165.92519198402576,166.36681512617048,163.82154725124795,216.5277096089741,198.13006581112563,182.171018532363,168.69593908422186,158.51036888517098,152.01197837424957,149.17965825303395,149.64028130115688,152.6987472710097,157.31897915935636,162.128905421396,165.59051627268875,166.46489578196292,164.37702027996983,228.83119683672422,204.0542447831346,187.4468156668406,173.0445282286548,161.68290774215697,153.91002227898102,149.8426949257603,149.2233471601764,151.4669745649395,155.65626012392667,160.5285617972498,164.57634086288502,166.40522205171018,165.33105891477263
2026-07-15 07:20:00,1053.219,2525551.4484007894,3268075.36386,2295740.0959209194,972335.2679390805,3268.07536386,2525.5514484007895,3268075.36386,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0968478159583,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,112103637082.32045,31.13989918953346,21.933034291947695,310.0,164.39345468607547,269.3633936511288,148.9742701091103,163.84293290699722,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.547032566159544,-68.17854323343556,454861.8914522784,454882.0354799108,454861.8914522784,0.0,-68158.39920580317,20.144027632384677,0.0,213.4073836783861,195.76188161801505,180.08463484739585,167.0176716683267,157.32621923617648,151.34641620944163,149.00384299198538,149.88011831115784,153.235096444767,157.9840911718013,162.7147520720537,165.89048832137328,166.35923478859212,163.84293290699722,216.80126920595293,198.27434961791087,182.2983661987587,168.79852362812034,158.58147462354754,152.0489582323237,149.18355575604727,149.61528122385798,152.6521115426722,157.2613211492497,162.07385671907184,165.5523463439704,166.45315233493608,164.39345468607547,229.67227424365086,204.20788784290937,187.57917574246756,173.15532893005465,161.76441527745618,153.95821102740265,149.85739802103944,149.2076762645198,151.42707302419674,155.60150972197562,160.47157028978452,164.53139669766495,166.38399100917889,165.33730041460478
2026-07-15 07:30:00,1063.274,2525478.223834933,3299275.4255599994,2296248.579519019,1003026.8460409804,3299.2754255599993,2525.4782238349326,3299275.4255599994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0983154663622,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,112335940097.2124,31.204427804781222,21.978484289149897,310.0,164.40959884051847,271.3799270249069,148.97339982775222,163.86400605555926,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.558402370141901,-68.2188238941448,455370.3750503777,455390.5153807323,455370.3750503777,0.0,-68198.68356379017,20.140330354639445,0.0,213.60495240846544,195.90328811629794,180.2088426165379,167.11602269342234,157.3925338365783,151.3786019435796,149.00339935155665,149.8516289889064,153.1862417290433,157.92592337477097,162.6611896351546,165.85557105930857,166.3513938013693,163.86400605555926,217.08349115049273,198.41885055637016,182.42586560851717,168.90134273085468,158.6528681172047,152.08624240202465,149.18774247210703,149.59052703780318,152.60564855180925,157.203730067038,162.018743369122,165.5139846956966,166.44115254038087,164.40959884051847,230.51076620486046,204.36273591253655,187.71168013837575,173.26634793471936,161.8462059935533,154.00671063115217,149.87240554204132,149.1922740288052,151.3873753563429,155.5468665484154,160.41456027247048,164.4863009979185,166.36251785769994,165.34328084965003
2026-07-15 07:40:00,1072.347,2525406.2925245874,3327428.40018,2296723.552676089,1030704.8475039108,3327.4284001799997,2525.4062925245876,3327428.40018,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.099756798882,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,112568503929.82353,31.269028869395427,22.02398531524043,310.0,164.42545349823664,273.2950429638819,148.97279640962572,163.8847681062574,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.569778886333621,-68.25909715031831,455845.3482074478,455865.4848355346,455845.3482074478,0.0,-68238.96052223153,20.136628086780547,0.0,213.80792594896803,196.0448772410978,180.33324377229465,167.21464375853205,157.45916037255614,151.41110456423758,149.0032467284327,149.82337749259293,153.13754270217962,157.86779835058957,162.60753589491014,165.8204414727078,166.34329238568168,163.8847681062574,217.3744691514525,198.56361422760338,182.55352639162214,169.00440488555049,158.72455676334252,152.12383669150333,149.19222234193413,149.56602080452598,152.55935871894707,157.14620510150039,161.963563818347,165.47542949962642,166.4288946818226,164.42545349823664,231.3465934902546,204.518864298812,187.8443292457516,173.37758411523464,161.92827908033635,154.05552068565834,149.88771745602028,149.17714076320752,151.34788222439008,155.49233163386282,160.35753306128177,164.44105505751398,166.34080329695587,165.34900058299237
2026-07-15 07:50:00,1080.548,2525335.651104989,3352875.61112,2297167.5832155263,1055708.0279044737,3352.87561112,2525.335651104989,3352875.61112,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1011718881848,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,112801310019.00012,31.333697227500036,22.069533738736585,310.0,164.44101948056684,275.1138420810435,148.97246119919532,163.90522042912636,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.58116211351498,-68.29936308815199,456289.3787468851,456309.5117158019,456289.3787468851,0.0,-68279.23011923517,20.132968916819664,0.0,214.01651032959782,196.18665503172267,180.457836393691,167.3135332350081,157.52609783789745,151.44392367507973,149.00338526675134,149.79536445195802,153.0890004435973,157.80971754348315,162.55379241081346,165.78510073654374,166.33493070054496,163.90522042912636,217.6742817007991,198.708676252461,182.68134945798846,169.10771086700007,158.79654158883082,152.16174225759707,149.19699651602093,149.54176360408252,152.5132430643322,157.08874723779317,161.908318949777,165.43668128617665,166.41637855188296,164.44101948056684,232.17967600616552,204.67635072909349,187.97712403052412,173.4890366289306,162.0106339703664,154.10464097683095,149.90333385965906,149.16227684406587,151.30859429837173,155.43790596707476,160.3004898983965,164.39566008839347,166.31884796415747,165.35445993862442
2026-07-15 08:00:00,1087.972,2525266.295915559,3375911.83768,2297582.3879583813,1078329.4497216186,3375.9118376799997,2525.266295915559,3375911.83768,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.10256081768847,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,113034340833.62425,31.39842800934007,22.115126129681745,310.0,164.45629770510726,276.84116846105223,148.97239549736628,163.925364364063,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.592552050483462,-68.3396218108939,456704.18348974,456724.31285111094,456704.18348974,0.0,-68319.49244952295,20.129361370956758,0.0,214.23090340256982,196.32862891378673,180.58261865531904,167.41268957094636,157.59334529119928,151.47705892970077,149.00381514340265,149.7675905116607,153.04061603103656,157.7516823830968,162.49996072157347,165.74955000809885,166.3263088986064,163.925364364063,217.98299452853792,198.85406040953444,182.80933371740628,169.21125961147703,158.8688220579612,152.19995907008732,149.20206538162918,149.51775617591153,152.46730264946075,157.03135780739,161.85301018301965,165.39774115836758,166.4036043723914,164.45629770510726,233.00993292321726,204.8352737175717,188.11006578095876,173.60070468777843,162.09327013957585,154.15407132460658,149.91925487291127,149.1476826594343,151.2695122488272,155.38359052805782,160.24343201200975,164.3501172893201,166.29665249051712,165.35965922637428
2026-07-15 08:10:00,1094.697,2525198.2228668467,3396779.1091799997,2297969.461844099,1098809.6473359005,3396.7791091799995,2525.1982228668467,3396779.1091799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1039236726821,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,113267579739.47931,31.46321659429981,22.160759233597712,310.0,164.47128911003682,278.4816225620924,148.97260055119077,163.94520122601796,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.6039486960539895,-68.37987342316619,457091.25737545796,457111.3831815941,457091.25737545796,0.0,-68359.74761703005,20.125806136144092,0.0,214.45129456215673,196.4708071903449,180.70758876417165,167.51211122955456,157.66090180294393,151.51050999083725,149.00453654118215,149.7400563185239,152.99239054070665,157.69369429513185,162.44604236251251,165.7137904460064,166.3174271408145,163.94520122601796,218.30066061072753,198.99978769769936,182.93747778999827,169.31504968104431,158.9413973059241,152.23848683855954,149.20742914774613,149.49399916567694,152.42153852104389,156.97403819400367,161.7976390383979,165.35861034168076,166.39057247350198,164.47128911003682,233.83728279604586,204.99571218907442,188.24315602183626,173.7125875142547,162.17618706795776,154.20381155129232,149.93548061667914,149.13335859660995,151.23063674366114,155.3293862928571,160.18636062678243,164.30442785880206,166.27421751273468,165.36459874841694
2026-07-15 08:20:00,1100.792,2525131.4277777164,3415691.5284799994,2298330.205526876,1117361.3229531236,3415.6915284799993,2525.1314277777165,3415691.5284799994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1052605375998,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,113501010942.67885,31.52805859518857,22.20642996041656,310.0,164.48599462413213,280.0395734688342,148.97307755405822,163.96473230664645,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.615352049058684,-68.4201180281722,457452.0010582345,457472.12336073746,457452.0010582345,0.0,-68399.9957256692,20.122302503004903,0.0,214.6778644896229,196.6131989491672,180.83274495333066,167.61179667824084,157.728766445731,151.54427652245653,149.00554964318366,149.71276251838492,152.94432504650257,157.63575470262026,162.39203886834986,165.67782321369904,166.30828559943453,163.96473230664645,218.6273203615581,199.14587971057244,183.06578033241001,169.41907959320207,159.01426642259645,152.27732523204395,149.21308799074748,149.47049319591366,152.37595171285648,156.91678977933026,161.74220704602348,165.31929008300972,166.37728321392495,164.48599462413213,234.6616436809594,205.15774532418715,188.37639649290324,173.82468433373717,162.259384232096,154.2538614753932,149.9520112083014,149.11930503942878,151.19196844718869,155.27529423411957,160.12927696553228,164.25859299736067,166.2515436751722,165.36927880098864
2026-07-15 08:30:00,1106.316,2525065.9065089566,3432832.16904,2298665.9507132266,1134166.2183267735,3432.8321690400003,2525.0659065089567,3432832.16904,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.10657149543744,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,113734619448.29898,31.59294984674972,22.252135376387095,310.0,164.50041516034602,281.5191705291385,148.97382764793167,163.98395887490645,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.626762108346554,-68.46035572722386,457787.74624458543,457807.86509411124,457787.74624458543,0.0,-68440.23687769804,20.11884952581022,0.0,214.91078492622978,196.7558140715544,180.95808548368282,167.71174438789444,157.79693829334568,151.57835818875182,149.00685463184328,149.68570975528925,152.89642061943036,157.57786502564574,162.3379517732481,165.641649479737,166.29888445852697,163.98395887490645,218.96300184865365,199.2923591257528,183.19424006199702,169.52334787777988,159.08742850199351,152.31647391799703,149.21904208100844,149.4472388798833,152.33054324772414,156.85961393514697,161.6867157310935,165.27978163344514,166.36373696644597,164.50041516034602,235.48293325177556,205.32145243214381,188.5097891503942,173.93699437355014,162.34286110380694,154.30422091045935,149.9688467606901,149.1055223677273,151.15350801991406,155.2213153211436,160.0721822494774,164.2126139078716,166.22863163019653,165.37369967497014
2026-07-15 08:40:00,1111.319,2525001.6549918773,3448356.17786,2298977.9674430364,1149378.2104169638,3448.35617786,2525.0016549918773,3448356.17786,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1078566276479,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,113968391023.37953,31.657886395383205,22.29787269683602,310.0,164.5145516146608,282.92435440549946,148.97485192584102,164.00288217743406,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.638178872783175,-68.50058661972953,458099.7629743953,458119.8784206481,458099.7629743953,0.0,-68480.47117347672,20.115446252806578,0.0,215.15021847369255,196.89866325145897,181.08360864619675,167.81195283380387,157.8654164212639,151.61275465429267,149.00845168879601,149.6588986711348,152.84867832713886,157.52002668087624,162.28378261045768,165.60527041763953,166.28922391398544,164.00288217743406,219.30772102419743,199.4392497372331,183.32285576717524,169.62785308678903,159.16088265067907,152.35593256903786,149.22529158762288,149.4242368241761,152.2853141381266,156.8025120222173,161.63116661157096,165.2400862453907,166.3499341153193,164.5145516146608,236.30106891369306,205.48691282911315,188.64333617483675,174.04951686315158,162.42661714994708,154.35488966491494,149.98598738220466,149.09201095726974,151.11525611850553,155.1674505198843,160.0150776982486,164.1664917955629,166.20548203816986,165.37786165621785
2026-07-15 08:50:00,1115.845,2524938.6692334265,3462400.0842999998,2299267.4673431376,1163132.6169568622,3462.4000843,2524.9386692334265,3462400.0842999998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.10911601413204,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,114202312161.87737,31.72286448941038,22.343639279311102,310.0,164.5284048659867,284.25886757066024,148.97615143432463,164.02150343886618,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.649602341250367,-68.54081080315288,458389.26287449664,458409.37496620836,458389.26287449664,0.0,-68520.69871144119,20.11209171169321,0.0,215.39631842133193,197.04175801384417,181.2093127648001,167.91242049682316,157.93419990738218,151.64746558437187,149.01034099488552,149.6323299054184,152.80109923349968,157.46224108109294,162.22953291191251,165.56868720563747,166.2793041734891,164.02150343886618,219.66148197050092,199.58657645191394,183.45162631917796,169.7325937966639,159.23462798959292,152.39570086440665,149.23183667942476,149.40148762927413,152.24026538632745,156.74548539004815,161.57556119766008,165.20020517188226,166.33587505561133,164.5284048659867,237.11596791505136,205.6542057156239,188.77703998022605,174.16225103457782,162.5106518324511,154.4058675420818,150.00343317667776,149.07877117977603,151.0772133958196,155.11370079296128,159.95796452986355,164.12022786795066,166.18209556737096,165.38176502583798
2026-07-15 09:00:00,1119.931,2524876.945316645,3475078.69714,2299535.6067741606,1175543.0903658392,3475.07869714,2524.8769453166447,3475078.69714,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1103497332541,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,114436370051.50781,31.78788056986328,22.38943261709367,310.0,164.54197577632976,285.52626427535694,148.97772717576314,164.0398238621473,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.661032512645878,-68.58102837306195,458657.4023055197,458677.51109047426,458657.4023055197,0.0,-68560.91958810738,20.10878495457291,0.0,215.64922859913648,197.1851107315857,181.33519619964295,168.0131458645419,158.0032878327624,151.682490645377,149.0125227302045,149.6060040950138,152.75368439821509,157.40450963473762,162.175204207831,165.53190102641545,166.26912545643398,164.0398238621473,220.0242771588486,199.73436528636137,183.58055067887625,169.83756860886479,159.30866365449825,152.4357784902902,149.23867752518703,149.37899188962723,152.19539798433902,156.68853537676006,161.51990099160113,165.16013966633375,166.32156019295368,164.54197577632976,237.92754745684323,205.82341005839223,188.91090322339593,174.27519612299017,162.59496460841515,154.4571543402432,150.02118424347228,149.065803402971,151.03938050093612,155.06006709966707,159.900843960696,164.07382333476366,166.15847289390334,165.3854100604459
2026-07-15 09:10:00,1123.611,2524816.4793999055,3486497.51634,2299783.489526248,1186714.026813752,3486.49751634,2524.8164793999053,3486497.51634,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1115578618633,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,114670552542.2035,31.852931261723196,22.43525033302764,310.0,164.55526519103032,286.72992001474,148.9795801105968,164.05784462883005,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.6724693858830735,-68.62123942317194,458905.2850576069,458925.39058266184,458905.2850576069,0.0,-68601.13389811694,20.105525054997997,0.0,215.90908325592858,197.32873464080973,181.4612573504876,168.11412743240655,158.07267928234543,151.7178295051487,149.01499707413717,149.57992187396314,152.70643487644557,157.34683374548072,162.12079802633147,165.49491306685835,166.25868799385674,164.05784462883005,220.3960877204924,199.88264335016922,183.70962790117704,169.94277615012362,159.38298879608865,152.4761651398701,149.2458142936214,149.3567501936127,152.1507129138492,156.63166330898505,161.46418748753993,165.11989098237925,166.30698994338795,164.55526519103032,238.7357247998568,205.99460447433236,189.04492881330182,174.3883513672783,162.6795549301898,154.5087498527151,150.0392406775442,149.05310799063838,151.0017580791965,155.00655039597783,159.84371720544445,164.0272794078667,166.1346147016011,165.38879703242037
2026-07-15 09:20:00,1126.912,2524757.267715861,3496740.32128,2300012.169305542,1196728.1519744578,3496.74032128,2524.757267715861,3496740.32128,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.11274047531657,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,114904848116.06508,31.918013365573632,22.48109017364034,310.0,164.5682739390162,287.87304051868796,148.98171115943015,164.07556689937317,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.683912959890639,-68.66144404538859,459133.9648369007,459154.067148009,459133.9648369007,0.0,-68641.34173428029,20.102311108305003,0.0,216.176006961809,197.47264385473198,181.58749466014,168.21536370478563,158.14237334562435,151.7534818333177,149.0177642053976,149.55408387327822,152.65935171845615,157.28921481181018,162.06631589306403,165.45772451780445,166.24799202835422,164.07556689937317,220.7768837287031,200.03143884021586,183.83885713894034,170.04821507261306,159.4576025800005,152.51686051330122,149.25324715333565,149.33476312347813,152.10621114615338,156.57487050178418,161.40842217142315,165.07946037374023,166.2921647332284,164.5682739390162,239.54041736933414,206.1678671171342,189.17911992018153,174.50171601070326,162.76442224547583,154.560653867919,150.05760256950813,149.040685302676,150.96434677224306,154.95315163456377,159.78658547710043,163.98059730118376,166.11052168193382,165.39192621015246
2026-07-15 09:30:00,1129.861,2524699.306570313,3505890.89134,2300222.6520982226,1205668.2392417775,3505.89089134,2524.6993065703127,3505890.89134,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.11389764750237,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,115139245858.73026,31.983123849647292,22.526950003540907,310.0,164.5810028330604,288.95867028995855,148.98412120502778,164.09299181343636,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.695363233612281,-68.70164232985294,459344.44762958144,459364.54677181365,459344.44762958144,0.0,-68681.54318762076,20.099142232182203,0.0,216.45011453404004,197.61685337586775,181.71390661790912,168.31685319597867,158.212369117276,151.78944730161865,149.02082430206272,149.52849072075045,152.61243596928026,157.2316542266407,162.01175933085895,165.42033657380557,166.23703781399993,164.09299181343636,221.16662449081988,200.18078102510353,183.96823764687878,170.15388405406821,159.53250418677956,152.55786431766282,149.2609762727803,149.31303125528882,152.0618936421005,156.51815825858475,161.35260652091193,165.03884909410436,166.27708499892796,164.5810028330604,240.34154285704324,206.3432755665517,189.3134799845748,174.61528930157613,162.84956599742162,154.61286616945551,150.07627000570173,149.02853569515125,150.927147218058,154.89987176480017,159.72944998691779,163.9337782306209,166.08619453391188,165.39479785829178
2026-07-15 09:40:00,1132.477,2524642.5923410705,3514008.18238,2300415.898419521,1213592.2839604793,3514.00818238,2524.6425923410707,3514008.18238,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1150294508642,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,115373735432.09233,32.04825984224787,22.572827800082674,310.0,164.59345267004022,289.9897007129186,148.9868110942068,164.11012049017305,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.706820206006445,-68.74183436498743,459537.69395087985,459557.7899684471,459537.69395087985,0.0,-68721.73834742018,20.096017567251693,0.0,216.7315109855143,197.761379106607,181.8404917630936,168.4185944311697,158.28266569775082,151.8257255841816,149.02417754159953,149.5031430407693,152.56568866840158,157.17415337694405,161.95712985939207,165.38275043289528,166.22582561625728,164.11012049017305,221.5652588492737,200.33070023009944,184.09776878549042,170.25978179786364,159.60769281181288,152.59917626689028,149.26900182019128,149.29155515888252,152.01776135205566,156.4615278711361,161.29674200531178,164.99805839701344,166.26175118694482,164.59345267004022,241.13901932066992,206.52090672053765,189.44801272617397,174.72907049397188,162.9349856247217,154.66538653617823,150.09524306825162,149.01665952035657,150.89016005100282,154.84671173277846,159.6723119443817,163.88682341399033,166.06163396399174,165.39741223798916
2026-07-15 09:50:00,1134.78,2524587.121476772,3521154.2531999997,2300592.8254411966,1220561.4277588031,3521.1542532,2524.5871214767717,3521154.2531999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.11613595642393,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,115608307048.2951,32.11341862452642,22.61872164827526,310.0,164.60562423119723,290.9688777544514,148.98978163963133,164.1269540285212,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.718283876046035,-68.78202023754345,459714.6209725555,459734.7139088335,459714.6209725555,0.0,-68761.92730126542,20.09293627802981,0.0,217.02029149494825,197.90623785814404,181.9672486884973,168.52058594732625,158.3532621938213,151.86231635780086,149.0278241008877,149.4780414541493,152.5191108494532,157.1167136433993,161.9024289948665,165.34496729636433,166.21435571189005,164.1269540285212,221.97272549059326,200.4812278195392,184.2274500250448,170.36590703305268,159.68316766522895,152.6407960816903,149.27732396352917,149.27033539783258,151.97381521587766,156.40498061948387,161.24083008551779,164.95708953575988,166.24616375360998,164.60562423119723,241.9327652804457,206.70083669031877,189.58272215248897,174.84305884847893,163.02068056171626,154.71821474226672,150.11452183513796,149.00505712686495,150.8533859018577,154.79367248131737,159.61517255717834,163.83973407093433,166.03684068598125,165.39976960713452
2026-07-15 10:00:00,1136.784,2524532.8904957576,3527372.5449600006,2300754.3090126887,1226618.2359473119,3527.3725449600006,2524.532890495758,3527372.5449600006,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1172172338059,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,115842951444.94048,32.17859762359458,22.664629735933982,310.0,164.61751828239858,291.8988092775518,148.9930336215136,164.14349350749214,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.729754242718143,-68.82220003265016,459876.1045440476,459896.19444160094,459876.1045440476,0.0,-68802.11013509682,20.089897553334595,0.0,217.31654139793136,198.05144735773,182.0941760439738,168.6228262940445,158.42415771909063,151.89921930218176,149.03176415623662,149.4531865779659,152.4727035399345,157.0593364000636,161.84765824971106,165.3069883685438,166.2026283888704,164.14349350749214,222.3889532614391,200.63239617726512,184.3572809496134,170.47225851437273,159.7589279717687,152.68272348944026,149.28594287041628,149.2493725294192,151.93005616291174,156.34851777196073,161.18487221397436,164.91594376329144,166.23032316499487,164.61751828239858,242.72269981293795,206.88314069850318,189.7176125673074,174.95725363298422,163.1066502384925,154.77135055730025,150.1341063802594,148.99372885958485,150.81682539786087,154.74075494997433,159.55803303116454,163.79251142284997,166.01181542094594,165.40187022059266
2026-07-15 10:10:00,1138.505,2524479.895984882,3532712.7047,2300901.185575533,1231811.519124467,3532.7127047,2524.479895984882,3532712.7047,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1182733512604,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,116077659861.44466,32.24379440595685,22.710550349053914,310.0,164.62913557439919,292.78197198708966,148.9965677892262,164.15973998645785,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.7412313050237875,-68.86237383386403,460022.981106892,460043.06800749886,460022.981106892,0.0,-68842.28693325713,20.08690060689696,0.0,217.62033619795824,198.1970262542324,182.22127254000222,168.72531403434252,158.49535139446078,151.9364341001659,149.03599788339753,149.42857902539944,152.4264677609452,157.00202301406304,161.79281913229482,165.26881485659618,166.19064394628433,164.15973998645785,222.81386149074504,200.78423868512724,184.48726126114423,170.5788350222209,159.83497297062897,152.72495822407356,149.2948587080713,149.22866710460795,151.88648511199654,156.29214058519446,161.12886983464915,164.87462233212375,166.21422989678055,164.62913557439919,243.5087426419353,207.06789298029761,189.85268857893107,175.07165412349644,163.19289408098618,154.8247937463301,150.1539967734974,148.9826750598151,150.7804791627471,154.68796007505685,159.50089457033843,163.7451566928143,165.98655889711483,165.40371433043418
2026-07-15 10:20:00,1139.952,2524428.134598362,3537202.6588799995,2301034.2539808103,1236168.4048991892,3537.2026588799995,2524.428134598362,3537202.6588799995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1193043756882,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,116312424016.48483,32.30900667124579,22.756481867397387,310.0,164.64047684310435,293.62071802624155,149.00038486282963,164.17569450543638,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.752715061977658,-68.90254172321922,460156.0495121689,460176.1334568465,460156.0495121689,0.0,-68882.4577785416,20.083944677608088,0.0,217.9317415965701,198.34299412198746,182.34853695129416,168.8280477454028,158.56684234856255,151.97396043793532,149.04052545757085,149.40421940558775,152.3804045269363,156.94477484530339,161.7379131466583,165.23044797031352,166.17840269423485,164.17569450543638,223.24736031708096,200.93678969959123,184.61739078358022,170.6856353626026,159.91130191528006,152.76750002595105,149.30407164324146,149.2082196680363,151.8431029714845,156.2358503041309,161.07282438301982,164.83312649426045,166.1978844341269,164.64047684310435,244.29081422637188,207.25516668790812,189.9879551081699,175.18625960500623,163.27941151108493,154.8785440699521,150.17419308077675,148.9718960652996,150.74434781678735,154.63528878963385,159.4437583768099,163.69767110551024,165.9610718497873,165.40530218616342
2026-07-15 10:30:00,1141.136,2524377.603056581,3540876.5398399993,2301154.277201561,1239722.2626384385,3540.876539839999,2524.3776030565814,3540876.5398399993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1203103726636,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,116547236086.47324,32.37423224624256,22.802422760282397,310.0,164.65154280983387,294.41728124115957,149.00448553451963,164.1913580853764,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.76420551260787,-68.94270378127571,460276.0727329197,460296.15376194793,460276.0727329197,0.0,-68922.6227522475,20.08102902820974,0.0,218.2508135417311,198.48937146293636,182.47596812043247,168.93102601926552,158.63862971814694,152.01179800519554,149.04534705340853,149.38010832348718,152.33451484547808,156.88759324619974,161.68294179226004,165.19188892192378,166.16590495374345,164.1913580853764,223.689351020387,201.09008452650588,184.74766946701888,170.79265836705702,159.98791407325984,152.81034864172022,149.31358184212104,149.18803075800628,151.79991063927483,156.1796481620718,161.01673728607378,164.79145750112048,166.18128727154343,164.65154280983387,245.06883584524138,207.4450337981852,190.12341739607766,175.30106937238503,163.36620194673216,154.93260128437856,150.1946953640345,148.961392210281,150.70843197682692,154.5827420235475,159.38662565077144,163.6500558871531,165.93535502123987,165.40663403494236
2026-07-15 10:40:00,1142.063,2524328.2981449515,3543752.9652200006,2301261.9840047983,1242490.9812152022,3543.7529652200005,2524.3282981449515,3543752.9652200006,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.12129140645925,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,116782088685.0344,32.43946907917622,22.84837158256737,310.0,164.66233418158595,295.1737831305643,149.00887046999915,164.20673172844008,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.775702655955733,-68.98286008718063,460383.7795361569,460403.85768910934,460383.7795361569,0.0,-68962.7819342282,20.078152952424716,0.0,218.57759829356843,198.6361797070396,182.60356496154313,169.0342474634743,158.71071264843957,152.0499464953393,149.0504628450137,149.3562463797417,152.2887997170446,156.8304795614263,161.62790656373983,165.15313892590456,166.15315105664948,164.20673172844008,224.13972635726188,201.2441593940855,184.87809739191184,170.8999028925613,160.06480872594517,152.8535038241627,149.32338947032264,149.16810090648454,151.7569090028587,156.12353538072648,160.96060996231967,164.7496166034724,166.16443891276103,164.66233418158595,245.8427296794589,207.63756502356782,190.25908101141033,175.41608273132243,163.4532648020325,154.9869651415088,150.2155036815636,148.95116382555406,150.6727322563236,154.5303207034244,159.3294975904699,163.60231226541754,165.9094091606344,165.40771012181148
2026-07-15 10:50:00,1142.74,2524280.216712696,3545853.6556,2301358.0704664513,1244495.5851335488,3545.8536556000004,2524.280216712696,3545853.6556,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.12224754006985,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,117016974843.39131,32.504715234275366,22.894326970813722,310.0,164.6728516513025,295.89223849610795,149.01354030976628,164.2218164182849,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.787206491075519,-69.02301071871176,460479.8659978101,460499.94131357566,460479.8659978101,0.0,-69002.9354029462,20.075315765556297,0.0,218.91213250660945,198.78344121096697,182.73132646399958,169.1377107016764,158.78309029345903,152.08840560558983,149.05587300593325,149.33263417056037,152.24326013481425,156.7734351276843,161.57280895069653,165.11419919880456,166.14014134550794,164.2218164182849,224.59837089902464,201.39905142416634,185.0086747733014,171.0073678214172,160.14198516830314,152.89696533203104,149.33349469252644,149.14843063910843,151.7140989393757,156.06751317027675,160.90444382181005,164.70760505137545,166.14733987060464,164.6728516513025,246.61241889063828,207.83282972637326,190.39495185779163,175.5312989993038,163.54059948735798,155.041635389,150.23661808782674,148.94121123851764,150.637249265386,154.47802575268707,159.27237539217828,163.55444146936628,165.88323502392606,165.408530689906
2026-07-15 11:00:00,1143.171,2524233.3556716996,3547191.0227399995,2301443.201449865,1245747.8212901345,3547.1910227399994,2524.2333556716994,3547191.0227399995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1231788352364,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,117251887991.63873,32.569968886566315,22.940287639621967,310.0,164.6830958981345,296.5745608085571,149.0184956703696,164.23661312034454,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.7987170170342415,-69.0631557523316,460564.9969812238,460585.0694980337,460564.9969812238,0.0,-69043.08323552168,20.072516809916124,0.0,219.2544433276551,198.93117925506624,182.85925169616047,169.24141437417876,158.85576181630003,152.12717503712585,149.0615777091522,149.3092722876028,152.19789708448656,156.71646127348865,161.51765043748176,165.07507095907218,166.12687617348584,164.23661312034454,225.06516137180202,201.55479860179764,185.13940196509142,171.11505206112295,160.21944270862323,152.94073292987588,149.34389767326155,149.129020475198,151.6714813156811,156.01158272945375,160.84824026617466,164.66542409412665,166.1299906668676,164.6830958981345,247.3778276967573,208.0308958364715,190.53103618056963,175.6467175066271,163.62820540945575,155.09661177033604,150.25803863356816,148.9315347732283,150.6019836108106,154.42585809156589,159.2152602501681,163.5064447293779,165.8568333737725,165.40909598066983
2026-07-15 11:10:00,1143.359,2524187.711995307,3547774.3754599993,2301518.0120155863,1246256.363444413,3547.774375459999,2524.187711995307,3547774.3754599993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1240853524704,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,117486821940.86223,32.63522831690617,22.98625237813333,310.0,164.6930675877081,297.2225673040887,149.02373714555063,164.2511227821089,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.810234232911448,-69.10329526324043,460639.8075469452,460659.87730239955,460639.8075469452,0.0,-69083.22550778603,20.069755454387632,0.0,219.60454850843755,199.07941803861465,182.9873398091403,169.3453571384619,158.92872638938243,152.16625449518762,149.0675771270727,149.2861613178723,152.15271154411425,156.65955931897264,161.4624325030083,165.0357554268921,166.11335590425728,164.2511227821089,225.53996699792702,201.7114397432299,185.2702794643493,171.22295454423272,160.29718066823253,152.98480638786378,149.35459857567602,149.1098709277737,151.62905698842275,155.9557452456267,160.79200068866376,164.62307498021428,166.11239183218714,164.6930675877081,248.1388814446924,208.23182977237528,190.66734057334878,175.76233759746054,163.71608197155655,155.15189402489642,150.2797653658835,148.9221347504514,150.56693589611874,154.37381863710996,159.15815335668174,163.4583232770772,165.83020497944307,165.40940623406448
2026-07-15 11:20:00,1143.304,2524143.282717142,3547603.71376,2301583.108749136,1246020.6050108643,3547.60371376,2524.1432827171416,3547603.71376,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.12496715107784,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,117721770866.05392,32.7004919072372,23.032220046687222,310.0,164.70276737239075,297.8379838242724,149.0292653073532,164.26534633340285,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.821758137799019,-69.14342932542854,460704.9042804948,460724.97131158883,460704.9042804948,0.0,-69123.36229433451,20.067031094033155,0.0,219.96245653221874,199.22818267336345,183.11559004061323,169.44953766965384,159.00198319466716,152.20564368916556,149.07387143150092,149.26330184361709,152.1077044839508,156.60273057571024,161.40715662057306,164.99625382402849,166.0995809118973,164.26534633340285,226.02264983796982,201.86901446236598,185.40130791563593,171.3310742282071,160.3751983811946,153.0291854815874,149.36559756225148,149.0909825035795,151.58682680412767,155.90000189490198,160.73572647420073,164.58055895727705,166.09454390592117,164.70276737239075,248.89550667960884,208.43569636577024,190.80387198418282,175.87815863094127,163.804228573485,155.20748188802318,150.30179832828225,148.91301148771058,150.5321067215934,154.32190830319905,159.10105590190673,163.41007834526556,165.8033506167298,165.40946168877556
2026-07-15 11:30:00,1143.007,2524100.0649299305,3546682.1405800004,2301639.071021716,1245043.0695582842,3546.6821405800006,2524.1000649299303,3546682.1405800004,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.125824289184,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,117956729289.78462,32.76575813605128,23.07818957362668,310.0,164.71219589155794,298.42244941263016,149.0350807071649,164.2792846866646,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.833288730800974,-69.18355801172883,460760.86655307474,460780.9308962249,460760.86655307474,0.0,-69163.49366857868,20.064343150152126,0.0,220.3281667534983,199.37749917538756,183.24400171864886,169.55395466096545,159.07553142384026,152.2453423326714,149.0804607936263,149.24069444223875,152.06287686631262,156.54597634655568,161.35182425769443,164.956567373676,166.0855515807749,164.2792846866646,226.51306513275222,202.02756313574187,185.53248811535983,171.4394100952565,160.45349519399488,153.07386999186818,149.37689479443085,149.07235570311167,151.54479159929733,155.84435384223258,160.6794189994434,164.53787727206836,166.07644743602697,164.71219589155794,249.64763121120123,208.64255878950385,190.94063772141382,175.99417998231428,163.89264461177055,155.26337509108774,150.32413756074538,148.9041652993378,150.49749668431463,154.2701280005543,159.04396907394832,163.36171116785215,165.7762710678581,165.40926258241475
2026-07-15 11:40:00,1142.465,2524058.055784287,3545000.3470999994,2301686.452191638,1243313.8949083616,3545.0003470999995,2524.058055784287,3545000.3470999994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.12665682375695,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,118191692066.59674,32.83102557405465,23.12415995224488,310.0,164.72135377186015,298.9775206800174,149.04118387670314,164.29293873722335,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.844826011033286,-69.22368139386896,460808.24772299646,460828.3094140665,460808.24772299646,0.0,-69203.6197027989,20.061691070062807,0.0,220.70166955001073,199.52739445525614,183.37257426558023,169.6586068240899,159.1493702784662,152.28535014359304,149.08734538399628,149.21833968620865,152.0182296454557,156.4892979254996,161.29643687596348,164.91669730031768,166.07126830544505,164.29293873722335,227.0110616447318,202.18712686610553,185.6638210161507,171.547961152181,160.53207046521277,153.11885970455222,149.38849043260845,149.05399102065095,151.50295220051086,155.78880224153653,160.62307963285352,164.4950311704264,166.0581029789409,164.72135377186015,250.39518417678258,208.85247848904257,191.0776454591454,176.11040104411393,163.98132947976052,155.31957336155563,150.34678309978224,148.89559649652176,150.4631063781953,154.21847863675,158.98689405880447,163.3132229797865,165.7489671213991,165.408809151719
2026-07-15 11:50:00,1141.675,2524017.252487558,3542549.0244999994,2301725.7807443067,1240823.2437556926,3542.549024499999,2524.017252487558,3542549.0244999994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1274648106323,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,118426654368.08122,32.896292880022564,23.170130237865408,310.0,164.73024162748973,299.50467595045103,149.04757532894845,164.3063093635758,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.856369977623706,-69.26379954252295,460847.57627566566,460867.6353499926,460847.57627566566,0.0,-69243.74046819599,20.05907432695676,0.0,221.08294648620657,199.677896306544,183.50130720190265,169.76349288956766,159.22349897011142,152.32566684413297,149.0945253724893,149.1962381429911,151.9737637674666,156.43269659754168,161.2409959309086,164.8766448295898,166.05673149054013,164.3063093635758,227.5164819981727,202.34774744466455,185.79530773124932,171.656726430208,160.61092356518265,153.1641544103008,149.4003846360502,149.03588894430038,151.4613094245359,155.73334823582414,160.56670973477378,164.45202189724847,166.03951109946024,164.73024162748973,251.13809610122829,209.065515117404,191.21490324233477,176.2268212273865,164.0702825677344,155.37607642305082,150.36973497848612,148.88730538735547,150.42893639401544,154.1669611162244,158.92983204034036,163.2646150169915,165.7214395721825,165.40810163274546
