timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-15 12:00:00,1140.633,2523977.652302614,3539315.7610199996,2301757.5613782685,1237558.199641731,3539.3157610199996,2523.977652302614,3539315.7610199996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.12824830453764,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,118661611668.60603,32.96155879683501,23.216099545050064,310.0,164.73886006044796,300.00531919842774,149.05425555902673,164.31939742766266,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.8679206297116,-69.30391252736281,460879.35690962756,460899.4134020475,460879.35690962756,0.0,-69283.8560349429,20.05649241991341,0.0,221.4719704874251,199.829033392705,183.6302001502022,169.8686116071198,159.29791672043953,152.36629216083207,149.1020009282844,149.17439037497388,151.92948017016673,156.37617363857873,161.18550287187372,164.8364111881536,166.04194155066094,164.31939742766266,228.02916301755107,202.50946731207333,185.92694953890782,171.76570498483164,160.69005387564485,153.20975390437556,149.41257756281772,149.01804995602663,151.41986407844632,155.67799295733312,160.51031065751206,164.40885069647055,166.02067237062622,164.73886006044796,251.87629895378436,209.28172647356197,191.3524194914944,176.343439962954,164.15950326301922,155.43288399541836,150.39299322658837,148.8792922768829,150.3949873194565,154.11557634029077,158.87278420026334,163.215888516298,165.69368922120978,165.40714026106315
2026-07-15 12:10:00,1139.331,2523939.2525466518,3535275.7331399997,2301782.276036524,1233493.4571034755,3535.27573314,2523.939252546652,3535275.7331399997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.12900735911614,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,118896559731.66342,33.026822147684285,23.2620670449277,310.0,164.74720966081205,300.4807837882189,149.06122504504353,164.33220377514408,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.879477966447785,-69.34402041710939,460904.07156788325,460924.1255127565,460904.07156788325,0.0,-69323.96647223609,20.053944873303408,0.0,221.86870602398392,199.9808352323341,183.7592528391131,169.97396174595056,159.3726227612788,152.40722582457838,149.10977221982833,149.15279693940548,151.88537978302975,156.31973031530842,161.12995914190864,164.79599760357368,166.02689891026705,164.33220377514408,228.54893606367528,202.6723295182333,186.05874788679634,171.8748958956549,160.76946078938784,153.25565798641944,149.42506936969275,149.00047453170578,151.3786169597464,155.6227375276708,160.4538837454317,164.36551881105063,166.00158737360903,164.74720966081205,252.60972620175647,209.5011684443194,191.49020300698933,176.4602567027209,164.2489909501077,155.48999579478598,150.4165578705113,148.8715574671441,150.36125973913462,154.06432520714833,158.81575171809905,163.16704471538,165.66571687556964,165.40592527194136
2026-07-15 12:20:00,1137.761,2523902.050590027,3530404.11734,2301800.384889477,1228603.732450523,3530.40411734,2523.902050590027,3530404.11734,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.12974202695165,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,119131494596.80692,33.09208183244637,23.308031962638466,310.0,164.7552910070021,300.9323360251021,149.0684842488724,164.34472923567486,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.891041986994383,-69.38412327958274,460922.1804208355,460942.2318520722,460922.1804208355,0.0,-69364.0718483461,20.05143123664311,0.0,222.27310930442528,200.13333218284515,183.88846510730176,170.07954209502284,159.44761633466408,152.4484675706017,149.11783941479993,149.1314583883393,151.84146352711232,156.26336788514737,161.07436617767223,164.75540530420292,166.01160400356704,164.34472923567486,229.07562736702928,202.83637768097927,186.19070439641058,171.98429826623763,160.84914370988344,153.30186646023384,149.43786021210266,148.9831631411722,151.33756885650078,155.56758305796308,160.39743033504814,164.32202748295654,165.98225669759444,164.7552910070021,253.3383128611006,209.72389494963463,191.62826297292096,176.57727092102198,164.33874501077727,155.547411533624,150.4404289334198,148.86410125722006,150.32775423463323,154.01320861189288,158.7587357711674,163.11808485269054,165.637523348353,165.40445690053403
2026-07-15 12:30:00,1135.913,2523866.043855041,3524669.88422,2301812.3272693004,1222857.5569506995,3524.66988422,2523.866043855041,3524669.88422,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.13045235959214,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,119366412567.14891,33.15733682420803,23.353993574887692,310.0,164.76310466604775,301.361178527987,149.0760336169,164.35697462317884,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.902612690524674,-69.42422118175173,460934.1228006593,460954.1717517438,460934.1228006593,0.0,-69404.1722306672,20.048951084536384,0.0,222.6851284771777,200.28655542259648,184.01783690747675,170.18535146330723,159.52289669285327,152.4900171384553,149.1262026800721,149.1103752685841,151.79773231499655,156.2070875961639,161.01872540934744,164.7146355190738,165.99605727440854,164.35697462317884,229.6090583578792,203.00165594372652,186.32282086747495,172.0939112239527,160.9291020509154,153.3483791335526,149.45095024404586,148.96611624827133,151.29672054746962,155.5125306490096,160.34095175513076,164.27837795315745,165.9626809396722,164.76310466604775,254.0619955439392,209.94995789138773,191.76660896058715,176.6944821160121,164.42876482421158,155.60513092080456,150.4646064352715,148.85692394327546,150.294471384535,153.96222744652744,158.70173753455927,163.06901016739954,165.60910945856963,165.40273538206068
2026-07-15 12:40:00,1133.775,2523831.2298147744,3518035.7984999996,2301818.5225607757,1216217.2759392238,3518.0357984999996,2523.8312298147744,3518035.7984999996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1311384075746,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,119601310197.39273,33.222586165942424,23.39995120760439,310.0,164.7706511938546,301.76845343241945,149.08387358073003,164.36894073612305,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.9141900762229715,-69.4643141897832,460940.31809213443,460960.3645961502,460940.31809213443,0.0,-69444.26768576744,20.04650401575782,0.0,223.1047038399089,200.44053693149738,184.14736831042123,170.29138868000763,159.59846309832022,152.53187427198463,149.13486218167188,149.0895481216608,151.7541870507445,156.1508906870241,160.96303826056783,164.6736894777961,165.98025917616843,164.36894073612305,230.1490459927096,203.1682089321544,186.45509928233514,172.2037339198519,161.0093352362033,153.39519581781406,149.46433961801807,148.94933431091505,151.25607280224875,155.45758139144388,160.28444932680972,164.23457146161894,165.94286070472606,164.7706511938546,254.78071250303324,210.1794071055616,191.90525093150862,176.81188981109742,164.51904976712382,155.66315366165884,150.4890903928655,148.8500258186011,150.26141176445307,153.91138259997277,158.64475818111399,163.019821899332,165.58047603106613,165.4007609519845
2026-07-15 12:50:00,1131.332,2523797.605991881,3510455.3160800003,2301819.3710491643,1208635.945030836,3510.45531608,2523.797605991881,3510455.3160800003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1318002204488,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,119836184282.37338,33.28782896732594,23.445904233699228,310.0,164.77793113547042,302.15524543249387,149.09200455784816,164.3806283577912,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.925774143284487,-69.50440236908992,460941.166580523,460961.2106701763,460941.166580523,0.0,-69484.3582794366,20.0440896533255,0.0,223.53176805586503,200.59530947013192,184.27705950904695,170.39765259476542,159.6743148237251,152.574038719284,149.14381808473803,149.0689774837657,151.7108286298643,156.0947783869515,160.90730614835527,164.63256841046052,165.9642101716427,164.3806283577912,230.69540307658633,203.33608171000114,186.58754181033555,172.31376552854425,161.08984269902265,153.44231632793046,149.47802848493956,148.93281778114041,151.21562638141398,155.40273636589873,160.22792436368724,164.19060924730158,165.9227966053259,164.77793113547042,255.49440367324365,210.41229031781407,192.04419924001377,176.92949355640894,164.60959921388266,155.7214794580332,150.51388081988986,148.8434071736546,150.22857594706136,153.86067495807748,158.58779888139694,162.97052128890707,165.55162389644335,165.39853384618576
2026-07-15 13:00:00,1128.567,2523765.1699574157,3501875.6869799998,2301815.2547279825,1200060.4322520173,3501.87568698,2523.7651699574158,3501875.6869799998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.13243784680145,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,120071031846.08295,33.35306440168971,23.49185207091739,310.0,164.7849450253506,302.52258466977656,149.10042695224948,164.3920382565568,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.937364890915217,-69.54448578437821,460937.0502593411,460957.0919669852,460937.0502593411,0.0,-69524.44407673407,20.041707644137205,0.0,223.96624637651,200.75090655743892,184.40691082246693,170.50414207784394,159.75045115186325,152.61651023264182,149.15307055347733,149.04866388573916,151.6676579392872,156.03875191569898,160.85153048306825,164.5912735475479,165.9479107329367,164.3920382565568,231.24793858106776,203.50531973404665,186.7201508121736,172.4240052480885,161.1706238818223,153.48974048205667,149.49201699408252,148.91656710517057,151.17538203666928,155.3479966431758,160.17137817195282,164.14649254816217,165.9024892616213,164.7849450253506,256.20301071001813,210.64865310240904,192.18346463537438,177.04729293031596,164.70041253664027,155.7801080083441,150.53897772696715,148.83706829610006,150.1959645021242,153.81010540362806,158.53086080367785,162.92110957707894,165.5225538909771,165.396054301133
2026-07-15 13:10:00,1125.46,2523733.9193296474,3492234.8523999997,2301806.5380706587,1190428.314329341,3492.2348524,2523.7339193296475,3492234.8523999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1330513342808,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,120305850131.15894,33.418291703099705,23.53779417978194,310.0,164.7916933876233,302.8714494769341,149.10914115503152,164.4031711861554,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.948962318331833,-69.58456449969425,460928.3336020175,460948.37295967556,460928.3336020175,0.0,-69564.5251420362,20.039357658053632,0.0,224.40805686979894,200.90736244698877,184.53692270008384,170.61085602029593,159.82687137559364,152.65928856847515,149.16261975111863,149.02860785304017,151.624675857355,155.98281248353308,160.79571266836052,164.54980611984476,165.9313613413559,164.4031711861554,231.80645795731579,203.67596880835947,186.85292884422688,172.53445229990177,161.25167823583982,153.5374681013579,149.5063052930005,148.90058272347872,151.13534051099836,155.29336328441866,160.1148120505022,164.10222260115845,165.881939301237,164.7916933876233,256.90647702494556,210.88853884447158,192.32305826348468,177.1652875409813,164.79148910546257,155.83903900763093,150.56438112169928,148.83100947084657,150.16357799652542,153.75967481635917,158.47394511390954,162.87158800527817,165.49326685653776,165.3933225540503
2026-07-15 13:20:00,1121.989,2523703.8517728634,3481464.54766,2301793.5687637404,1179670.9788962598,3481.4645476600003,2523.7038517728633,3481464.54766,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.13364072961997,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,120540636588.81255,33.48351016355904,23.583730061623314,310.0,164.79817673635407,303.2027689833744,149.11814754495322,164.41402788595707,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.960566424761578,-69.62463857846971,460915.36429509905,460935.4013344868,460915.36429509905,0.0,-69604.60153908201,20.03703938770923,0.0,224.85711065343978,201.06471210190054,184.6670957256916,170.7177933341155,159.90357479774863,152.7023734872542,149.17246583986565,149.00880990572657,151.58188325381755,155.92696129123001,160.73985410114977,164.50816735836392,165.9145624872967,164.41402788595707,232.37076344408032,203.8480750378841,186.9858786628447,172.64510592868612,161.3330052207166,153.58549900977727,149.52089352745787,148.88486507085344,151.09550253881915,155.23883734128967,160.0582272910592,164.05780064225593,165.86114735917053,164.79817673635407,257.6047478184202,211.1319887055299,192.4629916680775,177.28347702795645,164.88282828846343,155.89827214760854,150.59009100871032,148.82523098008537,150.131416994296,153.70938407296276,158.41705297570755,162.82195781535427,165.46376364051218,165.39033884308046
2026-07-15 13:30:00,1118.128,2523674.964996219,3469484.0963199995,2301776.6784090954,1167707.4179109042,3469.4840963199995,2523.674964996219,3469484.0963199995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1342060786614,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,120775388869.1782,33.54871913032728,23.629659256691195,310.0,164.80439557580954,303.5174255898406,149.12744648896282,164.42460908123766,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.972177209442172,-69.66470808356634,460898.4739404541,460918.5086930024,460898.4739404541,0.0,-69644.67333101801,20.034752548323013,0.0,225.3133121325168,201.2229911684441,184.79743062158695,170.8249529523771,159.9805607310255,152.74576475341684,149.1826089808488,148.9892705584403,151.5392809898402,155.8711995300825,160.68395617159533,164.4663584942703,165.89751467013778,164.42460908123766,232.94065437025947,204.0216847814444,187.11900322859893,172.75596540237504,161.41460430411306,153.63383303380328,149.53578184136103,148.86941457646668,151.05586884614084,155.18441985614916,160.00162517830046,164.01322790643732,165.8401140776911,164.80439557580954,258.2977701094645,211.37904159230035,192.60327679147287,177.40186106381674,164.97442945194044,155.95780711671725,150.6161073896877,148.81973310332583,150.09948205664148,153.65923404709832,158.3601855503296,162.77222024951953,165.43404509572628,165.3871034074462
2026-07-15 13:40:00,1113.845,2523647.256752533,3456194.2043000003,2301756.183192522,1154438.0211074785,3456.1942043000004,2523.647256752533,3456194.2043000003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.13474742638056,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,121010104812.06427,33.61391800335119,23.675581342344906,310.0,164.8103504007205,303.81625731854825,149.13703834269555,164.4349154834499,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.983794671621725,-69.70477307731926,460877.9787238805,460898.011220757,460877.9787238805,0.0,-69684.74058044277,20.032496876490768,0.0,225.77655924087182,201.38223594837464,184.9279282526876,170.9323338293634,160.05782849786115,152.78946213527473,149.19304933407497,148.9699903203979,151.49686991802008,155.81552838191737,160.62802026308532,164.42438075881262,165.880218398132,164.4349154834499,233.51592745175958,204.19684460424054,187.25230571048675,172.86703001210137,161.49647496132522,153.68247000223852,149.55097037669086,148.85423166394327,151.01644015072307,155.13011186223702,159.94500698998243,163.96850562771442,165.81884010624066,164.8103504007205,258.9854927627583,211.62973412867115,192.74392597485317,177.52043935583595,165.0662919605144,156.0176436001721,150.64243026342237,148.8145161174303,150.0677737419687,153.60922560940145,158.30334399665603,162.72237655029352,165.40411208036826,165.38361648760676
2026-07-15 13:50:00,1109.106,2523620.72483714,3441489.37164,2301732.384524812,1139756.987115188,3441.48937164,2523.62072483714,3441489.37164,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.13526481690997,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,121244782438.0883,33.679106232802305,23.72149593131902,310.0,164.81604169654406,304.1000600451258,149.1469234509429,164.44494779049384,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.995418810558655,-69.74483362158072,460854.18005617097,460874.2103283017,460854.18005617097,0.0,-69724.80334945,20.03027213072346,0.0,226.2467436856582,201.54248337004785,185.05858963065333,171.03993494068402,160.1353774302916,152.83346540491075,149.203787058377,148.95096969538565,151.45465088241133,155.75994901912318,160.57204775223195,164.38223538325914,165.8626741882991,164.44494779049384,234.09637708240393,204.37360122991325,187.38578949007845,172.97829907218826,161.57861667490306,153.7314097459689,149.56645927343635,148.8393167514318,150.97721716223685,155.0759143838564,159.8883739970703,163.92363503914143,165.79732610133988,164.81604169654406,259.6678665129287,211.884100630835,192.884951958062,177.63921164769906,165.1584151772721,156.07778128001053,150.66905962584738,148.80958029664723,150.03629260591086,153.55935962749356,158.24652947117096,162.67242796044914,165.37396545793615,165.3798783254116
2026-07-15 14:00:00,1103.87,2523595.3670867025,3425242.377799999,2301705.5696484856,1123536.8081515133,3425.242377799999,2523.5953670867025,3425242.377799999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1357582935628,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,121479419940.1764,33.744283316715666,23.767402670060207,310.0,164.82146993972498,304.36958961830214,149.15710214809533,164.45470668698675,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.007049625521615,-69.78488977776009,460827.3651798442,460847.39325793384,460827.3651798442,0.0,-69764.86169967044,20.028078089642804,0.0,226.7237511945052,201.70377095836696,185.189415918007,171.14775528338737,160.21320686979627,152.87777433806883,149.21482231136198,148.9322091817597,151.4126247185586,155.7044626046873,160.5160400088757,164.33992359883894,165.84488256631892,164.45470668698675,234.68179561866154,204.5520014922519,187.51945816560382,173.0897719201649,161.66102893427203,153.78065209773476,149.58224866952958,148.82467025167736,150.93820058242673,155.02182843655848,159.83172746386853,163.87861737283075,165.7755727264865,164.82146993972498,260.3448439861524,212.14217308552028,193.02636787892268,177.7581777212537,165.25079846391264,156.13821983513876,150.69599547007445,148.8049259126438,150.0050392013527,153.50963696599064,158.18974312794333,162.62237572295948,165.34360609713804,165.37588916425116
2026-07-15 14:10:00,1098.091,2523571.1813780563,3407310.4875399997,2301676.012215269,1105634.4753247309,3407.3104875399995,2523.5711813780563,3407310.4875399997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1362278988565,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,121714015675.409,33.80944879872472,23.81330123713188,310.0,164.82663559795574,304.62556387298815,149.1675747585592,164.4641928445326,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.018687115789426,-69.82494160686275,460797.8077466276,460817.83366117894,460797.8077466276,0.0,-69804.91569231142,20.025914551326423,0.0,227.20746176475038,201.8661368036125,185.3204084322503,171.2557938760673,160.29131616712934,152.9223887140366,149.2261552493586,148.91370927245035,151.37079225353833,155.6490702922421,160.45999839609632,164.29744663668717,165.82684406642508,164.4641928445326,235.27197365798912,204.73209228662068,187.6533155559695,173.2014479168082,161.74371123535823,153.83019689190377,149.59833870078248,148.81029257209494,150.89939110527425,154.96785502732865,159.7750686481527,163.83345385996998,165.75358065210912,164.82663559795574,261.0163797191307,212.4039811312647,193.1681872720744,177.87733739829775,165.34344118089714,156.19895894137665,150.7232377864296,148.8005532345365,149.97401407845416,153.460058486512,158.132986118609,162.57222108094555,165.31303487176783,165.37164924920378
2026-07-15 14:20:00,1091.714,2523548.165627056,3387523.039159999,2301643.972856284,1085879.066303715,3387.5230391599994,2523.548165627056,3387523.039159999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.13667367453655,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,121948568157.20866,33.8746022658913,23.85919134168572,310.0,164.83153913043597,304.8686645421126,149.17834159714968,164.47340692199063,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.030331280651016,-69.86498916953191,460765.7683876429,460785.7921689775,460765.7683876429,0.0,-69844.96538819734,20.02378133457387,0.0,227.69774991421895,202.02961952920867,185.4515686499712,171.36404975896673,160.36970468213838,152.96730831552136,149.2377860273644,148.89547045497065,151.32915430600758,155.5937732261196,160.40392427023184,164.2548057277953,165.8085592312996,164.47340692199063,235.86670031060115,204.91392052117618,187.7873657047007,173.31332644621224,161.82666308021786,153.880043964246,149.61472950082498,148.79618411484427,150.86078941716173,154.91399515477298,159.71839880130227,163.78814573084028,165.73135055539464,164.83153913043597,261.68243017549344,212.66955204267643,193.31042406732462,177.99669054240397,165.43634268760266,156.2599982715013,150.7507865624871,148.796462528921,149.94321778467383,153.41062504768857,158.07625959235307,162.52196527762592,165.28225266071306,165.3671588271796
2026-07-15 14:30:00,1084.676,2523526.3177874004,3365684.5474399994,2301609.6997114643,1064074.847728535,3365.6845474399993,2523.5263177874003,3365684.5474399994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.13709566159963,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,122183076047.84567,33.9397433466238,23.905072721995417,310.0,164.8361809881302,305.0995390723053,149.18940296946113,164.48234956574348,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.041982119405363,-69.90503252608585,460731.4952428234,460751.5169211003,460731.4952428234,0.0,-69885.01084780891,20.02167827694211,0.0,228.19448493305117,202.19425825848072,185.58289821093823,171.47252199407978,160.44837178357187,153.01253292852007,149.24971479899196,148.8774932114294,151.2877116862599,155.53857254141428,160.34781898090444,164.21200210296516,165.7900286119683,164.48234956574348,236.46576346450257,205.09753306794983,187.9216128837997,173.42540691588587,161.9098839766721,153.93019315171188,149.63142120104467,148.78234527690532,150.822396197037,154.86024980930506,159.66171916843356,163.74269421483652,165.70888312012943,164.8361809881302,262.3429537596927,212.93891071762198,193.4530925875159,178.11623706077907,165.52950234248024,156.32133749528933,150.7786417831017,148.79265405990063,149.91265086479115,153.36133750517158,158.0195646958927,162.47160955626603,165.2512603478626,165.3624181470609
2026-07-15 14:40:00,1076.904,2523505.6358495164,3341568.4977599997,2301573.4289358784,1039995.0688241213,3341.56849776,2523.5056358495162,3341568.4977599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.13749390031734,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,122417538151.24722,34.00487170867979,23.950945144049772,310.0,164.84056161402478,305.3188023482628,149.20075917221556,164.4910214099646,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.053639631361454,-69.94507173655467,460695.22446723736,460715.2440724718,460695.22446723736,0.0,-69925.05213132023,20.01960523443995,0.0,228.69753113609798,202.3600925804585,185.71439892217754,171.58120966525513,160.5273168488762,153.05806234218386,149.26194171641515,148.8597780185473,151.2464651962877,155.48346936405335,160.2916838710527,164.16903699276722,165.77125276769937,164.4910214099646,237.06895004363952,205.2829767138674,188.05606159751446,173.53768875688127,161.99337343794764,153.98064429221245,149.64841393052816,148.7687764501544,150.78421211657746,154.80661997333323,159.6050309885339,163.69710054048795,165.68617903686803,164.84056161402478,262.99791082844837,213.2120796672804,193.59620754590736,178.23597690615773,165.62291950321693,156.382976279558,150.80680343044,148.7891280891133,149.88231386092778,153.31219671164047,157.96290257346055,162.4211551601298,165.22005882203266,165.35742745983927
2026-07-15 14:50:00,1068.313,2523486.1178393727,3314911.1402200004,2301535.385190515,1013375.7550294856,3314.9111402200006,2523.4861178393726,3314911.1402200004,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.137868430259,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,122651953406.10117,34.06998705725032,23.996808400203463,310.0,164.84468144338322,305.52703833039027,149.21241049359082,164.49942307688497,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.06530381583824,-69.98510686071623,460657.18072187353,460677.19828395435,460657.18072187353,0.0,-69965.08929863543,20.017562080800417,0.0,229.20674811542773,202.527162514783,185.84607276202743,171.69011187830117,160.60653926398356,153.1038963486775,149.27446693031507,148.84232534767742,151.20541562985088,155.4284648108742,160.23552027697022,164.12591162750266,165.75223226589915,164.49942307688497,237.67604625904045,205.47029811177586,188.19071658600947,173.6501714239525,162.07713098232387,154.03139722440366,149.6657078160044,148.75547802144112,150.74623784035467,154.75310662144818,159.54833549459488,163.65136593548013,165.66323900262014,164.84468144338322,263.64726369980957,213.48907900900025,193.73978404307212,178.3559100787288,165.71659352690278,156.4449142882046,150.8352714840093,148.78588487575774,149.8522073125685,153.2632035168215,157.90627436678884,162.37060333243193,165.18864897689573,165.3521870187505
2026-07-15 15:00:00,1058.8,2523467.7618173803,3285392.872,2301495.7821125165,983897.0898874835,3285.392872,2523.4677618173805,3285392.872,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1382192903151,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,122886320879.24184,34.13508913312273,24.042662307882985,310.0,164.84854090399995,305.72480161008,149.22435721352966,164.507555177059,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.076974672164596,-70.02513795813161,460617.5776438752,460637.5931925829,460617.5776438752,0.0,-70005.12240942393,20.015548707684502,0.0,229.7219909925072,202.69550847577304,185.97792188416625,171.79922776109578,160.6860384230911,153.15003474303433,149.2872905898256,148.82513566482874,151.16456377255133,155.37355998970855,160.1793295283498,164.08262723716894,165.732967682011,164.507555177059,238.286837852841,205.6595437315479,188.3255828289322,173.76285439574718,162.16115613278694,154.08245178747333,149.6833029817893,148.74245037266533,150.70847402599784,154.6997107206116,159.49163391374597,163.6054916266776,165.64006372086078,164.84854090399995,264.29097665989514,213.76992646189396,193.88383756331032,178.47603662809433,165.81052377020262,156.50715118224528,150.86404592068635,148.78292467661805,149.82233175658087,153.21435876752233,157.84968121509354,162.31995531629065,165.15703171091292,165.34669707940486
2026-07-15 15:10:00,1048.248,2523450.5658772364,3252650.64912,2301454.822747394,951195.8263726062,3252.6506491200003,2523.4505658772364,3252650.64912,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1385465187199,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,123120639759.2952,34.200177710915334,24.088506708343314,310.0,164.85214041645332,305.91261888676985,149.2365996040302,164.51541830962964,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.088652199679291,-70.06516508817367,460576.6182787526,460596.63184377365,460576.6182787526,0.0,-70045.15152315266,20.013565021014074,0.0,230.24311066963986,202.8651712357103,186.1099486216082,171.90855646370196,160.76581372843341,153.1964773230073,149.3004128424794,148.8082094306931,151.12391040191275,155.31875599947205,160.12311294833313,164.03918505142934,165.71345959941513,164.51541830962964,238.90111033509993,205.85075981133247,188.46066554886747,173.8757371750308,162.24544841669152,154.13380782093228,149.70119954973237,148.72969388085477,150.6709213243572,154.64643323034232,159.43492746738744,163.55947884014722,165.61665390142414,164.85214041645332,264.9290159673796,214.05463734510374,194.02838397058113,178.5963566552579,165.9047095895326,156.56968661985195,150.89312671474318,148.78024774608733,149.7926877272347,153.16566330750825,157.79312425505927,162.26921235468245,165.1252079272661,165.34095789991588
2026-07-15 15:20:00,1036.513,2523434.5281448094,3216237.64822,2301412.699996953,914824.948223047,3216.2376482199998,2523.4345281448095,3216237.64822,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.13885015307477,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,123354909350.59271,34.26525259738686,24.13434146547716,310.0,164.85548039435645,306.0909903707154,149.2491379294196,164.5230130625927,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.100336397730969,-70.10518831006374,460534.4955283118,460554.50713925686,460534.4955283118,0.0,-70085.17669911869,20.011610945046414,0.0,230.76995408026588,203.0361918874015,186.24215549066227,172.01809715849132,160.84586459004788,153.24322388891628,149.3138338341536,148.79154710067516,151.08345628746545,155.26405393026047,160.06687185356571,163.9955862995853,165.69370860932938,164.5230130625927,239.51864921333333,206.04399230901888,188.5959702146728,173.98881928894517,162.33000736543096,154.18546516440924,149.71939763916532,148.71720891824225,150.63358037966574,154.59327510297638,159.37821737132262,163.51332880118179,165.59301026042328,164.85548039435645,265.5613498557907,214.34322457867066,194.1734395039549,178.71687031464336,165.9991503412422,156.63252025638886,150.92251383787294,148.77785433618996,149.76327575621988,153.1171179776388,157.73660462082498,162.21837569039698,165.09317853379213,165.33496974102454
2026-07-15 15:30:00,1023.426,2523419.646777016,3175629.47244,2301369.5970286718,874259.8754113284,3175.62947244,2523.419646777016,3175629.47244,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.13913023037026,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,123589129067.33084,34.33031362981412,24.180166464672283,310.0,164.85856124460662,306.26039111521203,149.26197244661125,164.53034001306028,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.112027265678119,-70.14520768290139,460491.39256003033,460511.40224644914,460491.39256003033,0.0,-70125.19799648254,20.0096864188381,0.0,231.30236443774763,203.20861180607625,186.37454519484905,172.12784904027654,160.92619042553483,153.29027424349275,149.32755370901603,148.77514912492535,151.04320219083598,155.20945486344945,160.01060755425613,163.95183221055217,165.673715310711,164.53034001306028,240.13924021470794,206.23928685397988,188.73150254468754,174.10210028930186,162.414832514116,154.23742365745008,149.73789736685205,148.70499585234347,150.59645182970038,154.54023728349262,159.3215048358892,163.46704273432456,165.56913352017057,164.85856124460662,266.18794853368524,214.6356986869374,194.3190207725907,178.83757781614037,166.09384538180183,156.69565174444716,150.95220725921334,148.77574469660252,149.73409637266425,153.06872361584684,157.68012344396914,162.16744656599357,165.0609444429174,165.3287328662212
2026-07-15 15:40:00,1008.783,2523405.9199607135,3130193.1220199997,2301325.6876638355,828867.4343561642,3130.1931220199995,2523.4059199607136,3130193.1220199997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.139386787009,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,123823298427.96338,34.39536067443427,24.22598161171435,310.0,164.86138336763295,306.42127228181437,149.2751034053465,164.53739972752322,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.123724802889068,-70.18522326569388,460447.48319519404,460467.4909865903,460447.48319519404,0.0,-70165.21547429764,20.00779139623046,0.0,231.84018148228526,203.38247261068076,186.5071206287698,172.23781132645487,161.006790659813,153.33762819172145,149.34157260947165,148.75901594837538,151.00314886584098,155.15495987180375,159.95432135423988,163.90792401283773,165.6534803101598,164.53739972752322,240.7626695008503,206.43668869915777,188.86726850980864,174.21557975291108,162.4999234012625,154.28968313932114,149.75669884694076,148.6930550460342,150.5595363059412,154.48732071023994,159.2647910660895,163.42062186339354,165.5450244090992,164.86138336763295,266.8087841827718,214.9320678044145,194.46514475024136,178.95847942717702,166.18879406799596,156.759080733879,150.98220694536892,148.7739190746742,149.70515010315017,153.0204810571398,157.62368185349573,162.11642622375828,165.02850657159357,165.3222475418643
2026-07-15 15:50:00,992.334,2523393.345911593,3079152.8619599994,2301281.1367586553,777871.7252013441,3079.1528619599994,2523.3933459115933,3079152.8619599994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.13961985882804,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,124057417049.82246,34.46039362495068,24.271786831734534,310.0,164.86394715764254,306.5740623419244,149.2885310484222,164.54419276211266,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.135429008741966,-70.22523511738456,460402.93229001435,460422.9382158597,460402.93229001435,0.0,-70205.22919153923,20.00592584532569,0.0,232.38324172562477,203.55781612462658,186.63988488192254,172.3479832571641,161.08766472487105,153.38528554067983,149.35589067610917,148.74314801077634,150.9632970585848,155.10057001958546,159.8980145510472,163.86386293452387,165.63300422182235,164.54419276211266,241.38872387524376,206.63624267355738,189.00327433642568,174.32925728194684,162.5852795684889,154.34224344881724,149.77580219091794,148.68138685762747,150.52283443372974,154.43452631472178,159.2080772617191,163.37406741150585,165.5206836616863,164.86394715764254,267.4238309540467,215.23233768403932,194.61182876929115,179.07957547481604,166.28399575712234,156.8228068718304,151.01251286043242,148.77237771544523,149.67643747173068,152.9723911336047,157.5672809758216,162.06531590566217,164.99586584123435,165.31551403729617
2026-07-15 16:00:00,973.776,2523381.9228730863,3021568.50144,2301236.100567736,720332.4008722636,3021.5685014399996,2523.3819228730863,3021568.50144,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.13982948112096,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,124291484643.95764,34.525412401099345,24.317582068199794,310.0,164.86625300286443,306.71916821794724,149.3022556119042,164.55071966286044,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.14713988262478,-70.26524329688006,460357.896099095,460377.90018884273,460357.896099095,0.0,-70245.23920713231,20.00408974774473,0.0,232.93137869324227,203.73468433605458,186.77284124245995,172.45836409545208,161.1688120595165,153.43324609937628,149.3705080476486,148.72754574673934,150.9236475075611,155.04628636266844,159.84168843597445,163.81965020325043,165.61228766729724,164.55071966286044,242.01719098319734,206.83799313520558,189.13952650920896,174.4431325043491,162.67090056022394,154.39510442407428,149.79520750756393,148.6699916409503,150.48634683242457,154.38185502192417,159.15136461749412,163.32738060110273,165.4961120183772,164.86625300286443,268.0330649620138,215.53651170775487,194.7590905143324,179.20086634787535,166.3794498071975,156.88682980277324,151.04312496600443,148.77112086166474,149.64795899994448,152.92445467441436,157.5109219347635,162.01411685332062,164.963023177653,165.30853262495572
2026-07-15 16:10:00,952.733,2523371.6491152695,2956273.3350199996,2301190.7270936533,655082.6079263464,2956.2733350199996,2523.3716491152695,2956273.3350199996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.14001568865984,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,124525501010.18466,34.59041694727352,24.363367281944157,310.0,164.86830128579206,306.85697636705453,149.3162773253284,164.5569809659586,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.158857423935292,-70.30524786307647,460312.52262501203,460332.5249081102,460312.52262501203,0.0,-70285.24557997828,20.002283098190674,0.0,233.4844231637055,203.9131193576739,186.90599320088273,172.56895312746192,161.25023210912204,153.48150967858624,149.385424860889,148.71220958577806,150.88420094375724,154.99210994865703,159.7853442941589,163.77528704620195,165.59133127554202,164.5569809659586,242.64785950438556,207.0419839246375,189.27603177374309,174.557205074263,162.7567859234243,154.44826590238682,149.81491490291083,148.65886974542002,150.4500741155559,154.3293077504554,159.0946543231771,163.2805626539739,165.47131022551204,164.86830128579206,268.6364642770536,215.84459089933654,194.90694801528522,179.32235249906867,166.47515557716906,156.95114916853592,151.07404322121144,148.77014875380718,149.61971520683068,152.87667250583385,157.45460585152523,161.9628303079531,164.92997951100108,165.30130358048805
2026-07-15 16:20:00,928.736,2523362.5229337965,2881812.0838399995,2301145.156421606,580666.9274183935,2881.8120838399996,2523.3625229337963,2881812.0838399995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1401785157172,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,124759466032.33505,34.65540723120418,24.409142450239298,310.0,164.87009238342364,306.98785381044144,149.33059641188913,164.56297719801765,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.170581632081106,-70.34524887488391,460266.9519529646,460286.9524588683,460266.9519529646,0.0,-70325.24836898019,20.000505903721205,0.0,234.04220340493248,204.09316338623552,187.03934445366338,172.67974966263358,161.33192432537064,153.5300760906879,149.40064125065703,148.69713995235347,150.84495809076205,154.93804181700733,159.7289834046565,163.73077469009638,165.57013568278083,164.56297719801765,243.28051933796888,207.24825831896712,189.41279713899937,174.67147467251618,162.8429352073033,154.50172772003035,149.83492448020158,148.6480215161201,150.41401689097736,154.2768854127193,159.0379475637006,163.2336147912818,165.44627903525281,164.87009238342364,269.2340089160137,216.15657393939202,195.05541964006827,179.44403444716684,166.57111242713398,157.01576460833388,151.1052675827235,148.76946163008805,149.59170660894247,152.82904545122625,157.3983338446864,161.91145751034463,164.89673577570773,165.29382718285143
2026-07-15 16:30:00,901.195,2523354.5426488235,2796354.0132999998,2301099.5210429775,495254.4922570223,2796.3540132999997,2523.3545426488236,2796354.0132999998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.14031799608784,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,124993379673.69981,34.720383242694396,24.454907565903124,310.0,164.87162666750027,307.11214911081964,149.34521308861673,164.5687088763236,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.182312506479647,-70.38524639125048,460221.3165743361,460241.31533251936,460221.3165743361,0.0,-70365.24763306719,19.998758183282916,0.0,234.60454540708574,204.27485866170008,187.1728989067944,172.7907530339235,161.4138881660001,153.57894514949706,149.41615734975622,148.68233726592047,150.80591966487586,154.88408299915164,159.67260704052254,163.68611436117607,165.5487015324137,164.5687088763236,243.9149617803175,207.4568589865976,189.549829879641,174.78594100713386,162.92934796307074,154.55548971208873,149.85523633985161,148.63744729387514,150.37817576101583,154.22458891508373,158.9812455192891,163.18653823358596,165.4210192055127,164.87162666750027,269.82568083108555,216.47245718246378,195.2045240868264,179.5659127791755,166.66731971856473,157.08067575879866,151.13679800476973,148.7690597264781,149.56393372036032,152.78157433105892,157.34210703019014,161.8599997008075,164.8632929104201,165.2861037144212
2026-07-15 16:40:00,869.358,2523347.706603931,2697565.7125199996,2301053.946163841,396511.76635615854,2697.5657125199996,2523.347706603931,2697565.7125199996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.14043416310983,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,125227241972.6582,34.78534499240506,24.500662636444513,310.0,164.87290450474245,307.23019330074817,149.3601275665436,164.57417650909386,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.194050046558178,-70.42524047118468,460175.7416951997,460195.7387351668,460175.7416951997,0.0,-70405.24343121756,19.997039967114688,0.0,235.17127311185772,204.45824742615966,187.3066606792551,172.90196259804318,161.49612309454764,153.62811667010158,149.4319732889171,148.66780194097603,150.76708637522324,154.83023451862528,159.61621646889452,163.6413072852009,165.52702947492682,164.57417650909386,244.55097969537172,207.66782794262542,189.68713753815376,174.90060381389267,163.0160237436839,154.60955171228704,149.8758505794118,148.62714741532537,150.34255132261893,154.17241915804613,158.92454936557863,163.13933420086644,165.39553149988603,164.87290450474245,270.4114638970383,216.79223467615597,195.3542803757243,179.68798815252958,166.76377681454207,157.1458822540062,151.1686344391533,148.76894327671695,149.53639705270422,152.73425996290916,157.28592652133253,161.80845811914398,164.82965185794484,165.27813346109104
2026-07-15 16:50:00,832.259,2523342.0131651037,2582449.7414599997,2301008.550003163,281441.19145683665,2582.4497414599996,2523.3420131651037,2582449.7414599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.14052704968634,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,125461053038.48543,34.850292510690394,24.546407683243125,310.0,164.87392625708412,307.342300764276,149.3753400508609,164.57938059573186,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.205794251753808,-70.46523117377674,460130.3455345219,460150.34088581795,460130.3455345219,0.0,-70445.2358224807,19.995351296049193,0.0,235.74220863792004,204.6433718825714,187.44063410639095,173.01337773571834,161.57862858009508,153.6775904686961,149.448089196748,148.65353438710918,150.72845892386744,154.77649739119587,159.55981295107736,163.59635468744304,165.50512016780428,164.57938059573186,245.1883676776825,207.88120650499025,189.82472792679627,175.01546285691282,163.1029621036104,154.663913552829,149.89676729353351,148.6171222130001,150.30714416749973,154.12037703639598,158.86786027373418,163.09200391254743,165.3698166875804,164.87392625708412,270.99134389687595,217.11589818221597,195.50470784031253,179.8102612973013,166.8604830799956,157.211383725505,151.20077683526452,148.76911251232505,149.50909711514538,152.6871031614695,157.22979342875152,161.75683400461043,164.79581356518966,165.26991671237118
